time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756240,293.1208801269531,297.1499938964844,293.1499938964844,0.0851684212684631,-2014.6474609375,304.1470947265625,0.8152430057525635,0.1418864727020263,0.1280346065759658,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5739309787750244,0.050000000745058,0.0480843894183635,293.1233215332031,297.1499938964844,293.1499938964844,0.0832224786281585,-1538.904296875,304.146728515625,0.8105071783065796,0.1393791139125824,0.0978031754493713,293.1223449707031,297.1499938964844,293.1499938964844,0.1759692132472992,-3793.51611328125,304.1468811035156,0.9915356040000916,0.2544155716896057,0.2410890907049179,293.17266845703125,297.1499938964844,293.1499938964844,0.0037506883963942,-1415.4825439453125,296.2723083496094,0.5739309787750244,0.050000000745058,0.2280916422605514,291.144287109375,291.1499938964844,273.1499938964844,270.61798095703125,284.68719482421875,293.19268798828125,291.144287109375,1.0,0.1904599219560623,0.8031629323959351,0.8031629323959351,1.0,1.0,-0.8917917013168335,0.3786671757698059,0.5131245255470276,0.1429751068353653,0.0,0.0,0.2465368509292602,24.468795776367188,25.0,-0.0919588059186935,-5806.40771484375,77.3805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,305.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1303893625736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740338951349258,0.1740382313728332,-4.3404734242358245e-06,0.0,0.0001323286269325,0.0,0.0,7.038762092590332,0.0,0.0,0.0,0.2820129096508026,4.0,0.0,1.0
756300,293.1208190917969,297.1499938964844,293.1499938964844,0.0854592770338058,-2020.052734375,304.1470947265625,0.8160698413848877,0.1422683000564575,0.128377079963684,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5740466713905334,0.050000000745058,0.0480837114155292,293.1226806640625,297.1499938964844,293.1499938964844,0.0835756063461303,-1543.99951171875,304.14666748046875,0.8115178942680359,0.139844998717308,0.0981265231966972,293.1222839355469,297.1499938964844,293.1499938964844,0.1762871295213699,-3798.982177734375,304.1468811035156,0.9920386075973512,0.2547827661037445,0.2414346933364868,293.1709899902344,297.1499938964844,293.1499938964844,0.0037511717528104,-1415.663818359375,296.2728576660156,0.5740466713905334,0.050000000745058,0.2280884236097335,291.1441955566406,291.1499938964844,273.1499938964844,270.6185302734375,284.68621826171875,293.1924743652344,291.1441650390625,1.0,0.190590888261795,0.8031312823295593,0.8031312823295593,1.0,1.0,-0.8930009007453918,0.3792182207107544,0.5137827396392822,0.1431550085544586,0.0,0.0,0.2469352036714553,24.46515846252441,25.0,-0.2209163755178451,-5814.90283203125,77.5892562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,305.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1305276453495025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742973178625106,0.1743016541004181,-4.340991381468484e-06,0.0,0.000132468965603,0.0,0.0,7.050812244415283,0.0,0.0,0.0,0.2820604145526886,4.0,0.0,1.0
756360,293.1207580566406,297.1499938964844,293.1499938964844,0.0857497155666351,-2025.4520263671875,304.1470947265625,0.8168900012969971,0.1426493823528289,0.1287188678979873,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.574161171913147,0.050000000745058,0.0480830371379852,293.1220703125,297.1499938964844,293.1499938964844,0.0839320123195648,-1549.144775390625,304.1466369628906,0.8125268816947937,0.1403150558471679,0.0984528064727783,293.1221923828125,297.1499938964844,293.1499938964844,0.1766056418418884,-3804.45654296875,304.1468811035156,0.9925367832183838,0.2551499307155609,0.2417802363634109,293.1693115234375,297.1499938964844,293.1499938964844,0.0037518949247896,-1415.9339599609375,296.2736511230469,0.574161171913147,0.050000000745058,0.2280852347612381,291.14404296875,291.1499938964844,273.1499938964844,270.6190185546875,284.68524169921875,293.1922302246094,291.1440124511719,1.0,0.1907226741313934,0.8030956387519836,0.8030956387519836,1.0,1.0,-0.8942128419876099,0.3797700405120849,0.5144428014755249,0.1433355957269668,0.0,0.0,0.2473461329936981,24.46176147460937,25.0,-0.3179538547992706,-5823.45361328125,77.79927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,305.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1306614279747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745694279670715,0.1745737791061401,-4.341525254858425e-06,0.0,0.000132604749524,0.0,0.0,7.063262462615967,0.0,0.0,0.0,0.2821094691753387,4.0,0.0,1.0
756420,293.12066650390625,297.1499938964844,293.1499938964844,0.0863289013504982,-2036.2242431640625,304.1470947265625,0.8185123801231384,0.1434088051319122,0.1294002532958984,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5743876099586487,0.050000000745058,0.0480817109346389,293.120849609375,297.1499938964844,293.1499938964844,0.0846529155969619,-1559.5594482421875,304.14654541015625,0.8145389556884766,0.1412653625011444,0.099112831056118,293.1220397949219,297.1499938964844,293.1499938964844,0.1772436052560806,-3815.41455078125,304.1468505859375,0.9935195446014404,0.2558836638927459,0.2424709945917129,293.1659545898437,297.1499938964844,293.1499938964844,0.0037539871409535,-1416.711669921875,296.276123046875,0.5743876099586487,0.050000000745058,0.2280789315700531,291.14373779296875,291.1499938964844,273.1499938964844,270.6199645996094,284.6832275390625,293.1915588378906,291.1437072753906,1.0,0.1909883469343185,0.8030243515968323,0.8030243515968323,1.0,1.0,-0.8966427445411682,0.3808749914169311,0.5157677531242371,0.1437019407749176,0.0,0.0,0.2482030540704727,24.45559310913086,25.0,-0.4412423372268677,-5840.6875,78.22262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699462890625,305.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.1309224963188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751383394002914,0.17514269053936,-4.3426412048575e-06,0.0,0.0001328696962445,0.0,0.0,7.089311599731445,0.0,0.0,0.0,0.2822121083736419,4.0,0.0,1.0
756480,293.12066650390625,297.1499938964844,293.1499938964844,0.0863289013504982,-2036.2242431640625,304.1470947265625,0.8185123801231384,0.1434088051319122,0.1294002532958984,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5743876099586487,0.050000000745058,0.0480817109346389,293.120849609375,297.1499938964844,293.1499938964844,0.0846529155969619,-1559.5594482421875,304.14654541015625,0.8145389556884766,0.1412653625011444,0.099112831056118,293.1220397949219,297.1499938964844,293.1499938964844,0.1772436052560806,-3815.41455078125,304.1468505859375,0.9935195446014404,0.2558836638927459,0.2424709945917129,293.1659545898437,297.1499938964844,293.1499938964844,0.0037539871409535,-1416.711669921875,296.276123046875,0.5743876099586487,0.050000000745058,0.2280789315700531,291.14373779296875,291.1499938964844,273.1499938964844,270.6199645996094,284.6832275390625,293.1915588378906,291.1437072753906,1.0,0.1909883469343185,0.8030243515968323,0.8030243515968323,1.0,1.0,-0.8966427445411682,0.3808749914169311,0.5157677531242371,0.1437019407749176,0.0,0.0,0.2482030540704727,24.45559310913086,25.0,-0.4412423372268677,-5840.6875,78.22262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699462890625,305.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.1309224963188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751383394002914,0.17514269053936,-4.3426412048575e-06,0.0,0.0001328696962445,0.0,0.0,7.089311599731445,0.0,0.0,0.0,0.2822121083736419,4.0,0.0,1.0
756540,293.12060546875,297.1499938964844,293.1499938964844,0.086904726922512,-2046.9393310546875,304.1470947265625,0.8201106190681458,0.1441635936498642,0.1300776451826095,293.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5746106505393982,0.050000000745058,0.0480804070830345,293.1197509765625,297.1499938964844,293.1499938964844,0.0853839591145515,-1570.1292724609375,304.146484375,0.8165451288223267,0.142228901386261,0.0997824221849441,293.1219177246094,297.1499938964844,293.1499938964844,0.17788165807724,-3826.36474609375,304.1468505859375,0.994483768939972,0.2566160559654236,0.2431606352329254,293.16259765625,297.1499938964844,293.1499938964844,0.003757010679692,-1417.8297119140625,296.2797546386719,0.5746106505393982,0.050000000745058,0.2280727475881576,291.1434020996094,291.1499938964844,273.1499938964844,270.62078857421875,284.6811828613281,293.1907043457031,291.1433410644531,1.0,0.1912566274404525,0.8029530048370361,0.8029530048370361,1.0,1.0,-0.8990781307220459,0.3819785714149475,0.5170995593070984,0.1440802961587906,0.0,0.0,0.2491100877523422,24.450340270996094,25.0,-0.481699526309967,-5858.07177734375,78.6501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,305.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.131183311343193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757432520389557,0.1757475882768631,-4.343831733422121e-06,0.0,0.0001331343810306,0.0,0.0,7.117041110992432,0.0,0.0,0.0,0.28232142329216,4.0,0.0,1.0
756600,293.12060546875,297.1499938964844,293.1499938964844,0.086904726922512,-2046.9393310546875,304.1470947265625,0.8201106190681458,0.1441635936498642,0.1300776451826095,293.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5746106505393982,0.050000000745058,0.0480804070830345,293.1197509765625,297.1499938964844,293.1499938964844,0.0853839591145515,-1570.1292724609375,304.146484375,0.8165451288223267,0.142228901386261,0.0997824221849441,293.1219177246094,297.1499938964844,293.1499938964844,0.17788165807724,-3826.36474609375,304.1468505859375,0.994483768939972,0.2566160559654236,0.2431606352329254,293.16259765625,297.1499938964844,293.1499938964844,0.003757010679692,-1417.8297119140625,296.2797546386719,0.5746106505393982,0.050000000745058,0.2280727475881576,291.1434020996094,291.1499938964844,273.1499938964844,270.62078857421875,284.6811828613281,293.1907043457031,291.1433410644531,1.0,0.1912566274404525,0.8029530048370361,0.8029530048370361,1.0,1.0,-0.8990781307220459,0.3819785714149475,0.5170995593070984,0.1440802961587906,0.0,0.0,0.2491100877523422,24.450340270996094,25.0,-0.481699526309967,-5858.07177734375,78.6501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,305.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.131183311343193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757432520389557,0.1757475882768631,-4.343831733422121e-06,0.0,0.0001331343810306,0.0,0.0,7.117041110992432,0.0,0.0,0.0,0.28232142329216,4.0,0.0,1.0
756660,293.1205749511719,297.1499938964844,293.1499938964844,0.0874763950705528,-2057.5810546875,304.1471252441406,0.8216874003410339,0.1449130773544311,0.1307505071163177,293.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5748317837715149,0.050000000745058,0.0480791144073009,293.1187438964844,297.1499938964844,293.1499938964844,0.0861229971051216,-1580.8221435546875,304.1464233398437,0.8185462355613708,0.1432032287120819,0.1004598960280418,293.121826171875,297.1499938964844,293.1499938964844,0.1785185933113098,-3837.285400390625,304.1468200683594,0.9954308867454528,0.2573465406894684,0.2438486218452453,293.1592102050781,297.1499938964844,293.1499938964844,0.0037609143182635,-1419.2667236328125,296.2845764160156,0.5748317837715149,0.050000000745058,0.2280666232109069,291.14306640625,291.1499938964844,273.1499938964844,270.6214904785156,284.6791687011719,293.1896667480469,291.1430358886719,1.0,0.1915270239114761,0.8028755784034729,0.8028755784034729,1.0,1.0,-0.9015156626701356,0.3830755949020386,0.5184400677680969,0.1444777101278305,0.0,0.0,0.2500596940517425,24.44593620300293,25.0,-0.4551172852516174,-5875.53955078125,79.08106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1314531862735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763804405927658,0.1763847917318344,-4.34509320257348e-06,0.0,0.0001334082771791,0.0,0.0,7.146292209625244,0.0,0.0,0.0,0.2824368178844452,4.0,0.0,1.0
756720,293.1205749511719,297.1499938964844,293.1499938964844,0.0874763950705528,-2057.5810546875,304.1471252441406,0.8216874003410339,0.1449130773544311,0.1307505071163177,293.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5748317837715149,0.050000000745058,0.0480791144073009,293.1187438964844,297.1499938964844,293.1499938964844,0.0861229971051216,-1580.8221435546875,304.1464233398437,0.8185462355613708,0.1432032287120819,0.1004598960280418,293.121826171875,297.1499938964844,293.1499938964844,0.1785185933113098,-3837.285400390625,304.1468200683594,0.9954308867454528,0.2573465406894684,0.2438486218452453,293.1592102050781,297.1499938964844,293.1499938964844,0.0037609143182635,-1419.2667236328125,296.2845764160156,0.5748317837715149,0.050000000745058,0.2280666232109069,291.14306640625,291.1499938964844,273.1499938964844,270.6214904785156,284.6791687011719,293.1896667480469,291.1430358886719,1.0,0.1915270239114761,0.8028755784034729,0.8028755784034729,1.0,1.0,-0.9015156626701356,0.3830755949020386,0.5184400677680969,0.1444777101278305,0.0,0.0,0.2500596940517425,24.44593620300293,25.0,-0.4551172852516174,-5875.53955078125,79.08106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1314531862735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763804405927658,0.1763847917318344,-4.34509320257348e-06,0.0,0.0001334082771791,0.0,0.0,7.146292209625244,0.0,0.0,0.0,0.2824368178844452,4.0,0.0,1.0
756780,293.12060546875,297.1499938964844,293.1499938964844,0.0880430117249488,-2068.13134765625,304.1471252441406,0.8232444524765015,0.1456563472747802,0.1314180344343185,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5750522613525391,0.050000000745058,0.0480778291821479,293.1177978515625,297.1499938964844,293.1499938964844,0.0868682935833931,-1591.6116943359375,304.1463623046875,0.8205434083938599,0.1441863477230072,0.1011438444256782,293.12176513671875,297.1499938964844,293.1499938964844,0.1791532933712005,-3848.156982421875,304.1468200683594,0.9963618516921996,0.2580744922161102,0.2445343881845474,293.1558532714844,297.1499938964844,293.1499938964844,0.0037656840868294,-1421.015625,296.29058837890625,0.5750522613525391,0.050000000745058,0.2280605286359787,291.1427917480469,291.1499938964844,273.1499938964844,270.62213134765625,284.67730712890625,293.1883850097656,291.14276123046875,1.0,0.1917991042137146,0.8027980923652649,0.8027980923652649,1.0,1.0,-0.9039519429206848,0.3841614127159118,0.519790530204773,0.1449036300182342,0.0,0.0,0.2510416805744171,24.442359924316406,25.0,-0.3797270655632019,-5893.0078125,79.51484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,305.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.131738856434822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770439594984054,0.177048310637474,-4.346416972111911e-06,0.0,0.0001336981949862,0.0,0.0,7.17680025100708,0.0,0.0,0.0,0.2825572788715362,4.0,0.0,1.0
756840,293.12060546875,297.1499938964844,293.1499938964844,0.0880430117249488,-2068.13134765625,304.1471252441406,0.8232444524765015,0.1456563472747802,0.1314180344343185,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5750522613525391,0.050000000745058,0.0480778291821479,293.1177978515625,297.1499938964844,293.1499938964844,0.0868682935833931,-1591.6116943359375,304.1463623046875,0.8205434083938599,0.1441863477230072,0.1011438444256782,293.12176513671875,297.1499938964844,293.1499938964844,0.1791532933712005,-3848.156982421875,304.1468200683594,0.9963618516921996,0.2580744922161102,0.2445343881845474,293.1558532714844,297.1499938964844,293.1499938964844,0.0037656840868294,-1421.015625,296.29058837890625,0.5750522613525391,0.050000000745058,0.2280605286359787,291.1427917480469,291.1499938964844,273.1499938964844,270.62213134765625,284.67730712890625,293.1883850097656,291.14276123046875,1.0,0.1917991042137146,0.8027980923652649,0.8027980923652649,1.0,1.0,-0.9039519429206848,0.3841614127159118,0.519790530204773,0.1449036300182342,0.0,0.0,0.2510416805744171,24.442359924316406,25.0,-0.3797270655632019,-5893.0078125,79.51484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,305.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.131738856434822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770439594984054,0.177048310637474,-4.346416972111911e-06,0.0,0.0001336981949862,0.0,0.0,7.17680025100708,0.0,0.0,0.0,0.2825572788715362,4.0,0.0,1.0
756900,293.12060546875,297.1499938964844,293.1499938964844,0.0883240029215812,-2073.364013671875,304.14715576171875,0.8240154981613159,0.1460252255201339,0.1317493766546249,293.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5751625299453735,0.050000000745058,0.0480771884322166,293.11737060546875,297.1499938964844,293.1499938964844,0.0872429832816124,-1597.037841796875,304.1463623046875,0.8215411901473999,0.1446808576583862,0.1014880165457725,293.1217346191406,297.1499938964844,293.1499938964844,0.1794693917036056,-3853.567138671875,304.1468200683594,0.996821403503418,0.2584372162818908,0.2448761612176895,293.1541748046875,297.1499938964844,293.1499938964844,0.0037684182170778,-1422.0152587890625,296.2940673828125,0.5751625299453735,0.050000000745058,0.2280574738979339,291.1426696777344,291.1499938964844,273.1499938964844,270.6224060058594,284.6764221191406,293.18768310546875,291.1426696777344,1.0,0.1919356882572174,0.8027594089508057,0.8027594089508057,1.0,1.0,-0.9051684737205504,0.3846984207630157,0.5204700231552124,0.1451302468776703,0.0,0.0,0.2515418529510498,24.44090843200684,25.0,-0.3282467126846313,-5901.712890625,79.7326431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,305.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.044921875,18000.0,0.0,0.0,0.1318897008895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773838251829147,0.1773881763219833,-4.347099547885591e-06,0.0,0.0001338512811344,0.0,0.0,7.192447662353516,0.0,0.0,0.0,0.2826191186904907,4.0,0.0,1.0
756960,293.1206359863281,297.1499938964844,293.1499938964844,0.0886033847928047,-2078.56689453125,304.14715576171875,0.8247823119163513,0.1463922560214996,0.1320790499448776,293.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5752732157707214,0.050000000745058,0.048076543956995,293.116943359375,297.1499938964844,293.1499938964844,0.0876187458634376,-1602.4805908203125,304.1463317871094,0.8225387930870056,0.1451770961284637,0.1018334031105041,293.1217041015625,297.1499938964844,293.1499938964844,0.1797845661640167,-3858.95849609375,304.1468200683594,0.9972773790359496,0.2587991654872894,0.2452171593904495,293.1524658203125,297.1499938964844,293.1499938964844,0.003771380521357,-1423.096435546875,296.2978820800781,0.5752732157707214,0.050000000745058,0.2280544191598892,291.142578125,291.1499938964844,273.1499938964844,270.6226501464844,284.6756286621094,293.1868896484375,291.142578125,1.0,0.1920725554227829,0.8027150630950928,0.8027150630950928,1.0,1.0,-0.9063835740089417,0.3852300345897674,0.5211535096168518,0.1453677266836166,0.0,0.0,0.2520455121994018,24.439661026000977,25.0,-0.2684961259365082,-5910.3798828125,79.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.1320463120937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777273863554,0.1777317374944687,-4.347792582848342e-06,0.0,0.0001340102171525,0.0,0.0,7.208279132843018,0.0,0.0,0.0,0.2826817333698272,4.0,0.0,1.0
757020,293.1207275390625,297.1499938964844,293.1499938964844,0.0891571938991546,-2088.88037109375,304.1471862792969,0.8262588977813721,0.1471205800771713,0.1327336132526397,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5754563212394714,0.050000000745058,0.0480754747986793,293.1161499023437,297.1499938964844,293.1499938964844,0.0883725732564926,-1613.4013671875,304.14630126953125,0.8244883418083191,0.1461733281612396,0.1025272384285926,293.12164306640625,297.1499938964844,293.1499938964844,0.1803449541330337,-3868.525390625,304.14697265625,0.9980652332305908,0.2595283091068268,0.2458229809999466,293.14910888671875,297.1499938964844,293.1499938964844,0.0037779656704515,-1425.4927978515625,296.306396484375,0.5754563212394714,0.050000000745058,0.2280493527650833,291.1425170898437,291.1499938964844,273.1499938964844,270.6230773925781,284.67431640625,293.1851806640625,291.1425476074219,1.0,0.1923450529575348,0.8026264309883118,0.8026264309883118,1.0,1.0,-0.9087183475494384,0.3862353563308716,0.5224829912185669,0.1458659172058105,0.0,0.0,0.253050297498703,24.442607879638672,25.0,-0.0327627211809158,-5927.3310546875,80.38019561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,305.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.970703125,18000.0,0.0,0.0,0.132376030087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784187853336334,0.178423136472702,-4.349200025899336e-06,0.0,0.0001343448384432,0.0,0.0,7.240186214447021,0.0,0.0,0.0,0.2828080356121063,4.0,0.0,1.0
757080,293.1207275390625,297.1499938964844,293.1499938964844,0.0891571938991546,-2088.88037109375,304.1471862792969,0.8262588977813721,0.1471205800771713,0.1327336132526397,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5754563212394714,0.050000000745058,0.0480754747986793,293.1161499023437,297.1499938964844,293.1499938964844,0.0883725732564926,-1613.4013671875,304.14630126953125,0.8244883418083191,0.1461733281612396,0.1025272384285926,293.12164306640625,297.1499938964844,293.1499938964844,0.1803449541330337,-3868.525390625,304.14697265625,0.9980652332305908,0.2595283091068268,0.2458229809999466,293.14910888671875,297.1499938964844,293.1499938964844,0.0037779656704515,-1425.4927978515625,296.306396484375,0.5754563212394714,0.050000000745058,0.2280493527650833,291.1425170898437,291.1499938964844,273.1499938964844,270.6230773925781,284.67431640625,293.1851806640625,291.1425476074219,1.0,0.1923450529575348,0.8026264309883118,0.8026264309883118,1.0,1.0,-0.9087183475494384,0.3862353563308716,0.5224829912185669,0.1458659172058105,0.0,0.0,0.253050297498703,24.442607879638672,25.0,-0.0327627211809158,-5927.3310546875,80.38019561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,305.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.970703125,18000.0,0.0,0.0,0.132376030087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784187853336334,0.178423136472702,-4.349200025899336e-06,0.0,0.0001343448384432,0.0,0.0,7.240186214447021,0.0,0.0,0.0,0.2828080356121063,4.0,0.0,1.0
757140,293.1208190917969,297.1499938964844,293.1499938964844,0.0897010490298271,-2099.001220703125,304.147216796875,0.8275287747383118,0.1478403359651565,0.1333816796541214,293.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5754728317260742,0.050000000745058,0.0480753667652606,293.1154479980469,297.1499938964844,293.1499938964844,0.0891257897019386,-1624.3099365234375,304.1462707519531,0.8262466788291931,0.1471732854843139,0.1032247245311737,293.1211853027344,297.1499938964844,293.1499938964844,0.1805832087993621,-3872.400146484375,304.1475830078125,0.998317003250122,0.2603395581245422,0.2460643947124481,293.1457214355469,297.1499938964844,293.1499938964844,0.0037854658439755,-1428.19091796875,296.3164367675781,0.5754728317260742,0.050000000745058,0.2280488461256027,291.1429748535156,291.1499938964844,273.1499938964844,270.6234130859375,284.6734924316406,293.1829528808594,291.1430969238281,1.0,0.1926057487726211,0.8025377988815308,0.8025377988815308,1.0,1.0,-0.9106281399726868,0.3870238065719604,0.5236043334007263,0.1463581770658493,0.0,0.0,0.2539610564708709,24.46639060974121,25.0,0.7675138115882874,-5942.43408203125,80.76493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,305.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.1327242702245712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790717542171478,0.1790761053562164,-4.350585186330136e-06,0.0,0.0001346982608083,0.0,0.0,7.270445346832275,0.0,0.0,0.0,0.2829282879829407,4.0,0.0,1.0
757200,293.1208190917969,297.1499938964844,293.1499938964844,0.0897010490298271,-2099.001220703125,304.147216796875,0.8275287747383118,0.1478403359651565,0.1333816796541214,293.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5754728317260742,0.050000000745058,0.0480753667652606,293.1154479980469,297.1499938964844,293.1499938964844,0.0891257897019386,-1624.3099365234375,304.1462707519531,0.8262466788291931,0.1471732854843139,0.1032247245311737,293.1211853027344,297.1499938964844,293.1499938964844,0.1805832087993621,-3872.400146484375,304.1475830078125,0.998317003250122,0.2603395581245422,0.2460643947124481,293.1457214355469,297.1499938964844,293.1499938964844,0.0037854658439755,-1428.19091796875,296.3164367675781,0.5754728317260742,0.050000000745058,0.2280488461256027,291.1429748535156,291.1499938964844,273.1499938964844,270.6234130859375,284.6734924316406,293.1829528808594,291.1430969238281,1.0,0.1926057487726211,0.8025377988815308,0.8025377988815308,1.0,1.0,-0.9106281399726868,0.3870238065719604,0.5236043334007263,0.1463581770658493,0.0,0.0,0.2539610564708709,24.46639060974121,25.0,0.7675138115882874,-5942.43408203125,80.76493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,305.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.1327242702245712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790717542171478,0.1790761053562164,-4.350585186330136e-06,0.0,0.0001346982608083,0.0,0.0,7.270445346832275,0.0,0.0,0.0,0.2829282879829407,4.0,0.0,1.0
757260,293.1209716796875,297.1499938964844,293.1499938964844,0.0902330353856086,-2108.8916015625,304.1472473144531,0.8286436796188354,0.1485502272844314,0.1340217441320419,293.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5753707885742188,0.050000000745058,0.0480759441852569,293.1148376464844,297.1499938964844,293.1499938964844,0.08987607806921,-1635.1705322265625,304.1462707519531,0.8278656005859375,0.1481750160455703,0.1039242967963218,293.11993408203125,297.1499938964844,293.1499938964844,0.1805204302072525,-3871.086669921875,304.14849853515625,0.9981328845024108,0.2613230645656585,0.2459857016801834,293.1423034667969,297.1499938964844,293.1499938964844,0.00379383075051,-1431.167724609375,296.3280639648437,0.5753707885742188,0.050000000745058,0.2280515730381012,291.14410400390625,291.1499938964844,273.1499938964844,270.6236572265625,284.67315673828125,293.1801452636719,291.144287109375,1.0,0.1928471028804779,0.8024495244026184,0.8024495244026184,1.0,1.0,-0.9121458530426024,0.3876069188117981,0.5245389342308044,0.1468585878610611,0.0,0.0,0.2546688020229339,24.504581451416016,25.0,1.5050407648086548,-5954.55322265625,81.10189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1330791562795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796012073755264,0.179605558514595,-4.351794359536143e-06,0.0,0.0001350584207102,0.0,0.0,7.295144557952881,0.0,0.0,0.0,0.2830274999141693,4.0,0.0,1.0
757320,293.1209716796875,297.1499938964844,293.1499938964844,0.0902330353856086,-2108.8916015625,304.1472473144531,0.8286436796188354,0.1485502272844314,0.1340217441320419,293.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5753707885742188,0.050000000745058,0.0480759441852569,293.1148376464844,297.1499938964844,293.1499938964844,0.08987607806921,-1635.1705322265625,304.1462707519531,0.8278656005859375,0.1481750160455703,0.1039242967963218,293.11993408203125,297.1499938964844,293.1499938964844,0.1805204302072525,-3871.086669921875,304.14849853515625,0.9981328845024108,0.2613230645656585,0.2459857016801834,293.1423034667969,297.1499938964844,293.1499938964844,0.00379383075051,-1431.167724609375,296.3280639648437,0.5753707885742188,0.050000000745058,0.2280515730381012,291.14410400390625,291.1499938964844,273.1499938964844,270.6236572265625,284.67315673828125,293.1801452636719,291.144287109375,1.0,0.1928471028804779,0.8024495244026184,0.8024495244026184,1.0,1.0,-0.9121458530426024,0.3876069188117981,0.5245389342308044,0.1468585878610611,0.0,0.0,0.2546688020229339,24.504581451416016,25.0,1.5050407648086548,-5954.55322265625,81.10189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1330791562795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796012073755264,0.179605558514595,-4.351794359536143e-06,0.0,0.0001350584207102,0.0,0.0,7.295144557952881,0.0,0.0,0.0,0.2830274999141693,4.0,0.0,1.0
757380,293.12115478515625,297.1499938964844,293.1499938964844,0.0907557308673858,-2118.606689453125,304.1473083496094,0.829680323600769,0.1492496579885482,0.1346528083086013,293.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5752189755439758,0.050000000745058,0.0480768047273159,293.1142883300781,297.1499938964844,293.1499938964844,0.0906251519918441,-1646.0123291015625,304.1462707519531,0.8294203281402588,0.1491767168045044,0.1046243533492088,293.1177978515625,297.1499938964844,293.1499938964844,0.1802451610565185,-3866.134521484375,304.1494445800781,0.9976730942726136,0.2625174224376678,0.24567911028862,293.1388854980469,297.1499938964844,293.1499938964844,0.0038031146395951,-1434.4659423828125,296.341064453125,0.5752189755439758,0.050000000745058,0.2280556708574295,291.1454772949219,291.1499938964844,273.1499938964844,270.6238098144531,284.6732788085937,293.1766967773437,291.1456604003906,1.0,0.1930663883686065,0.8023611903190613,0.8023611903190613,1.0,1.0,-0.9133811593055724,0.3880319595336914,0.5253491997718811,0.1473914384841919,0.0,0.0,0.2551760971546173,24.548587799072266,25.0,1.8150980472564693,-5963.90234375,81.3969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,305.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.1334230452775955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799903064966201,0.1799946576356887,-4.352731139078969e-06,0.0,0.0001354074338451,0.0,0.0,7.313388824462891,0.0,0.0,0.0,0.2831014692783355,4.0,0.0,1.0
757440,293.12115478515625,297.1499938964844,293.1499938964844,0.0907557308673858,-2118.606689453125,304.1473083496094,0.829680323600769,0.1492496579885482,0.1346528083086013,293.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5752189755439758,0.050000000745058,0.0480768047273159,293.1142883300781,297.1499938964844,293.1499938964844,0.0906251519918441,-1646.0123291015625,304.1462707519531,0.8294203281402588,0.1491767168045044,0.1046243533492088,293.1177978515625,297.1499938964844,293.1499938964844,0.1802451610565185,-3866.134521484375,304.1494445800781,0.9976730942726136,0.2625174224376678,0.24567911028862,293.1388854980469,297.1499938964844,293.1499938964844,0.0038031146395951,-1434.4659423828125,296.341064453125,0.5752189755439758,0.050000000745058,0.2280556708574295,291.1454772949219,291.1499938964844,273.1499938964844,270.6238098144531,284.6732788085937,293.1766967773437,291.1456604003906,1.0,0.1930663883686065,0.8023611903190613,0.8023611903190613,1.0,1.0,-0.9133811593055724,0.3880319595336914,0.5253491997718811,0.1473914384841919,0.0,0.0,0.2551760971546173,24.548587799072266,25.0,1.8150980472564693,-5963.90234375,81.3969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,305.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.1334230452775955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799903064966201,0.1799946576356887,-4.352731139078969e-06,0.0,0.0001354074338451,0.0,0.0,7.313388824462891,0.0,0.0,0.0,0.2831014692783355,4.0,0.0,1.0
757500,293.1212463378906,297.1499938964844,293.1499938964844,0.0910141021013259,-2123.408935546875,304.1473083496094,0.8302077651023865,0.14959517121315,0.134964570403099,293.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5751585960388184,0.050000000745058,0.0480771474540233,293.1140441894531,297.1499938964844,293.1499938964844,0.0909994840621948,-1651.4305419921875,304.1462707519531,0.8302116394042969,0.1496769040822982,0.1049740090966224,293.116455078125,297.1499938964844,293.1499938964844,0.1800823211669922,-3863.242919921875,304.1498107910156,0.9974332451820374,0.2631925940513611,0.2454999983310699,293.1371765136719,297.1499938964844,293.1499938964844,0.0038081109523773,-1436.2445068359375,296.3480224609375,0.5751585960388184,0.050000000745058,0.2280572950839996,291.1461181640625,291.1499938964844,273.1499938964844,270.6238708496094,284.6735534667969,293.1748046875,291.14630126953125,1.0,0.1931685656309127,0.8023170232772827,0.8023170232772827,1.0,1.0,-0.913963258266449,0.3882167935371399,0.5257464647293091,0.1476826071739196,0.0,0.0,0.2553646266460418,24.56863021850586,25.0,1.782745122909546,-5967.8310546875,81.53504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,305.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.1335855424404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801368296146392,0.1801411807537078,-4.353095391707029e-06,0.0,0.0001355723507003,0.0,0.0,7.320281505584717,0.0,0.0,0.0,0.2831295728683471,4.0,0.0,1.0
757560,293.1213684082031,297.1499938964844,293.1499938964844,0.0912709906697273,-2128.185546875,304.1473388671875,0.830771803855896,0.1499379873275756,0.135273665189743,293.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5751354694366455,0.050000000745058,0.0480772778391838,293.11383056640625,297.1499938964844,293.1499938964844,0.0913739502429962,-1656.851806640625,304.1462707519531,0.8310423493385315,0.1501764208078384,0.1053230762481689,293.114990234375,297.1499938964844,293.1499938964844,0.1799529641866684,-3860.973388671875,304.15008544921875,0.997273087501526,0.2639068961143493,0.2453622221946716,293.1354675292969,297.1499938964844,293.1499938964844,0.0038133265916258,-1438.1072998046875,296.3552551269531,0.5751354694366455,0.050000000745058,0.2280579060316085,291.14666748046875,291.1499938964844,273.1499938964844,270.6239013671875,284.6738586425781,293.1728210449219,291.1468200683594,1.0,0.1932676434516906,0.8022762537002563,0.8022762537002563,1.0,1.0,-0.914586901664734,0.3884134590625763,0.52617347240448,0.1480000913143158,0.0,0.0,0.2555261850357055,24.58416748046875,25.0,1.5828652381896973,-5971.5654296875,81.67416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677185058594,305.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1337398737668991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802598685026168,0.1802642196416854,-4.353400981926825e-06,0.0,0.0001357289729639,0.0,0.0,7.326070308685303,0.0,0.0,0.0,0.283153235912323,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0917818993330001,-2137.69189453125,304.1473693847656,0.8320121765136719,0.1506152600049972,0.1358838677406311,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.575202226638794,0.050000000745058,0.0480768792331218,293.1134338378906,297.1499938964844,293.1499938964844,0.0921242758631706,-1667.7193603515625,304.1462707519531,0.8328235149383545,0.1511723697185516,0.1060188561677932,293.11199951171875,297.1499938964844,293.1499938964844,0.1798305362462997,-3858.83203125,304.1502685546875,0.9972187280654908,0.2654013931751251,0.2452344596385955,293.1319885253906,297.1499938964844,293.1499938964844,0.0038244605530053,-1442.111572265625,296.3702697753906,0.575202226638794,0.050000000745058,0.2280560135841369,291.1473083496094,291.1499938964844,273.1499938964844,270.6239013671875,284.67486572265625,293.16876220703125,291.1473693847656,1.0,0.1934613287448883,0.8021946549415588,0.8021946549415588,1.0,1.0,-0.9159984588623048,0.3888587355613708,0.5271397233009338,0.1487224102020263,0.0,0.0,0.255834549665451,24.6020622253418,25.0,0.8380793929100037,-5979.19091796875,81.96231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1340222060680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804775446653366,0.1804818958044052,-4.353899839770747e-06,0.0,0.0001360155001748,0.0,0.0,7.336246490478516,0.0,0.0,0.0,0.2831944823265075,4.0,0.0,1.0
757680,293.12158203125,297.1499938964844,293.1499938964844,0.0917818993330001,-2137.69189453125,304.1473693847656,0.8320121765136719,0.1506152600049972,0.1358838677406311,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.575202226638794,0.050000000745058,0.0480768792331218,293.1134338378906,297.1499938964844,293.1499938964844,0.0921242758631706,-1667.7193603515625,304.1462707519531,0.8328235149383545,0.1511723697185516,0.1060188561677932,293.11199951171875,297.1499938964844,293.1499938964844,0.1798305362462997,-3858.83203125,304.1502685546875,0.9972187280654908,0.2654013931751251,0.2452344596385955,293.1319885253906,297.1499938964844,293.1499938964844,0.0038244605530053,-1442.111572265625,296.3702697753906,0.575202226638794,0.050000000745058,0.2280560135841369,291.1473083496094,291.1499938964844,273.1499938964844,270.6239013671875,284.67486572265625,293.16876220703125,291.1473693847656,1.0,0.1934613287448883,0.8021946549415588,0.8021946549415588,1.0,1.0,-0.9159984588623048,0.3888587355613708,0.5271397233009338,0.1487224102020263,0.0,0.0,0.255834549665451,24.6020622253418,25.0,0.8380793929100037,-5979.19091796875,81.96231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1340222060680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804775446653366,0.1804818958044052,-4.353899839770747e-06,0.0,0.0001360155001748,0.0,0.0,7.336246490478516,0.0,0.0,0.0,0.2831944823265075,4.0,0.0,1.0
757740,293.1218566894531,297.1499938964844,293.1499938964844,0.0922862812876701,-2147.080322265625,304.1473999023437,0.8332644104957581,0.1512806862592697,0.1364833414554596,293.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5752986073493958,0.050000000745058,0.0480763092637062,293.1131286621094,297.1499938964844,293.1499938964844,0.0928731709718704,-1678.5665283203125,304.1462707519531,0.834625780582428,0.1521623432636261,0.1067108213901519,293.1090087890625,297.1499938964844,293.1499938964844,0.1797107309103012,-3856.759521484375,304.1503601074219,0.9971960186958312,0.2669717967510223,0.2451065927743911,293.1285095214844,297.1499938964844,293.1499938964844,0.00383664178662,-1446.509033203125,296.3863525390625,0.5752986073493958,0.050000000745058,0.2280533164739608,291.1475830078125,291.1499938964844,273.1499938964844,270.62384033203125,284.6764221191406,293.1645812988281,291.14764404296875,1.0,0.1936478614807129,0.8021130561828613,0.8021130561828613,1.0,1.0,-0.9173901081085204,0.3892652094364166,0.5281249284744263,0.1495205760002136,0.0,0.0,0.2561365962028503,24.61725425720215,25.0,0.5292264819145203,-5986.94921875,82.24335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.1342673003673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806919872760772,0.1806963384151458,-4.354352313384879e-06,0.0,0.0001362642360618,0.0,0.0,7.346211433410644,0.0,0.0,0.0,0.2832341194152832,4.0,0.0,1.0
757800,293.1218566894531,297.1499938964844,293.1499938964844,0.0922862812876701,-2147.080322265625,304.1473999023437,0.8332644104957581,0.1512806862592697,0.1364833414554596,293.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5752986073493958,0.050000000745058,0.0480763092637062,293.1131286621094,297.1499938964844,293.1499938964844,0.0928731709718704,-1678.5665283203125,304.1462707519531,0.834625780582428,0.1521623432636261,0.1067108213901519,293.1090087890625,297.1499938964844,293.1499938964844,0.1797107309103012,-3856.759521484375,304.1503601074219,0.9971960186958312,0.2669717967510223,0.2451065927743911,293.1285095214844,297.1499938964844,293.1499938964844,0.00383664178662,-1446.509033203125,296.3863525390625,0.5752986073493958,0.050000000745058,0.2280533164739608,291.1475830078125,291.1499938964844,273.1499938964844,270.62384033203125,284.6764221191406,293.1645812988281,291.14764404296875,1.0,0.1936478614807129,0.8021130561828613,0.8021130561828613,1.0,1.0,-0.9173901081085204,0.3892652094364166,0.5281249284744263,0.1495205760002136,0.0,0.0,0.2561365962028503,24.61725425720215,25.0,0.5292264819145203,-5986.94921875,82.24335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.1342673003673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806919872760772,0.1806963384151458,-4.354352313384879e-06,0.0,0.0001362642360618,0.0,0.0,7.346211433410644,0.0,0.0,0.0,0.2832341194152832,4.0,0.0,1.0
757860,293.1221618652344,297.1499938964844,293.1499938964844,0.0927804410457611,-2156.2744140625,304.1474609375,0.8345083594322205,0.1519335806369781,0.1370716392993927,293.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5754074454307556,0.050000000745058,0.0480756722390651,293.1130065917969,297.1499938964844,293.1499938964844,0.0936053544282913,-1689.163818359375,304.1462707519531,0.8364027738571167,0.1531213521957397,0.1073876097798347,293.1058654785156,297.1499938964844,293.1499938964844,0.1795744150876999,-3854.398193359375,304.1504821777344,0.9971702694892884,0.2686441838741302,0.2449622452259063,293.1250305175781,297.1499938964844,293.1499938964844,0.0038497659843415,-1451.23828125,296.4037170410156,0.5754074454307556,0.050000000745058,0.2280502766370773,291.1479797363281,291.1499938964844,273.1499938964844,270.6236877441406,284.67852783203125,293.1602783203125,291.1480407714844,1.0,0.1938273757696151,0.8020308017730713,0.8020308017730713,1.0,1.0,-0.9187309741973876,0.3896214365959167,0.529109537601471,0.1503824144601822,0.0,0.0,0.25637948513031,24.63175392150879,25.0,0.5422247052192688,-5994.13818359375,82.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,305.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1344760656356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808736771345138,0.1808780282735824,-4.35476295024273e-06,0.0,0.0001364760973956,0.0,0.0,7.354701042175293,0.0,0.0,0.0,0.2832681536674499,4.0,0.0,1.0
757920,293.1221618652344,297.1499938964844,293.1499938964844,0.0927804410457611,-2156.2744140625,304.1474609375,0.8345083594322205,0.1519335806369781,0.1370716392993927,293.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5754074454307556,0.050000000745058,0.0480756722390651,293.1130065917969,297.1499938964844,293.1499938964844,0.0936053544282913,-1689.163818359375,304.1462707519531,0.8364027738571167,0.1531213521957397,0.1073876097798347,293.1058654785156,297.1499938964844,293.1499938964844,0.1795744150876999,-3854.398193359375,304.1504821777344,0.9971702694892884,0.2686441838741302,0.2449622452259063,293.1250305175781,297.1499938964844,293.1499938964844,0.0038497659843415,-1451.23828125,296.4037170410156,0.5754074454307556,0.050000000745058,0.2280502766370773,291.1479797363281,291.1499938964844,273.1499938964844,270.6236877441406,284.67852783203125,293.1602783203125,291.1480407714844,1.0,0.1938273757696151,0.8020308017730713,0.8020308017730713,1.0,1.0,-0.9187309741973876,0.3896214365959167,0.529109537601471,0.1503824144601822,0.0,0.0,0.25637948513031,24.63175392150879,25.0,0.5422247052192688,-5994.13818359375,82.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,305.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1344760656356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808736771345138,0.1808780282735824,-4.35476295024273e-06,0.0,0.0001364760973956,0.0,0.0,7.354701042175293,0.0,0.0,0.0,0.2832681536674499,4.0,0.0,1.0
757980,293.1224670410156,297.1499938964844,293.1499938964844,0.0932659059762954,-2165.304931640625,304.1474914550781,0.8357387781143188,0.1525732427835464,0.1376492977142334,293.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5755227208137512,0.050000000745058,0.0480749942362308,293.11309814453125,297.1499938964844,293.1499938964844,0.0943063646554946,-1699.301513671875,304.1463623046875,0.8381134271621704,0.1540409177541732,0.1080346927046775,293.1026306152344,297.1499938964844,293.1499938964844,0.1794298887252807,-3851.90234375,304.1505432128906,0.9971428513526917,0.2704226374626159,0.2448092550039291,293.1215209960937,297.1499938964844,293.1499938964844,0.0038638382684439,-1456.3077392578125,296.4223327636719,0.5755227208137512,0.050000000745058,0.2280470728874206,291.1483459472656,291.1499938964844,273.1499938964844,270.6234741210937,284.6803283691406,293.1545715332031,291.1484069824219,1.0,0.1939999014139175,0.801948606967926,0.801948606967926,1.0,1.0,-0.9200128316879272,0.3899276256561279,0.5300852060317993,0.1512963473796844,0.0,0.0,0.2565705478191376,24.646108627319336,25.0,0.405244380235672,-6000.73193359375,82.77497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,305.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1346488296985626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810149699449539,0.1810193210840225,-4.3550926420721225e-06,0.0,0.0001366514479741,0.0,0.0,7.36132287979126,0.0,0.0,0.0,0.2832949161529541,4.0,0.0,1.0
