time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758040,293.1224670410156,297.1499938964844,293.1499938964844,0.0932659059762954,-2165.304931640625,304.1474914550781,0.8357387781143188,0.1525732427835464,0.1376492977142334,293.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5755227208137512,0.050000000745058,0.0480749942362308,293.11309814453125,297.1499938964844,293.1499938964844,0.0943063646554946,-1699.301513671875,304.1463623046875,0.8381134271621704,0.1540409177541732,0.1080346927046775,293.1026306152344,297.1499938964844,293.1499938964844,0.1794298887252807,-3851.90234375,304.1505432128906,0.9971428513526917,0.2704226374626159,0.2448092550039291,293.1215209960937,297.1499938964844,293.1499938964844,0.0038638382684439,-1456.3077392578125,296.4223327636719,0.5755227208137512,0.050000000745058,0.2280470728874206,291.1483459472656,291.1499938964844,273.1499938964844,270.6234741210937,284.6803283691406,293.1545715332031,291.1484069824219,1.0,0.1939999014139175,0.801948606967926,0.801948606967926,1.0,1.0,-0.9200128316879272,0.3899276256561279,0.5300852060317993,0.1512963473796844,0.0,0.0,0.2565705478191376,24.646108627319336,25.0,0.405244380235672,-6000.73193359375,82.77497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,305.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1346488296985626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810149699449539,0.1810193210840225,-4.3550926420721225e-06,0.0,0.0001366514479741,0.0,0.0,7.36132287979126,0.0,0.0,0.0,0.2832949161529541,4.0,0.0,1.0
758100,293.1227111816406,297.1499938964844,293.1499938964844,0.0935007110238075,-2169.67333984375,304.14752197265625,0.8363346457481384,0.1528771221637725,0.1379271894693374,293.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5755817294120789,0.050000000745058,0.048074647784233,293.1131591796875,297.1499938964844,293.1499938964844,0.0946509316563606,-1704.2845458984375,304.1463928222656,0.838953971862793,0.1544932126998901,0.1083516031503677,293.1009826660156,297.1499938964844,293.1499938964844,0.1793578267097473,-3850.6640625,304.15057373046875,0.99712872505188,0.2713439166545868,0.2447309345006942,293.1197509765625,297.1499938964844,293.1499938964844,0.0038712471723556,-1458.9837646484375,296.4320373535156,0.5755817294120789,0.050000000745058,0.2280454337596893,291.1484069824219,291.1499938964844,273.1499938964844,270.62335205078125,284.6809997558594,293.1510009765625,291.1484069824219,1.0,0.1940834671258926,0.8019075393676758,0.8019075393676758,1.0,1.0,-0.9206304550170898,0.39006307721138,0.5305673480033875,0.1517683118581771,0.0,0.0,0.2566716372966766,24.65327453613281,25.0,0.2150195091962814,-6003.97119140625,82.90109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955810546875,305.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.1347220987081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810821741819381,0.1810865402221679,-4.355234523245599e-06,0.0,0.0001367258082609,0.0,0.0,7.364449024200439,0.0,0.0,0.0,0.2833074927330017,4.0,0.0,1.0
758160,293.1229553222656,297.1499938964844,293.1499938964844,0.0937281101942062,-2173.902587890625,304.1475524902344,0.8369143009185791,0.1531732976436615,0.1381961405277252,293.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5756415128707886,0.050000000745058,0.048074297606945,293.1132507324219,297.1499938964844,293.1499938964844,0.0949928686022758,-1709.2283935546875,304.1464233398437,0.8397892117500305,0.1549425274133682,0.1086660325527191,293.099365234375,297.1499938964844,293.1499938964844,0.1792847514152526,-3849.409912109375,304.1506042480469,0.9971144199371338,0.2722872495651245,0.2446516156196594,293.1180114746094,297.1499938964844,293.1499938964844,0.0038789280224591,-1461.757080078125,296.4420471191406,0.5756415128707886,0.050000000745058,0.2280437648296356,291.1484375,291.1499938964844,273.1499938964844,270.6231994628906,284.68182373046875,293.1475830078125,291.1484375,1.0,0.1941652595996856,0.8018662929534912,0.8018662929534912,1.0,1.0,-0.921233057975769,0.3901880979537964,0.5310449600219727,0.1522475630044937,0.0,0.0,0.2567745745182037,24.660400390625,25.0,0.1688432991504669,-6007.21435546875,83.02449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,305.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1347875744104385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811536699533462,0.181158035993576,-4.355379587650532e-06,0.0,0.0001367922523058,0.0,0.0,7.367764472961426,0.0,0.0,0.0,0.2833206057548523,4.0,0.0,1.0
758220,293.1234741210937,297.1499938964844,293.1499938964844,0.0941691920161247,-2182.1015625,304.14764404296875,0.8380677103996277,0.1537522822618484,0.1387189477682113,293.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.57578045129776,0.050000000745058,0.0480734854936599,293.11248779296875,297.1499938964844,293.1499938964844,0.0957164913415908,-1719.696533203125,304.1463928222656,0.8415775895118713,0.1560219675302505,0.1093339025974273,293.0960693359375,297.1499938964844,293.1499938964844,0.1791138350963592,-3846.46630859375,304.15069580078125,0.9970809817314148,0.2742411196231842,0.244467094540596,293.1144714355469,297.1499938964844,293.1499938964844,0.0038949826266616,-1467.542724609375,296.4631042480469,0.57578045129776,0.050000000745058,0.2280399203300476,291.1485900878906,291.1499938964844,273.1499938964844,270.6228332519531,284.6838073730469,293.1410217285156,291.14862060546875,1.0,0.1943245232105255,0.8017838001251221,0.8017838001251221,1.0,1.0,-0.922435224056244,0.3904293775558471,0.5320058465003967,0.1532253175973892,0.0,0.0,0.2569510638713836,24.67230796813965,25.0,0.2288454473018646,-6013.3525390625,83.26741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,305.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.1348986178636551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812842637300491,0.1812886297702789,-4.355663349997485e-06,0.0,0.0001369049423374,0.0,0.0,7.37385368347168,0.0,0.0,0.0,0.2833448350429535,4.0,0.0,1.0
758280,293.1234741210937,297.1499938964844,293.1499938964844,0.0941691920161247,-2182.1015625,304.14764404296875,0.8380677103996277,0.1537522822618484,0.1387189477682113,293.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.57578045129776,0.050000000745058,0.0480734854936599,293.11248779296875,297.1499938964844,293.1499938964844,0.0957164913415908,-1719.696533203125,304.1463928222656,0.8415775895118713,0.1560219675302505,0.1093339025974273,293.0960693359375,297.1499938964844,293.1499938964844,0.1791138350963592,-3846.46630859375,304.15069580078125,0.9970809817314148,0.2742411196231842,0.244467094540596,293.1144714355469,297.1499938964844,293.1499938964844,0.0038949826266616,-1467.542724609375,296.4631042480469,0.57578045129776,0.050000000745058,0.2280399203300476,291.1485900878906,291.1499938964844,273.1499938964844,270.6228332519531,284.6838073730469,293.1410217285156,291.14862060546875,1.0,0.1943245232105255,0.8017838001251221,0.8017838001251221,1.0,1.0,-0.922435224056244,0.3904293775558471,0.5320058465003967,0.1532253175973892,0.0,0.0,0.2569510638713836,24.67230796813965,25.0,0.2288454473018646,-6013.3525390625,83.26741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,305.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.1348986178636551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812842637300491,0.1812886297702789,-4.355663349997485e-06,0.0,0.0001369049423374,0.0,0.0,7.37385368347168,0.0,0.0,0.0,0.2833448350429535,4.0,0.0,1.0
758340,293.1239929199219,297.1499938964844,293.1499938964844,0.094603031873703,-2190.171875,304.147705078125,0.8395464420318604,0.1543196141719818,0.1392281800508499,293.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5762190818786621,0.050000000745058,0.0480709597468376,293.1033020019531,297.1499938964844,293.1499938964844,0.0974435582756996,-1744.8267822265625,304.1446533203125,0.8460181951522827,0.1588220745325088,0.1109448745846748,293.0923767089844,297.1499938964844,293.1499938964844,0.1786031126976013,-3837.576904296875,304.1513366699219,0.9969738721847534,0.2763532102108001,0.2438842952251434,293.11090087890625,297.1499938964844,293.1499938964844,0.0039119157008826,-1473.6661376953125,296.4851379394531,0.5762190818786621,0.050000000745058,0.2280279397964477,291.1483459472656,291.1499938964844,273.1499938964844,270.6224365234375,284.68560791015625,293.1346435546875,291.148193359375,1.0,0.1944941878318786,0.8017013669013977,0.8017013669013977,1.0,1.0,-0.9242628812789916,0.390950858592987,0.5333120226860046,0.1543195396661758,0.0,0.0,0.257177323102951,24.64859390258789,25.0,-0.7534752488136292,-6020.8671875,83.5719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,305.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1349890977144241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814193725585937,0.1814237236976623,-4.355923010734841e-06,0.0,0.0001369967649225,0.0,0.0,7.38009786605835,0.0,0.0,0.0,0.283369779586792,4.0,0.0,1.0
758400,293.1239929199219,297.1499938964844,293.1499938964844,0.094603031873703,-2190.171875,304.147705078125,0.8395464420318604,0.1543196141719818,0.1392281800508499,293.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5762190818786621,0.050000000745058,0.0480709597468376,293.1033020019531,297.1499938964844,293.1499938964844,0.0974435582756996,-1744.8267822265625,304.1446533203125,0.8460181951522827,0.1588220745325088,0.1109448745846748,293.0923767089844,297.1499938964844,293.1499938964844,0.1786031126976013,-3837.576904296875,304.1513366699219,0.9969738721847534,0.2763532102108001,0.2438842952251434,293.11090087890625,297.1499938964844,293.1499938964844,0.0039119157008826,-1473.6661376953125,296.4851379394531,0.5762190818786621,0.050000000745058,0.2280279397964477,291.1483459472656,291.1499938964844,273.1499938964844,270.6224365234375,284.68560791015625,293.1346435546875,291.148193359375,1.0,0.1944941878318786,0.8017013669013977,0.8017013669013977,1.0,1.0,-0.9242628812789916,0.390950858592987,0.5333120226860046,0.1543195396661758,0.0,0.0,0.257177323102951,24.64859390258789,25.0,-0.7534752488136292,-6020.8671875,83.5719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,305.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1349890977144241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814193725585937,0.1814237236976623,-4.355923010734841e-06,0.0,0.0001369967649225,0.0,0.0,7.38009786605835,0.0,0.0,0.0,0.283369779586792,4.0,0.0,1.0
758460,293.1244812011719,297.1499938964844,293.1499938964844,0.0950408056378364,-2198.335205078125,304.1477355957031,0.8413181304931641,0.1548791378736496,0.1397281289100647,293.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5769184231758118,0.050000000745058,0.0480669550597667,293.0902404785156,297.1499938964844,293.1499938964844,0.1001900881528854,-1784.65966796875,304.1418762207031,0.8530584573745728,0.1626496464014053,0.1134869754314422,293.0877380371094,297.1499938964844,293.1499938964844,0.1778034120798111,-3823.69873046875,304.1522216796875,0.9967985153198242,0.2787545025348663,0.2429534941911697,293.1072692871094,297.1499938964844,293.1499938964844,0.0039301090873777,-1480.3133544921875,296.5078125,0.5769184231758118,0.050000000745058,0.2280089557170868,291.14666748046875,291.1499938964844,273.1499938964844,270.6219482421875,284.686767578125,293.1280517578125,291.1463928222656,1.0,0.1946910917758941,0.801616907119751,0.801616907119751,1.0,1.0,-0.9267693161964417,0.3917813599109649,0.5349879264831543,0.1555274724960327,0.0,0.0,0.2577232420444488,24.59575462341309,25.0,-2.257708072662353,-6032.68017578125,83.95915985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1350760012865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817315369844436,0.1817359030246734,-4.356381850811886e-06,0.0,0.0001370849786326,0.0,0.0,7.394299030303955,0.0,0.0,0.0,0.2834244966506958,4.0,0.0,1.0
758520,293.1244812011719,297.1499938964844,293.1499938964844,0.0950408056378364,-2198.335205078125,304.1477355957031,0.8413181304931641,0.1548791378736496,0.1397281289100647,293.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5769184231758118,0.050000000745058,0.0480669550597667,293.0902404785156,297.1499938964844,293.1499938964844,0.1001900881528854,-1784.65966796875,304.1418762207031,0.8530584573745728,0.1626496464014053,0.1134869754314422,293.0877380371094,297.1499938964844,293.1499938964844,0.1778034120798111,-3823.69873046875,304.1522216796875,0.9967985153198242,0.2787545025348663,0.2429534941911697,293.1072692871094,297.1499938964844,293.1499938964844,0.0039301090873777,-1480.3133544921875,296.5078125,0.5769184231758118,0.050000000745058,0.2280089557170868,291.14666748046875,291.1499938964844,273.1499938964844,270.6219482421875,284.686767578125,293.1280517578125,291.1463928222656,1.0,0.1946910917758941,0.801616907119751,0.801616907119751,1.0,1.0,-0.9267693161964417,0.3917813599109649,0.5349879264831543,0.1555274724960327,0.0,0.0,0.2577232420444488,24.59575462341309,25.0,-2.257708072662353,-6032.68017578125,83.95915985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1350760012865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817315369844436,0.1817359030246734,-4.356381850811886e-06,0.0,0.0001370849786326,0.0,0.0,7.394299030303955,0.0,0.0,0.0,0.2834244966506958,4.0,0.0,1.0
758580,293.1249389648437,297.1499938964844,293.1499938964844,0.095476433634758,-2206.459716796875,304.14776611328125,0.8431366682052612,0.1554320752620697,0.1402218788862228,293.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5776611566543579,0.050000000745058,0.0480627305805683,293.07745361328125,297.1499938964844,293.1499938964844,0.1032885611057281,-1829.2691650390625,304.1394348144531,0.8609141111373901,0.1667610108852386,0.1163266375660896,293.082275390625,297.1499938964844,293.1499938964844,0.1769480407238006,-3808.908203125,304.15289306640625,0.9966059327125548,0.2814387381076813,0.2419626861810684,293.103515625,297.1499938964844,293.1499938964844,0.0039496677927672,-1487.4622802734375,296.5318298339844,0.5776611566543579,0.050000000745058,0.2279888987541198,291.14459228515625,291.1499938964844,273.1499938964844,270.6214294433594,284.68719482421875,293.12091064453125,291.14434814453125,1.0,0.1949156075716018,0.8015324473381042,0.8015324473381042,1.0,1.0,-0.9295519590377808,0.39274662733078,0.5368053317070007,0.1567603796720504,0.0,0.0,0.2585847675800323,24.54022979736328,25.0,-2.662858963012696,-6048.583984375,84.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,305.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.135187953710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822805553674698,0.1822849214076995,-4.357299530965975e-06,0.0,0.0001371985854348,0.0,0.0,7.419474124908447,0.0,0.0,0.0,0.2835218012332916,4.0,0.0,1.0
758640,293.1249389648437,297.1499938964844,293.1499938964844,0.095476433634758,-2206.459716796875,304.14776611328125,0.8431366682052612,0.1554320752620697,0.1402218788862228,293.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5776611566543579,0.050000000745058,0.0480627305805683,293.07745361328125,297.1499938964844,293.1499938964844,0.1032885611057281,-1829.2691650390625,304.1394348144531,0.8609141111373901,0.1667610108852386,0.1163266375660896,293.082275390625,297.1499938964844,293.1499938964844,0.1769480407238006,-3808.908203125,304.15289306640625,0.9966059327125548,0.2814387381076813,0.2419626861810684,293.103515625,297.1499938964844,293.1499938964844,0.0039496677927672,-1487.4622802734375,296.5318298339844,0.5776611566543579,0.050000000745058,0.2279888987541198,291.14459228515625,291.1499938964844,273.1499938964844,270.6214294433594,284.68719482421875,293.12091064453125,291.14434814453125,1.0,0.1949156075716018,0.8015324473381042,0.8015324473381042,1.0,1.0,-0.9295519590377808,0.39274662733078,0.5368053317070007,0.1567603796720504,0.0,0.0,0.2585847675800323,24.54022979736328,25.0,-2.662858963012696,-6048.583984375,84.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,305.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.135187953710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822805553674698,0.1822849214076995,-4.357299530965975e-06,0.0,0.0001371985854348,0.0,0.0,7.419474124908447,0.0,0.0,0.0,0.2835218012332916,4.0,0.0,1.0
758700,293.1251525878906,297.1499938964844,293.1499938964844,0.0956913754343986,-2210.465576171875,304.14776611328125,0.8440285921096802,0.155705913901329,0.1404665261507034,293.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.578018844127655,0.050000000745058,0.0480607040226459,293.0716247558594,297.1499938964844,293.1499938964844,0.1048700287938118,-1851.89990234375,304.13848876953125,0.8648847937583923,0.1688222289085388,0.1177660226821899,293.0793151855469,297.1499938964844,293.1499938964844,0.1765308678150177,-3801.712646484375,304.15313720703125,0.9965108633041382,0.2828751504421234,0.2414846569299698,293.1015930175781,297.1499938964844,293.1499938964844,0.0039599137380719,-1491.1947021484375,296.5445251464844,0.578018844127655,0.050000000745058,0.2279792875051498,291.1436767578125,291.1499938964844,273.1499938964844,270.62115478515625,284.6869812011719,293.116943359375,291.1434631347656,1.0,0.1950371712446212,0.8014902472496033,0.8014902472496033,1.0,1.0,-0.9309855699539183,0.393254667520523,0.5377309322357178,0.157368779182434,0.0,0.0,0.2590987682342529,24.51486587524414,25.0,-2.5766735076904297,-6057.4990234375,84.6265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,305.1900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12890625,18000.0,0.0,0.0,0.135261669754982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826216578483581,0.1826260238885879,-4.357921625341987e-06,0.0,0.000137273396831,0.0,0.0,7.435211658477783,0.0,0.0,0.0,0.2835832238197326,4.0,0.0,1.0
758760,293.1253967285156,297.1499938964844,293.1499938964844,0.0959041789174079,-2214.429931640625,304.1477966308594,0.844901978969574,0.1559779942035675,0.1407096683979034,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5783619284629822,0.050000000745058,0.0480587668716907,293.0662841796875,297.1499938964844,293.1499938964844,0.1064500659704208,-1874.421142578125,304.1376953125,0.8688232898712158,0.1708675026893615,0.1191978529095649,293.0762939453125,297.1499938964844,293.1499938964844,0.176127552986145,-3794.7666015625,304.1532897949219,0.996418297290802,0.2843635678291321,0.2410257458686828,293.0996398925781,297.1499938964844,293.1499938964844,0.0039704539813101,-1495.025390625,296.55767822265625,0.5783619284629822,0.050000000745058,0.2279700934886932,291.1428527832031,291.1499938964844,273.1499938964844,270.620849609375,284.68682861328125,293.1132202148437,291.1426696777344,1.0,0.1951640844345092,0.8014375567436218,0.8014375567436218,1.0,1.0,-0.9324318170547484,0.3937728404998779,0.5386589765548706,0.1579653918743133,0.0,0.0,0.2596582174301147,24.49162101745605,28.0,-2.3553249835968018,-6066.8056640625,84.8636703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.1353502124547958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829979121685028,0.1830022633075714,-4.358629212219967e-06,0.0,0.0001373632549075,0.0,0.0,7.452616214752197,0.0,0.0,0.0,0.2836514413356781,4.0,0.0,1.0
758820,293.1258544921875,297.1499938964844,293.1499938964844,0.0963525995612144,-2222.8232421875,304.14776611328125,0.8436533808708191,0.156507521867752,0.1411991715431213,293.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5765302777290344,0.050000000745058,0.0480690710246562,293.057861328125,297.1499938964844,293.1499938964844,0.1095409467816352,-1918.253173828125,304.1366882324219,0.8731438517570496,0.1747011691331863,0.1219564527273178,293.0726928710937,297.1499938964844,293.1499938964844,0.1782789677381515,-3832.949951171875,304.1484680175781,0.9968965649604796,0.2869729399681091,0.2434697747230529,293.0957336425781,297.1499938964844,293.1499938964844,0.0039935302920639,-1503.5391845703125,296.58380126953125,0.5765302777290344,0.050000000745058,0.2280189841985702,291.13916015625,291.1499938964844,273.1499938964844,270.6202392578125,284.6846923828125,293.1071472167969,291.1381225585937,1.0,0.1967191398143768,0.8013322353363037,0.8013322353363037,1.0,1.0,-0.939332902431488,0.3966346085071563,0.542698323726654,0.1598372459411621,0.0,0.0,0.2612744867801666,24.85295295715332,31.0,-7.349538326263428,-6097.50146484375,86.75759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1355893313884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839562058448791,0.1839605569839477,-4.3603035919659305e-06,0.0,0.0001376059371978,0.0,0.0,7.496780395507812,0.0,0.0,0.0,0.2838253974914551,4.0,0.0,1.0
758880,293.1258544921875,297.1499938964844,293.1499938964844,0.0963525995612144,-2222.8232421875,304.14776611328125,0.8436533808708191,0.156507521867752,0.1411991715431213,293.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5765302777290344,0.050000000745058,0.0480690710246562,293.057861328125,297.1499938964844,293.1499938964844,0.1095409467816352,-1918.253173828125,304.1366882324219,0.8731438517570496,0.1747011691331863,0.1219564527273178,293.0726928710937,297.1499938964844,293.1499938964844,0.1782789677381515,-3832.949951171875,304.1484680175781,0.9968965649604796,0.2869729399681091,0.2434697747230529,293.0957336425781,297.1499938964844,293.1499938964844,0.0039935302920639,-1503.5391845703125,296.58380126953125,0.5765302777290344,0.050000000745058,0.2280189841985702,291.13916015625,291.1499938964844,273.1499938964844,270.6202392578125,284.6846923828125,293.1071472167969,291.1381225585937,1.0,0.1967191398143768,0.8013322353363037,0.8013322353363037,1.0,1.0,-0.939332902431488,0.3966346085071563,0.542698323726654,0.1598372459411621,0.0,0.0,0.2612744867801666,24.85295295715332,31.0,-7.349538326263428,-6097.50146484375,86.75759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1355893313884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839562058448791,0.1839605569839477,-4.3603035919659305e-06,0.0,0.0001376059371978,0.0,0.0,7.496780395507812,0.0,0.0,0.0,0.2838253974914551,4.0,0.0,1.0
758940,293.1262512207031,297.1499938964844,293.1499938964844,0.0968571752309799,-2232.35546875,304.1476745605469,0.83950275182724,0.1570352017879486,0.1416941732168197,293.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5722181797027588,0.050000000745058,0.0480940118432045,293.0534362792969,297.1499938964844,293.1499938964844,0.1123137027025222,-1957.343017578125,304.1365051269531,0.8732289671897888,0.1779388487339019,0.1243447139859199,293.07672119140625,297.1499938964844,293.1499938964844,0.1834403574466705,-3923.2890625,304.14031982421875,0.9978692531585692,0.2881330251693725,0.2491687834262848,293.0919189453125,297.1499938964844,293.1499938964844,0.0040200678631663,-1513.6365966796875,296.6073303222656,0.5722181797027588,0.050000000745058,0.2281372845172882,291.1290588378906,291.1499938964844,273.1499938964844,270.6195373535156,284.6812438964844,293.10333251953125,291.127685546875,1.0,0.1993550509214401,0.8012269139289856,0.8012269139289856,1.0,1.0,-0.9498047232627868,0.4011201560497284,0.5486845970153809,0.1623381823301315,0.0,0.0,0.2647151350975036,25.62978172302246,25.0,-13.01015853881836,-6153.63330078125,90.04594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,305.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.154296875,18000.0,0.0,0.0,0.1359881162643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860415488481521,0.1860459148883819,-4.363518200989347e-06,0.0,0.0001380106550641,0.0,0.0,7.592392921447754,0.0,0.0,0.0,0.2841943800449371,4.0,0.0,1.0
759000,293.1262512207031,297.1499938964844,293.1499938964844,0.0968571752309799,-2232.35546875,304.1476745605469,0.83950275182724,0.1570352017879486,0.1416941732168197,293.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5722181797027588,0.050000000745058,0.0480940118432045,293.0534362792969,297.1499938964844,293.1499938964844,0.1123137027025222,-1957.343017578125,304.1365051269531,0.8732289671897888,0.1779388487339019,0.1243447139859199,293.07672119140625,297.1499938964844,293.1499938964844,0.1834403574466705,-3923.2890625,304.14031982421875,0.9978692531585692,0.2881330251693725,0.2491687834262848,293.0919189453125,297.1499938964844,293.1499938964844,0.0040200678631663,-1513.6365966796875,296.6073303222656,0.5722181797027588,0.050000000745058,0.2281372845172882,291.1290588378906,291.1499938964844,273.1499938964844,270.6195373535156,284.6812438964844,293.10333251953125,291.127685546875,1.0,0.1993550509214401,0.8012269139289856,0.8012269139289856,1.0,1.0,-0.9498047232627868,0.4011201560497284,0.5486845970153809,0.1623381823301315,0.0,0.0,0.2647151350975036,25.62978172302246,25.0,-13.01015853881836,-6153.63330078125,90.04594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,305.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.154296875,18000.0,0.0,0.0,0.1359881162643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860415488481521,0.1860459148883819,-4.363518200989347e-06,0.0,0.0001380106550641,0.0,0.0,7.592392921447754,0.0,0.0,0.0,0.2841943800449371,4.0,0.0,1.0
759060,293.1264343261719,297.1499938964844,293.1499938964844,0.0972921177744865,-2240.448974609375,304.1477355957031,0.8415693640708923,0.1576008349657058,0.1421864032745361,293.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5731954574584961,0.050000000745058,0.0480882339179515,293.0498352050781,297.1499938964844,293.1499938964844,0.1147567778825759,-1991.4737548828125,304.1369323730469,0.8795947432518005,0.1811109185218811,0.1264905482530594,293.0826110839844,297.1499938964844,293.1499938964844,0.1824716180562973,-3905.38427734375,304.14556884765625,0.9976672530174256,0.2887816429138183,0.2478838115930557,293.08819580078125,297.1499938964844,293.1499938964844,0.004044584929943,-1522.5205078125,296.635986328125,0.5731954574584961,0.050000000745058,0.2281098812818527,291.12579345703125,291.1499938964844,273.1499938964844,270.61883544921875,284.6828308105469,293.1002502441406,291.1272277832031,1.0,0.1990536749362945,0.8010511994361877,0.8010511994361877,1.0,1.0,-0.951394021511078,0.4016038477420807,0.5497901439666748,0.1631938219070434,0.0,0.0,0.2684190273284912,25.517698287963867,25.0,2.3057548999786377,-6199.21875,90.17776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.953125,18000.0,0.0,0.0,0.1366381496191024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889322102069854,0.1889365762472152,-4.3691593418770935e-06,0.0,0.000138670351589,0.0,0.0,7.727455615997314,0.0,0.0,0.0,0.2847196459770202,4.0,0.0,1.0
759120,293.1264343261719,297.1499938964844,293.1499938964844,0.0972921177744865,-2240.448974609375,304.1477355957031,0.8415693640708923,0.1576008349657058,0.1421864032745361,293.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5731954574584961,0.050000000745058,0.0480882339179515,293.0498352050781,297.1499938964844,293.1499938964844,0.1147567778825759,-1991.4737548828125,304.1369323730469,0.8795947432518005,0.1811109185218811,0.1264905482530594,293.0826110839844,297.1499938964844,293.1499938964844,0.1824716180562973,-3905.38427734375,304.14556884765625,0.9976672530174256,0.2887816429138183,0.2478838115930557,293.08819580078125,297.1499938964844,293.1499938964844,0.004044584929943,-1522.5205078125,296.635986328125,0.5731954574584961,0.050000000745058,0.2281098812818527,291.12579345703125,291.1499938964844,273.1499938964844,270.61883544921875,284.6828308105469,293.1002502441406,291.1272277832031,1.0,0.1990536749362945,0.8010511994361877,0.8010511994361877,1.0,1.0,-0.951394021511078,0.4016038477420807,0.5497901439666748,0.1631938219070434,0.0,0.0,0.2684190273284912,25.517698287963867,25.0,2.3057548999786377,-6199.21875,90.17776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.953125,18000.0,0.0,0.0,0.1366381496191024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889322102069854,0.1889365762472152,-4.3691593418770935e-06,0.0,0.000138670351589,0.0,0.0,7.727455615997314,0.0,0.0,0.0,0.2847196459770202,4.0,0.0,1.0
759180,293.1265563964844,297.1499938964844,293.1499938964844,0.0976242423057556,-2246.41162109375,304.1479187011719,0.8443529009819031,0.1581762433052063,0.1426941901445388,293.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5747422575950623,0.050000000745058,0.0480792261660099,293.0446472167969,297.1499938964844,293.1499938964844,0.1174225360155105,-2028.4334716796875,304.1368408203125,0.8874889612197876,0.18470199406147,0.1289581358432769,293.08056640625,297.1499938964844,293.1499938964844,0.1805270761251449,-3870.943603515625,304.1501770019531,0.997325599193573,0.2908942103385925,0.2458419352769851,293.0845947265625,297.1499938964844,293.1499938964844,0.0040659718215465,-1529.483642578125,296.6744384765625,0.5747422575950623,0.050000000745058,0.2280671447515487,291.137939453125,291.1499938964844,273.1499938964844,270.6180725097656,284.6837158203125,293.0958251953125,291.1387023925781,1.0,0.1989073455333709,0.8008754849433899,0.8008754849433899,1.0,1.0,-0.95245099067688,0.4018923044204712,0.5505586862564087,0.1638326048851013,0.0,0.0,0.2691530585289001,25.31389045715332,28.0,9.735132217407228,-6210.703125,90.05653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,305.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1374428272247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899078339338302,0.1899122148752212,-4.373066985863261e-06,0.0,0.0001394870050717,0.0,0.0,7.776634693145752,0.0,0.0,0.0,0.2849361002445221,4.0,0.0,1.0
759240,293.1265563964844,297.1499938964844,293.1499938964844,0.0976242423057556,-2246.41162109375,304.1479187011719,0.8443529009819031,0.1581762433052063,0.1426941901445388,293.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5747422575950623,0.050000000745058,0.0480792261660099,293.0446472167969,297.1499938964844,293.1499938964844,0.1174225360155105,-2028.4334716796875,304.1368408203125,0.8874889612197876,0.18470199406147,0.1289581358432769,293.08056640625,297.1499938964844,293.1499938964844,0.1805270761251449,-3870.943603515625,304.1501770019531,0.997325599193573,0.2908942103385925,0.2458419352769851,293.0845947265625,297.1499938964844,293.1499938964844,0.0040659718215465,-1529.483642578125,296.6744384765625,0.5747422575950623,0.050000000745058,0.2280671447515487,291.137939453125,291.1499938964844,273.1499938964844,270.6180725097656,284.6837158203125,293.0958251953125,291.1387023925781,1.0,0.1989073455333709,0.8008754849433899,0.8008754849433899,1.0,1.0,-0.95245099067688,0.4018923044204712,0.5505586862564087,0.1638326048851013,0.0,0.0,0.2691530585289001,25.31389045715332,28.0,9.735132217407228,-6210.703125,90.05653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,305.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1374428272247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899078339338302,0.1899122148752212,-4.373066985863261e-06,0.0,0.0001394870050717,0.0,0.0,7.776634693145752,0.0,0.0,0.0,0.2849361002445221,4.0,0.0,1.0
759300,293.1265869140625,297.1499938964844,293.1499938964844,0.0978310853242874,-2250.224853515625,304.1479187011719,0.8445538282394409,0.158462643623352,0.1429534405469894,293.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5745013952255249,0.050000000745058,0.0480806082487106,293.042724609375,297.1499938964844,293.1499938964844,0.1187982112169265,-2047.4949951171875,304.13671875,0.8900513052940369,0.186415746808052,0.1301864385604858,293.07867431640625,297.1499938964844,293.1499938964844,0.1807728856801986,-3875.289794921875,304.149658203125,0.997380554676056,0.2921425104141235,0.246160477399826,293.08282470703125,297.1499938964844,293.1499938964844,0.0040780985727906,-1533.724609375,296.69158935546875,0.5745013952255249,0.050000000745058,0.228073701262474,291.1397705078125,291.1499938964844,273.1499938964844,270.61767578125,284.68310546875,293.0936889648437,291.1398620605469,1.0,0.1993589848279953,0.800787627696991,0.800787627696991,1.0,1.0,-0.9546269178390504,0.4027862548828125,0.5518406629562378,0.1644376963376999,0.0,0.0,0.2696389853954315,25.38145446777344,28.0,5.76425313949585,-6217.775390625,90.59683990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,305.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1378523260354995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901882886886596,0.1901926696300506,-4.373854153527645e-06,0.0,0.0001399025786668,0.0,0.0,7.790212154388428,0.0,0.0,0.0,0.2849960625171661,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.098062478005886,-2254.536865234375,304.1478881835937,0.8438665270805359,0.1587481051683426,0.1432153582572937,293.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5735098719596863,0.050000000745058,0.0480863563716411,293.04168701171875,297.1499938964844,293.1499938964844,0.1201171427965164,-2065.74169921875,304.1367492675781,0.8913927674293518,0.1879773437976837,0.1313347965478897,293.07781982421875,297.1499938964844,293.1499938964844,0.1819310635328292,-3895.59814453125,304.1476135253906,0.997599959373474,0.2932179272174835,0.2474693208932876,293.0810852050781,297.1499938964844,293.1499938964844,0.0040912623517215,-1538.486083984375,296.7074279785156,0.5735098719596863,0.050000000745058,0.2281009703874588,291.138916015625,291.1499938964844,273.1499938964844,270.6172790527344,284.6820373535156,293.09210205078125,291.13836669921875,1.0,0.2001145780086517,0.80072420835495,0.80072420835495,1.0,1.0,-0.95792955160141,0.4041900038719177,0.5537395477294922,0.1652552783489227,0.0,0.0,0.2704532444477081,25.57404518127441,31.0,0.2969469428062439,-6230.99560546875,91.56741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.1382652819156646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906495243310928,0.1906539052724838,-4.374644959170837e-06,0.0,0.0001403216738253,0.0,0.0,7.811686992645264,0.0,0.0,0.0,0.2850818037986755,4.0,0.0,1.0
759420,293.12677001953125,297.1499938964844,293.1499938964844,0.0985704436898231,-2264.06591796875,304.1477355957031,0.840376615524292,0.1593178808689117,0.1437483131885528,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.569713294506073,0.050000000745058,0.0481088459491729,293.04229736328125,297.1499938964844,293.1499938964844,0.1224473342299461,-2097.86669921875,304.1372985839844,0.8907996416091919,0.1906026005744934,0.1333026140928268,293.0812683105469,297.1499938964844,293.1499938964844,0.1864242106676101,-3973.85693359375,304.1408386230469,0.9983391165733336,0.294360876083374,0.2524435222148895,293.07769775390625,297.1499938964844,293.1499938964844,0.0041201994754374,-1549.186767578125,296.737060546875,0.569713294506073,0.050000000745058,0.2282076627016067,291.1323547363281,291.1499938964844,273.1499938964844,270.6164245605469,284.679443359375,293.09112548828125,291.13134765625,1.0,0.2024385631084442,0.8005973696708679,0.8005973696708679,1.0,1.0,-0.9670554995536804,0.4081437289714813,0.5589117407798767,0.1673447340726852,0.0,0.0,0.2732056081295013,26.270164489746094,25.0,-7.788356781005859,-6277.1318359375,94.54881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,305.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1391420364379882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923792660236358,0.1923836320638656,-4.377420737000648e-06,0.0,0.0001412114797858,0.0,0.0,7.892030239105225,0.0,0.0,0.0,0.285393625497818,4.0,0.0,1.0
759480,293.12677001953125,297.1499938964844,293.1499938964844,0.0985704436898231,-2264.06591796875,304.1477355957031,0.840376615524292,0.1593178808689117,0.1437483131885528,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.569713294506073,0.050000000745058,0.0481088459491729,293.04229736328125,297.1499938964844,293.1499938964844,0.1224473342299461,-2097.86669921875,304.1372985839844,0.8907996416091919,0.1906026005744934,0.1333026140928268,293.0812683105469,297.1499938964844,293.1499938964844,0.1864242106676101,-3973.85693359375,304.1408386230469,0.9983391165733336,0.294360876083374,0.2524435222148895,293.07769775390625,297.1499938964844,293.1499938964844,0.0041201994754374,-1549.186767578125,296.737060546875,0.569713294506073,0.050000000745058,0.2282076627016067,291.1323547363281,291.1499938964844,273.1499938964844,270.6164245605469,284.679443359375,293.09112548828125,291.13134765625,1.0,0.2024385631084442,0.8005973696708679,0.8005973696708679,1.0,1.0,-0.9670554995536804,0.4081437289714813,0.5589117407798767,0.1673447340726852,0.0,0.0,0.2732056081295013,26.270164489746094,25.0,-7.788356781005859,-6277.1318359375,94.54881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,305.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1391420364379882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923792660236358,0.1923836320638656,-4.377420737000648e-06,0.0,0.0001412114797858,0.0,0.0,7.892030239105225,0.0,0.0,0.0,0.285393625497818,4.0,0.0,1.0
759540,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8429422378540039,0.0,0.1442658007144928,293.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.5710794925689697,0.0,0.0481006279587745,293.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1383361816406,0.8964241743087769,0.0,0.1349496394395828,293.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.9980912804603576,0.0,0.250660240650177,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7707214355469,0.5710794925689697,0.0,0.2281686663627624,291.13092041015625,294.1499938964844,273.1499938964844,270.6155700683594,284.6806030273437,293.0893249511719,291.1324157714844,0.0,0.0,0.8004704713821411,0.8004704713821411,1.0,1.0,-0.9674614667892456,0.4081795811653137,0.5592818856239319,0.167773500084877,0.0,0.0,0.0,26.07638931274414,60.0,4.684361457824707,-6312.7880859375,94.31216430664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947522908449173,0.1947566717863083,-4.382219231047202e-06,0.0,0.0,0.0,0.0,8.004348754882812,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8429422378540039,0.0,0.1442658007144928,293.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.5710794925689697,0.0,0.0481006279587745,293.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1383361816406,0.8964241743087769,0.0,0.1349496394395828,293.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.9980912804603576,0.0,0.250660240650177,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7707214355469,0.5710794925689697,0.0,0.2281686663627624,291.13092041015625,294.1499938964844,273.1499938964844,270.6155700683594,284.6806030273437,293.0893249511719,291.1324157714844,0.0,0.0,0.8004704713821411,0.8004704713821411,1.0,1.0,-0.9674614667892456,0.4081795811653137,0.5592818856239319,0.167773500084877,0.0,0.0,0.0,26.07638931274414,60.0,4.684361457824707,-6312.7880859375,94.31216430664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947522908449173,0.1947566717863083,-4.382219231047202e-06,0.0,0.0,0.0,0.0,8.004348754882812,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0167236328125,0.0,0.0,0.0006241200608201,292.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000278564315522,292.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7293701171875,0.0,0.0,0.0005689832032658,292.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3560485839844,0.0,0.0,0.0011229909723624,293.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01544189453125,0.0,0.0,0.0013213891070336,291.1455078125,294.1499938964844,273.15399169921875,270.6177978515625,282.1986083984375,287.7662353515625,291.1413879394531,0.0,0.0,0.4802823066711426,0.4802823066711426,1.0,1.0,-0.002727661980316,0.0079516526311635,-0.0052239904180169,-0.0256068799644708,0.0,0.0,0.0,-0.0174099635332822,60.0,-129.54270935058594,-0.0,-1.505805130364024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5509337548671325e-18,-3.554881887930847e-18,3.948172241703598e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0167236328125,0.0,0.0,0.0006241200608201,292.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000278564315522,292.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7293701171875,0.0,0.0,0.0005689832032658,292.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3560485839844,0.0,0.0,0.0011229909723624,293.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01544189453125,0.0,0.0,0.0013213891070336,291.1455078125,294.1499938964844,273.15399169921875,270.6177978515625,282.1986083984375,287.7662353515625,291.1413879394531,0.0,0.0,0.4802823066711426,0.4802823066711426,1.0,1.0,-0.002727661980316,0.0079516526311635,-0.0052239904180169,-0.0256068799644708,0.0,0.0,0.0,-0.0174099635332822,60.0,-129.54270935058594,-0.0,-1.505805130364024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5509337548671325e-18,-3.554881887930847e-18,3.948172241703598e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9537048339844,0.0,0.0,0.0001175351717392,292.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001124971822719,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6640625,0.0,0.0,9.390426566824316e-05,292.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27813720703125,0.0,0.0,0.0001376356667606,292.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.987548828125,0.0,0.0,0.0005336382309906,291.1457214355469,294.1499938964844,273.1588439941406,270.62115478515625,282.0313720703125,284.099365234375,291.138916015625,0.0,0.0,0.3201881945133209,0.3201881945133209,1.0,1.0,-0.0011943371500819,0.0034872728865593,-0.0022929357364773,-0.030855918303132,0.0,0.0,0.0,-0.0109693482518196,60.0,-66.31938934326172,-0.0,-9.725300742502441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6193773013087443e-20,1.945186780928476e-20,-3.2580956039908842e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9269104003906,0.0,0.0,0.0001021518328343,292.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001074743995559,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6390991210937,0.0,0.0,7.9472636571154e-05,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2553405761719,0.0,0.0,0.0001076889311661,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681091308594,0.0,0.0,0.0005098122637718,291.14581298828125,294.1499938964844,273.16552734375,270.6259460449219,281.9433288574219,281.2880249023437,291.1374816894531,0.0,0.0,0.1600940972566604,0.1600940972566604,1.0,1.0,-0.0010881902417168,0.0009927988285198,9.539141319692136e-05,-0.0333991162478923,0.0,0.0,0.0,-0.0112807843834161,60.0,-32.89697265625,-0.0,-8.070574608609604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717255937025063e-21,-7.178885663258921e-21,2.4616291203886807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
