time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759900,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9013366699219,0.0,0.0,0.0001020394847728,292.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001074504107236,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.615478515625,0.0,0.0,7.936442852951586e-05,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2343444824219,0.0,0.0,0.0001074546307791,292.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490661621094,0.0,0.0,0.0005096984677948,291.1459045410156,294.1499938964844,273.1739807128906,270.632080078125,281.8584899902344,279.1964416503906,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871908161789,4.745253079363465e-08,0.0010871434351429,-0.0344561114907264,0.0,0.0,0.0,-0.0116285970434546,60.0,-20.43042182922364,-0.0,-8.060019496269889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7071552862639664e-21,-7.18901701017556e-21,2.481862127808377e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8759460449219,0.0,0.0,0.0001020619747578,292.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001074756510206,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5920104980469,0.0,0.0,7.938157796161249e-05,292.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2134704589844,0.0,0.0,0.0001074763931683,292.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9301147460937,0.0,0.0,0.0005098182009533,291.14599609375,294.1499938964844,273.1841125488281,270.6395263671875,281.7745361328125,277.6435546875,291.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875192238017,1.3553562716595025e-08,0.0010875057196244,-0.0345231220126152,0.0,0.0,0.0,-0.0116418721154332,60.0,-15.919981956481934,-0.0,-8.063685186243674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706984841821341e-21,-7.189182607856784e-21,2.482198169932227e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8256530761719,0.0,0.0,0.0001021110438159,292.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001075273612514,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5455627441406,0.0,0.0,7.941973308334127e-05,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.172119140625,0.0,0.0,0.0001075280306395,292.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,0.0005100634880363,291.14617919921875,294.1499938964844,273.2091064453125,270.6581726074219,281.609375,275.6396484375,291.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880414629355,1.3603915327564664e-08,0.0010880278423428,-0.034656386822462,0.0,0.0,0.0,-0.0116675803437829,60.0,-13.676369667053224,-0.0,-8.07143010206346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706980802853506e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8256530761719,0.0,0.0,0.0001021110438159,292.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001075273612514,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5455627441406,0.0,0.0,7.941973308334127e-05,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.172119140625,0.0,0.0,0.0001075280306395,292.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,0.0005100634880363,291.14617919921875,294.1499938964844,273.2091064453125,270.6581726074219,281.609375,275.6396484375,291.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880414629355,1.3603915327564664e-08,0.0010880278423428,-0.034656386822462,0.0,0.0,0.0,-0.0116675803437829,60.0,-13.676369667053224,-0.0,-8.07143010206346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706980802853506e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7760009765625,0.0,0.0,0.0001021598291117,292.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001075787367881,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4997253417969,0.0,0.0,7.945767720229924e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1313171386719,0.0,0.0,0.0001075793916243,292.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555908203125,0.0,0.0,0.0005103072035126,291.1463623046875,294.1499938964844,273.2399597167969,270.6813659667969,281.4478454589844,274.5484313964844,291.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885603260248,1.3654550379271768e-08,0.0010885467054322,-0.0347887501120567,0.0,0.0,0.0,-0.0116931181401014,60.0,-13.370685577392578,-0.0,-8.079131674776363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7760009765625,0.0,0.0,0.0001021598291117,292.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001075787367881,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4997253417969,0.0,0.0,7.945767720229924e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1313171386719,0.0,0.0,0.0001075793916243,292.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555908203125,0.0,0.0,0.0005103072035126,291.1463623046875,294.1499938964844,273.2399597167969,270.6813659667969,281.4478454589844,274.5484313964844,291.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885603260248,1.3654550379271768e-08,0.0010885467054322,-0.0347887501120567,0.0,0.0,0.0,-0.0116931181401014,60.0,-13.370685577392578,-0.0,-8.079131674776363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7270202636719,0.0,0.0,0.0001022081778501,292.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001076296612154,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4544677734375,0.0,0.0,7.949528662720695e-05,291.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.091064453125,0.0,0.0,0.0001076303087756,292.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190612792969,0.0,0.0,0.0005105487653054,291.1465148925781,294.1499938964844,273.276123046875,270.70867919921875,281.2900085449219,273.9634704589844,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089074765332,1.3704744894482701e-08,0.001089061028324,-0.0349199622869491,0.0,0.0,0.0,-0.011718432419002,60.0,-13.311838150024414,-0.0,-8.086769298643048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7270202636719,0.0,0.0,0.0001022081778501,292.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001076296612154,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4544677734375,0.0,0.0,7.949528662720695e-05,291.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.091064453125,0.0,0.0,0.0001076303087756,292.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190612792969,0.0,0.0,0.0005105487653054,291.1465148925781,294.1499938964844,273.276123046875,270.70867919921875,281.2900085449219,273.9634704589844,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089074765332,1.3704744894482701e-08,0.001089061028324,-0.0349199622869491,0.0,0.0,0.0,-0.011718432419002,60.0,-13.311838150024414,-0.0,-8.086769298643048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6786499023437,0.0,0.0,0.0001022560172714,292.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001076800399459,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4097900390625,0.0,0.0,7.953248859848827e-05,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0513000488281,0.0,0.0,0.0001076806802302,292.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829895019531,0.0,0.0,0.0005107877659611,291.14666748046875,294.1499938964844,273.3170166015625,270.7396545410156,281.1358947753906,273.66046142578125,291.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895836167037,1.3754398509036037e-08,0.0010895698796957,-0.0350497588515281,0.0,0.0,0.0,-0.0117434747517108,60.0,-13.28166389465332,-0.0,-8.094328052266064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6786499023437,0.0,0.0,0.0001022560172714,292.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001076800399459,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4097900390625,0.0,0.0,7.953248859848827e-05,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0513000488281,0.0,0.0,0.0001076806802302,292.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829895019531,0.0,0.0,0.0005107877659611,291.14666748046875,294.1499938964844,273.3170166015625,270.7396545410156,281.1358947753906,273.66046142578125,291.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895836167037,1.3754398509036037e-08,0.0010895698796957,-0.0350497588515281,0.0,0.0,0.0,-0.0117434747517108,60.0,-13.28166389465332,-0.0,-8.094328052266064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6547241210937,0.0,0.0,0.0001022797077894,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001077049892046,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876647949219,0.0,0.0,7.955091132316738e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0316162109375,0.0,0.0,0.0001077056222129,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651062011719,0.0,0.0,0.0005109061021357,291.146728515625,294.1499938964844,273.33905029296875,270.7563781738281,281.0602111816406,273.57342529296875,291.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898356558755,1.3778989504942274e-08,0.0010898219188675,-0.0351140387356281,0.0,0.0,0.0,-0.011755877174437,60.0,-13.26700210571289,-0.0,-8.09807261248352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.63092041015625,0.0,0.0,0.0001023032236844,292.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001077297638403,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656921386719,0.0,0.0,7.956921035656705e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120544433594,0.0,0.0,0.0001077303968486,292.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74737548828125,0.0,0.0,0.0005110236234031,291.14678955078125,294.1499938964844,273.362060546875,270.7738647460937,280.9855041503906,273.5150146484375,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900859488174,1.3803407306056671e-08,0.0010900720953941,-0.0351778678596019,0.0,0.0,0.0,-0.0117681920528411,60.0,-13.251688957214355,-0.0,-8.101792303705224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.58380126953125,0.0,0.0,0.0001023497170535,292.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001077787237591,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221435546875,0.0,0.0,7.960537186590955e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,0.0001077793494914,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0005112558719702,291.1469116210937,294.1499938964844,273.41070556640625,270.81085205078125,280.8388366699219,273.4569396972656,291.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905804811045,1.3851667368669496e-08,0.0010905666276812,-0.035304021090269,0.0,0.0,0.0,-0.0117925312370061,60.0,-13.218779563903809,-0.0,-8.109145710477605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.58380126953125,0.0,0.0,0.0001023497170535,292.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001077787237591,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221435546875,0.0,0.0,7.960537186590955e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,0.0001077793494914,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0005112558719702,291.1469116210937,294.1499938964844,273.41070556640625,270.81085205078125,280.8388366699219,273.4569396972656,291.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905804811045,1.3851667368669496e-08,0.0010905666276812,-0.035304021090269,0.0,0.0,0.0,-0.0117925312370061,60.0,-13.218779563903809,-0.0,-8.109145710477605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53729248046875,0.0,0.0,0.0001023953882395,292.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001078268251148,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792053222656,0.0,0.0,7.964089309098199e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350891113281,0.0,0.0,0.0001078274435712,292.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,0.0005114840460009,291.14703369140625,294.1499938964844,273.4623413085937,270.8501892089844,280.6959228515625,273.4486389160156,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910663986578,1.3899074779999413e-08,0.0010910524288192,-0.0354279391467571,0.0,0.0,0.0,-0.0118164410814642,60.0,-13.182969093322754,-0.0,-8.116372640643021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53729248046875,0.0,0.0,0.0001023953882395,292.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001078268251148,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792053222656,0.0,0.0,7.964089309098199e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350891113281,0.0,0.0,0.0001078274435712,292.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,0.0005114840460009,291.14703369140625,294.1499938964844,273.4623413085937,270.8501892089844,280.6959228515625,273.4486389160156,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910663986578,1.3899074779999413e-08,0.0010910524288192,-0.0354279391467571,0.0,0.0,0.0,-0.0118164410814642,60.0,-13.182969093322754,-0.0,-8.116372640643021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4913635253906,0.0,0.0,0.0001024401353788,292.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001078739514923,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367858886719,0.0,0.0,7.967569399625063e-05,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973388671875,0.0,0.0,0.0001078745626728,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432800292969,0.0,0.0,0.0005117076216265,291.1471252441406,294.1499938964844,273.5164489746094,270.8913879394531,280.5567321777344,273.46844482421875,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915424209088,1.3945522958636049e-08,0.0010915284510701,-0.0355493500828743,0.0,0.0,0.0,-0.0118398666381835,60.0,-13.144672393798828,-0.0,-8.123456041175815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4913635253906,0.0,0.0,0.0001024401353788,292.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001078739514923,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367858886719,0.0,0.0,7.967569399625063e-05,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973388671875,0.0,0.0,0.0001078745626728,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432800292969,0.0,0.0,0.0005117076216265,291.1471252441406,294.1499938964844,273.5164489746094,270.8913879394531,280.5567321777344,273.46844482421875,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915424209088,1.3945522958636049e-08,0.0010915284510701,-0.0355493500828743,0.0,0.0,0.0,-0.0118398666381835,60.0,-13.144672393798828,-0.0,-8.123456041175815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.446044921875,0.0,0.0,0.0001024838566081,292.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001079200010281,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.970969454618171e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8600769042969,0.0,0.0,0.0001079205976566,292.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6094665527344,0.0,0.0,0.0005119260167703,291.1471862792969,294.1499938964844,273.5723876953125,270.9340209960937,280.4212341308594,273.504638671875,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920075001195,1.3990905323169045e-08,0.0010919934138655,-0.0356679745018482,0.0,0.0,0.0,-0.0118627548217773,60.0,-13.104324340820312,-0.0,-8.130380280135796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.446044921875,0.0,0.0,0.0001024838566081,292.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001079200010281,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.970969454618171e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8600769042969,0.0,0.0,0.0001079205976566,292.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6094665527344,0.0,0.0,0.0005119260167703,291.1471862792969,294.1499938964844,273.5723876953125,270.9340209960937,280.4212341308594,273.504638671875,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920075001195,1.3990905323169045e-08,0.0010919934138655,-0.0356679745018482,0.0,0.0,0.0,-0.0118627548217773,60.0,-13.104324340820312,-0.0,-8.130380280135796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4236145019531,0.0,0.0,0.0001025053061312,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001079425856005,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1741943359375,0.0,0.0,7.972637831699103e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,0.000107943182229,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927124023437,0.0,0.0,0.0005120331188663,291.147216796875,294.1499938964844,273.6009216308594,270.95574951171875,280.3548583984375,273.5266418457031,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922355577349,1.4013163074366732e-08,0.0010922215878963,-0.0357261523604393,0.0,0.0,0.0,-0.0118739800527691,60.0,-13.08351993560791,-0.0,-8.133777384955465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4013061523437,0.0,0.0,0.000102526450064,292.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001079648573067,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1535949707031,0.0,0.0,7.974282198119909e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82330322265625,0.0,0.0,0.0001079654466593,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760803222656,0.0,0.0,0.0005121388239786,291.147216796875,294.1499938964844,273.6296691894531,270.9776916503906,280.2893981933594,273.5504455566406,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.403511440400962e-08,0.0010924465022981,-0.0357835292816162,0.0,0.0,0.0,-0.0118850506842136,60.0,-13.062371253967283,-0.0,-8.13712830449731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3571472167969,0.0,0.0,0.000102567813883,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.000108008418465,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,7.9774996265769e-05,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869873046875,0.0,0.0,0.0001080090005416,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431213378906,0.0,0.0,0.0005123454611748,291.1472473144531,294.1499938964844,273.68768310546875,271.0218811035156,280.1611633300781,273.60186767578125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929005220532,1.4078044507925824e-08,0.0010928864357993,-0.0358957387506961,0.0,0.0,0.0,-0.0119067020714282,60.0,-13.019264221191406,-0.0,-8.143683061234699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3571472167969,0.0,0.0,0.000102567813883,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.000108008418465,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,7.9774996265769e-05,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869873046875,0.0,0.0,0.0001080090005416,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431213378906,0.0,0.0,0.0005123454611748,291.1472473144531,294.1499938964844,273.68768310546875,271.0218811035156,280.1611633300781,273.60186767578125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929005220532,1.4078044507925824e-08,0.0010928864357993,-0.0358957387506961,0.0,0.0,0.0,-0.0119067020714282,60.0,-13.019264221191406,-0.0,-8.143683061234699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3135681152344,0.0,0.0,0.0001026078389259,292.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001080505753634,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.072509765625,0.0,0.0,7.980612281244248e-05,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7511291503906,0.0,0.0,0.0001080511501641,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.0,0.0,0.00051254540449,291.1472473144531,294.1499938964844,273.7458190917969,271.0661926269531,280.0364685058594,273.6565246582031,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933262528851,1.4119588165328878e-08,0.0010933121666312,-0.036004327237606,0.0,0.0,0.0,-0.0119276549667119,60.0,-12.975431442260742,-0.0,-8.150029628950507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3135681152344,0.0,0.0,0.0001026078389259,292.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001080505753634,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.072509765625,0.0,0.0,7.980612281244248e-05,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7511291503906,0.0,0.0,0.0001080511501641,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.0,0.0,0.00051254540449,291.1472473144531,294.1499938964844,273.7458190917969,271.0661926269531,280.0364685058594,273.6565246582031,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933262528851,1.4119588165328878e-08,0.0010933121666312,-0.036004327237606,0.0,0.0,0.0,-0.0119276549667119,60.0,-12.975431442260742,-0.0,-8.150029628950507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2705078125,0.0,0.0,0.000102646430605,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001080912188626,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0327453613281,0.0,0.0,7.98361434135586e-05,291.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,0.0001080917863873,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,0.000512738188263,291.147216796875,294.1499938964844,273.8035888671875,271.1101989746094,279.915283203125,273.7128601074219,291.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937367333099,1.4159641459343676e-08,0.0010937225306406,-0.0361090116202831,0.0,0.0,0.0,-0.0119478544220328,60.0,-12.931316375732422,-0.0,-8.156150244076343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2705078125,0.0,0.0,0.000102646430605,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001080912188626,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0327453613281,0.0,0.0,7.98361434135586e-05,291.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,0.0001080917863873,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,0.000512738188263,291.147216796875,294.1499938964844,273.8035888671875,271.1101989746094,279.915283203125,273.7128601074219,291.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937367333099,1.4159641459343676e-08,0.0010937225306406,-0.0361090116202831,0.0,0.0,0.0,-0.0119478544220328,60.0,-12.931316375732422,-0.0,-8.156150244076343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.22802734375,0.0,0.0,0.0001026834870572,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001081302470993,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.99346923828125,0.0,0.0,7.986496348166838e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,0.000108130807348,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,0.0005129233468323,291.1471862792969,294.1499938964844,273.8603820800781,271.1534729003906,279.7975158691406,273.7697448730469,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941309155896,1.4198096920381433e-08,0.0010941167129203,-0.0362095274031162,0.0,0.0,0.0,-0.0119672492146492,60.0,-12.88735008239746,-0.0,-8.162029274672022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.22802734375,0.0,0.0,0.0001026834870572,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001081302470993,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.99346923828125,0.0,0.0,7.986496348166838e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,0.000108130807348,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,0.0005129233468323,291.1471862792969,294.1499938964844,273.8603820800781,271.1534729003906,279.7975158691406,273.7697448730469,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941309155896,1.4198096920381433e-08,0.0010941167129203,-0.0362095274031162,0.0,0.0,0.0,-0.0119672492146492,60.0,-12.88735008239746,-0.0,-8.162029274672022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2069702148437,0.0,0.0,0.0001027014077408,292.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001081491209333,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9740295410156,0.0,0.0,7.987889694049954e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634521484375,0.0,0.0,0.0001081496739061,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4309997558594,0.0,0.0,0.0005130128702148,291.14715576171875,294.1499938964844,273.8882141113281,271.1746826171875,279.7398986816406,273.7981262207031,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943214874714,1.4216693600133112e-08,0.0010943072848021,-0.0362581312656402,0.0,0.0,0.0,-0.0119766285642981,60.0,-12.865557670593262,-0.0,-8.164872866700534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1860656738281,0.0,0.0,0.0001027189064188,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.000108167550934,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9547119140625,0.0,0.0,7.989251025719568e-05,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,0.0001081681039067,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154052734375,0.0,0.0,0.0005131002981215,291.1470947265625,294.1499938964844,273.91558837890625,271.1955261230469,279.6830749511719,273.8263244628906,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945075191557,1.423485240792388e-08,0.0010944933164864,-0.0363055951893329,0.0,0.0,0.0,-0.0119857871904969,60.0,-12.843965530395508,-0.0,-8.16765037825462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1446533203125,0.0,0.0,0.0001027525868266,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001082030212273,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9164428710937,0.0,0.0,7.991870370460674e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6121826171875,0.0,0.0,0.0001082035742001,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,0.0005132685764692,291.14697265625,294.1499938964844,273.9687194824219,271.2359619140625,279.5718688964844,273.8818664550781,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865729101,1.426980489327434e-08,0.0010948515264317,-0.0363969467580318,0.0,0.0,0.0,-0.0120034143328666,60.0,-12.801594734191896,-0.0,-8.172997212341215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1446533203125,0.0,0.0,0.0001027525868266,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001082030212273,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9164428710937,0.0,0.0,7.991870370460674e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6121826171875,0.0,0.0,0.0001082035742001,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38446044921875,0.0,0.0,0.0005132685764692,291.14697265625,294.1499938964844,273.9687194824219,271.2359619140625,279.5718688964844,273.8818664550781,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865729101,1.426980489327434e-08,0.0010948515264317,-0.0363969467580318,0.0,0.0,0.0,-0.0120034143328666,60.0,-12.801594734191896,-0.0,-8.172997212341215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,0.0001027844409691,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001082365706679,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.878662109375,0.0,0.0,7.994347834028304e-05,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5785522460937,0.0,0.0,0.0001082371090888,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539123535156,0.0,0.0,0.0005134277162142,291.1468505859375,294.1499938964844,274.0191345214844,271.2743835449219,279.4637756347656,273.9356994628906,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952044976875,1.4302854012271382e-08,0.0010951901786029,-0.0364833250641822,0.0,0.0,0.0,-0.0120200822129845,60.0,-12.760666847229004,-0.0,-8.178054855534357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,0.0001027844409691,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001082365706679,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.878662109375,0.0,0.0,7.994347834028304e-05,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5785522460937,0.0,0.0,0.0001082371090888,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539123535156,0.0,0.0,0.0005134277162142,291.1468505859375,294.1499938964844,274.0191345214844,271.2743835449219,279.4637756347656,273.9356994628906,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952044976875,1.4302854012271382e-08,0.0010951901786029,-0.0364833250641822,0.0,0.0,0.0,-0.0120200822129845,60.0,-12.760666847229004,-0.0,-8.178054855534357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0634155273437,0.0,0.0,0.0001028143669827,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001082680901163,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84136962890625,0.0,0.0,7.996675412869081e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453491210937,0.0,0.0,0.0001082686212612,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0005135771934874,291.14666748046875,294.1499938964844,274.0663146972656,271.310302734375,279.3586730957031,273.9871826171875,291.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095522660762,1.433389851257516e-08,0.0010955082252621,-0.0365644618868827,0.0,0.0,0.0,-0.0120357396081089,60.0,-12.721611976623535,-0.0,-8.182806965351119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0634155273437,0.0,0.0,0.0001028143669827,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001082680901163,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84136962890625,0.0,0.0,7.996675412869081e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453491210937,0.0,0.0,0.0001082686212612,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0005135771934874,291.14666748046875,294.1499938964844,274.0663146972656,271.310302734375,279.3586730957031,273.9871826171875,291.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095522660762,1.433389851257516e-08,0.0010955082252621,-0.0365644618868827,0.0,0.0,0.0,-0.0120357396081089,60.0,-12.721611976623535,-0.0,-8.182806965351119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235595703125,0.0,0.0,0.0001028422630042,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001082974704331,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045349121094,0.0,0.0,7.99884510342963e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125427246094,0.0,0.0,0.000108298001578,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0005137166008353,291.1464538574219,294.1499938964844,274.1096496582031,271.34332275390625,279.2564697265625,274.0357666015625,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095819287002,1.4362840694559509e-08,0.0010958048515021,-0.0366401076316833,0.0,0.0,0.0,-0.0120503362268209,60.0,-12.684858322143556,-0.0,-8.187238620394055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
