time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762240,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235595703125,0.0,0.0,0.0001028422630042,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001082974704331,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045349121094,0.0,0.0,7.99884510342963e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125427246094,0.0,0.0,0.000108298001578,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0005137166008353,291.1464538574219,294.1499938964844,274.1096496582031,271.34332275390625,279.2564697265625,274.0357666015625,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095819287002,1.4362840694559509e-08,0.0010958048515021,-0.0366401076316833,0.0,0.0,0.0,-0.0120503362268209,60.0,-12.684858322143556,-0.0,-8.187238620394055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0038146972656,0.0,0.0,0.0001028554252116,292.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001083113384083,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862854003906,0.0,0.0,7.999869558261707e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.49627685546875,0.0,0.0,0.0001083118622773,292.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0005137823754921,291.1463317871094,294.1499938964844,274.12969970703125,271.3586120605469,279.2064208984375,274.05877685546875,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959592182189,1.437649377322714e-08,0.001095944782719,-0.0366757921874523,0.0,0.0,0.0,-0.0120572224259376,60.0,-12.667476654052734,-0.0,-8.189329037122661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9842224121094,0.0,0.0,0.000102868048998,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001083246315829,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681884765625,0.0,0.0,8.000851084943861e-05,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801330566406,0.0,0.0,0.0001083251481759,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0005138454143889,291.1462097167969,294.1499938964844,274.1485595703125,271.3729858398437,279.15704345703125,274.080810546875,291.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960933286696,1.438958552313352e-08,0.0010960788931697,-0.0367100052535533,0.0,0.0,0.0,-0.0120638245716691,60.0,-12.65083122253418,-0.0,-8.191334188722976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9453430175781,0.0,0.0,0.0001028916303766,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001083494717022,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322692871094,0.0,0.0,8.002684626262635e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,0.0001083499810192,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0005139632266946,291.1459350585937,294.1499938964844,274.1825256347656,271.39892578125,279.0602111816406,274.1217956542969,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963439708575,1.4414037075027863e-08,0.0010963295353576,-0.0367739126086235,0.0,0.0,0.0,-0.0120761571452021,60.0,-12.619954109191896,-0.0,-8.195080170025903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9453430175781,0.0,0.0,0.0001028916303766,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001083494717022,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322692871094,0.0,0.0,8.002684626262635e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,0.0001083499810192,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0005139632266946,291.1459350585937,294.1499938964844,274.1825256347656,271.39892578125,279.0602111816406,274.1217956542969,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963439708575,1.4414037075027863e-08,0.0010963295353576,-0.0367739126086235,0.0,0.0,0.0,-0.0120761571452021,60.0,-12.619954109191896,-0.0,-8.195080170025903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.906982421875,0.0,0.0,0.0001029129125527,292.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001083718889276,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968078613281,0.0,0.0,8.004340634215623e-05,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,0.0001083723909687,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0005140695720911,291.1456298828125,294.1499938964844,274.2109680175781,271.4206848144531,278.9658508300781,274.1580810546875,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965700494125,1.4436102979686892e-08,0.0010965556139126,-0.0368315838277339,0.0,0.0,0.0,-0.0120872855186462,60.0,-12.592663764953612,-0.0,-8.198461642905387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.906982421875,0.0,0.0,0.0001029129125527,292.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001083718889276,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968078613281,0.0,0.0,8.004340634215623e-05,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,0.0001083723909687,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0005140695720911,291.1456298828125,294.1499938964844,274.2109680175781,271.4206848144531,278.9658508300781,274.1580810546875,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965700494125,1.4436102979686892e-08,0.0010965556139126,-0.0368315838277339,0.0,0.0,0.0,-0.0120872855186462,60.0,-12.592663764953612,-0.0,-8.198461642905387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,0.0001029318154905,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001083917959476,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617736816406,0.0,0.0,8.005810377653688e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0001083922907127,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.0005141639849171,291.145263671875,294.1499938964844,274.2332763671875,271.43780517578125,278.873779296875,274.1891174316406,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967708658427,1.4455691754733381e-08,0.0010967563139274,-0.0368827767670154,0.0,0.0,0.0,-0.0120971649885177,60.0,-12.569382667541504,-0.0,-8.201463685963972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,0.0001029318154905,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001083917959476,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617736816406,0.0,0.0,8.005810377653688e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0001083922907127,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.0005141639849171,291.145263671875,294.1499938964844,274.2332763671875,271.43780517578125,278.873779296875,274.1891174316406,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967708658427,1.4455691754733381e-08,0.0010967563139274,-0.0368827767670154,0.0,0.0,0.0,-0.0120971649885177,60.0,-12.569382667541504,-0.0,-8.201463685963972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316955566406,0.0,0.0,0.0001029482446028,292.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001084091054508,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.627197265625,0.0,0.0,8.0070887634065e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,0.00010840959294,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0005142461159266,291.1448669433594,294.1499938964844,274.2489013671875,271.44989013671875,278.7838439941406,274.21435546875,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969452559947,1.4472713694146933e-08,0.0010969308204948,-0.0369272641837596,0.0,0.0,0.0,-0.0121057499200105,60.0,-12.55053424835205,-0.0,-8.204072798889683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316955566406,0.0,0.0,0.0001029482446028,292.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001084091054508,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.627197265625,0.0,0.0,8.0070887634065e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,0.00010840959294,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0005142461159266,291.1448669433594,294.1499938964844,274.2489013671875,271.44989013671875,278.7838439941406,274.21435546875,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969452559947,1.4472713694146933e-08,0.0010969308204948,-0.0369272641837596,0.0,0.0,0.0,-0.0121057499200105,60.0,-12.55053424835205,-0.0,-8.204072798889683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81317138671875,0.0,0.0,0.0001029555132845,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001084167524822,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100769042969,0.0,0.0,8.007653377717361e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0001084172399714,292.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.000514282437507,291.1446533203125,294.1499938964844,274.2540283203125,271.45391845703125,278.7396240234375,274.224609375,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970223229378,1.4480234789004952e-08,0.0010970078874379,-0.0369469225406646,0.0,0.0,0.0,-0.0121095431968569,60.0,-12.5429048538208,-0.0,-8.205225299207086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947692871094,0.0,0.0,0.00010296212713,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001084237228496,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5930480957031,0.0,0.0,8.008167787920684e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001084242103388,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0005143154412508,291.1444091796875,294.1499938964844,274.2572937011719,271.45654296875,278.6958923339844,274.2331848144531,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970925213769,1.4487080868264002e-08,0.001097078085877,-0.0369648151099681,0.0,0.0,0.0,-0.012112995609641,60.0,-12.536542892456056,-0.0,-8.20627548137054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75830078125,0.0,0.0,0.0001029733684845,292.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001084355608327,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,8.009041630430147e-05,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,0.0001084360410459,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0005143716116435,291.1439208984375,294.1499938964844,274.2578430175781,271.457275390625,278.6097106933594,274.2450561523437,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972117306664,1.4498707123777876e-08,0.0010971971787512,-0.0369951985776424,0.0,0.0,0.0,-0.0121188592165708,60.0,-12.527835845947266,-0.0,-8.208057522551827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75830078125,0.0,0.0,0.0001029733684845,292.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001084355608327,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,8.009041630430147e-05,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,0.0001084360410459,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0005143716116435,291.1439208984375,294.1499938964844,274.2578430175781,271.457275390625,278.6097106933594,274.2450561523437,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972117306664,1.4498707123777876e-08,0.0010971971787512,-0.0369951985776424,0.0,0.0,0.0,-0.0121188592165708,60.0,-12.527835845947266,-0.0,-8.208057522551827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222900390625,0.0,0.0,0.0001029818449751,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001084444957086,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,8.009700832189992e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001084449686459,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,0.0005144139868207,291.1434020996094,294.1499938964844,274.25,271.45166015625,278.525146484375,274.2493896484375,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973013704642,1.450746012210402e-08,0.0010972869349643,-0.037018071860075,0.0,0.0,0.0,-0.0121232736855745,60.0,-12.524835586547852,-0.0,-8.209399737779678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222900390625,0.0,0.0,0.0001029818449751,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001084444957086,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,8.009700832189992e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001084449686459,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,0.0005144139868207,291.1434020996094,294.1499938964844,274.25,271.45166015625,278.525146484375,274.2493896484375,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973013704642,1.450746012210402e-08,0.0010972869349643,-0.037018071860075,0.0,0.0,0.0,-0.0121232736855745,60.0,-12.524835586547852,-0.0,-8.209399737779678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68670654296875,0.0,0.0,0.000102972073364,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001084342075046,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931335449219,0.0,0.0,8.008941222215071e-05,291.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0001084346731659,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0005143652088008,291.142822265625,294.1499938964844,274.2375793457031,271.4430236816406,278.4419860839844,274.2464904785156,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971967130899,1.4497242517563793e-08,0.00109718227759,-0.0369913689792156,0.0,0.0,0.0,-0.0121181206777691,60.0,-12.525949478149414,-0.0,-8.207832991047327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68670654296875,0.0,0.0,0.000102972073364,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001084342075046,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931335449219,0.0,0.0,8.008941222215071e-05,291.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0001084346731659,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0005143652088008,291.142822265625,294.1499938964844,274.2375793457031,271.4430236816406,278.4419860839844,274.2464904785156,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971967130899,1.4497242517563793e-08,0.00109718227759,-0.0369913689792156,0.0,0.0,0.0,-0.0121181206777691,60.0,-12.525949478149414,-0.0,-8.207832991047327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,0.0001029297345667,292.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001083896349882,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,8.005648123798892e-05,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001083900933736,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0005141537403687,291.1422119140625,294.1499938964844,274.2248229980469,271.4349365234375,278.3602600097656,274.2389831542969,290.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967451380565,1.4453167551664592e-08,0.0010967307025566,-0.0368761792778968,0.0,0.0,0.0,-0.0120958928018808,60.0,-12.52554702758789,-0.0,-8.201076440172984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,0.0001029297345667,292.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001083896349882,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,8.005648123798892e-05,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001083900933736,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0005141537403687,291.1422119140625,294.1499938964844,274.2248229980469,271.4349365234375,278.3602600097656,274.2389831542969,290.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967451380565,1.4453167551664592e-08,0.0010967307025566,-0.0368761792778968,0.0,0.0,0.0,-0.0120958928018808,60.0,-12.52554702758789,-0.0,-8.201076440172984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6342163085937,0.0,0.0,0.0001028971819323,292.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001083553506759,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,8.003116090549156e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917724609375,0.0,0.0,0.0001083558090613,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,0.0005139911663718,291.1418762207031,294.1499938964844,274.2182922363281,271.4310607910156,278.31988525390625,274.23419189453125,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963979875668,1.4419289762201972e-08,0.0010963835520669,-0.0367876403033733,0.0,0.0,0.0,-0.0120788067579269,60.0,-12.524097442626951,-0.0,-8.19588521494552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.616943359375,0.0,0.0,0.0001028574770316,292.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001083135502994,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,8.000028174137697e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001083140014088,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0005137928528711,291.1415405273437,294.1499938964844,274.2117004394531,271.4273376464844,278.2798767089844,274.2289123535156,290.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959747014567,1.4377985912972237e-08,0.0010959603823721,-0.0366796888411045,0.0,0.0,0.0,-0.0120579758659005,60.0,-12.521810531616213,-0.0,-8.189557831883577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827331542969,0.0,0.0,0.0001027580656227,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001082088638213,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,7.992296013981104e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001082093076547,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,0.0005132962833158,291.14080810546875,294.1499938964844,274.1982421875,271.42022705078125,278.20086669921875,274.2173767089844,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949149727821,1.4274564641425512e-08,0.0010949006536975,-0.0364093892276287,0.0,0.0,0.0,-0.0120058171451091,60.0,-12.514870643615724,-0.0,-8.17372551864537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827331542969,0.0,0.0,0.0001027580656227,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001082088638213,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,7.992296013981104e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001082093076547,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,0.0005132962833158,291.14080810546875,294.1499938964844,274.1982421875,271.42022705078125,278.20086669921875,274.2173767089844,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949149727821,1.4274564641425512e-08,0.0010949006536975,-0.0364093892276287,0.0,0.0,0.0,-0.0120058171451091,60.0,-12.514870643615724,-0.0,-8.17372551864537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.54901123046875,0.0,0.0,0.0001026343015837,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001080785368685,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,7.982669922057539e-05,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.000108078973426,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0005126780597493,291.1400451660156,294.1499938964844,274.1844177246094,271.4136047363281,278.1231994628906,274.20489501953125,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935956379398,1.4145829396738918e-08,0.0010935815516859,-0.036072913557291,0.0,0.0,0.0,-0.0119408909231424,60.0,-12.505016326904297,-0.0,-8.1540392216084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.54901123046875,0.0,0.0,0.0001026343015837,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001080785368685,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,7.982669922057539e-05,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.000108078973426,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0005126780597493,291.1400451660156,294.1499938964844,274.1844177246094,271.4136047363281,278.1231994628906,274.20489501953125,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935956379398,1.4145829396738918e-08,0.0010935815516859,-0.036072913557291,0.0,0.0,0.0,-0.0119408909231424,60.0,-12.505016326904297,-0.0,-8.1540392216084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157165527344,0.0,0.0,0.000102489189885,292.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001079257344827,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,7.971383456606418e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939636230469,0.0,0.0,0.0001079261710401,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0005119531997479,291.13922119140625,294.1499938964844,274.1702575683594,271.4073791503906,278.0469055175781,274.1918334960937,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092048943974,1.3994905678771374e-08,0.0010920349741354,-0.0356784276664257,0.0,0.0,0.0,-0.0118647748604416,60.0,-12.49260139465332,-0.0,-8.130990636345815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157165527344,0.0,0.0,0.000102489189885,292.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001079257344827,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,7.971383456606418e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939636230469,0.0,0.0,0.0001079261710401,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0005119531997479,291.13922119140625,294.1499938964844,274.1702575683594,271.4073791503906,278.0469055175781,274.1918334960937,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092048943974,1.3994905678771374e-08,0.0010920349741354,-0.0356784276664257,0.0,0.0,0.0,-0.0118647748604416,60.0,-12.49260139465332,-0.0,-8.130990636345815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,0.0001023258300847,292.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001077537162927,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,7.958678179420531e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,0.0001077541455742,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0005111372447572,291.13836669921875,294.1499938964844,274.1557922363281,271.4015808105469,277.9718933105469,274.17828369140625,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903078364208,1.3825009581580616e-08,0.0010902940994128,-0.035234335809946,0.0,0.0,0.0,-0.0117790894582867,60.0,-12.477984428405762,-0.0,-8.105082827114529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,0.0001023258300847,292.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001077537162927,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,7.958678179420531e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,0.0001077541455742,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0005111372447572,291.13836669921875,294.1499938964844,274.1557922363281,271.4015808105469,277.9718933105469,274.17828369140625,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903078364208,1.3825009581580616e-08,0.0010902940994128,-0.035234335809946,0.0,0.0,0.0,-0.0117790894582867,60.0,-12.477984428405762,-0.0,-8.105082827114529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0001022383439703,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001076615953934,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,7.951873703859746e-05,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,0.0001076620173989,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,0.0005107002216391,291.1379089355469,294.1499938964844,274.1484375,271.3988342285156,277.93487548828125,274.17138671875,290.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893754661083,1.3734023696088116e-08,0.0010893617291003,-0.034996498376131,0.0,0.0,0.0,-0.0117332022637128,60.0,-12.469970703125,-0.0,-8.091225822681737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.0001021475254674,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001075659602065,291.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,7.944809476612136e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001075663749361,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.0005102466093376,291.137451171875,294.1499938964844,274.1409912109375,271.39617919921875,277.8981628417969,274.1643981933594,290.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884074727073,1.3639572138401944e-08,0.0010883938521146,-0.0347495935857296,0.0,0.0,0.0,-0.0116855660453438,60.0,-12.461553573608398,-0.0,-8.07685296422278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185791015625,0.0,0.0,0.0001019575502141,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001073659077519,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,7.930033461889252e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,0.0001073663224815,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.840576171875,0.0,0.0,0.0005092976498417,291.1365051269531,294.1499938964844,274.1258850097656,271.39111328125,277.8257141113281,274.1501770019531,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863826610147,1.344200217801017e-08,0.0010863692732527,-0.0342331118881702,0.0,0.0,0.0,-0.0115859238430857,60.0,-12.443696022033691,-0.0,-8.046829691465973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185791015625,0.0,0.0,0.0001019575502141,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001073659077519,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,7.930033461889252e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,0.0001073663224815,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.840576171875,0.0,0.0,0.0005092976498417,291.1365051269531,294.1499938964844,274.1258850097656,271.39111328125,277.8257141113281,274.1501770019531,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863826610147,1.344200217801017e-08,0.0010863692732527,-0.0342331118881702,0.0,0.0,0.0,-0.0115859238430857,60.0,-12.443696022033691,-0.0,-8.046829691465973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,0.0001017592585412,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001071571023203,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,7.914610614534467e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.000107157502498,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,0.0005083071300759,291.135498046875,294.1499938964844,274.1105041503906,271.3863830566406,277.7544860839844,274.1356506347656,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842693736776,1.3235786688881037e-08,0.0010842561023309,-0.033694002777338,0.0,0.0,0.0,-0.0114819221198558,60.0,-12.424810409545898,-0.0,-8.015552310780549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,0.0001017592585412,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001071571023203,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,7.914610614534467e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.000107157502498,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,0.0005083071300759,291.135498046875,294.1499938964844,274.1105041503906,271.3863830566406,277.7544860839844,274.1356506347656,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842693736776,1.3235786688881037e-08,0.0010842561023309,-0.033694002777338,0.0,0.0,0.0,-0.0114819221198558,60.0,-12.424810409545898,-0.0,-8.015552310780549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,0.0001015559755614,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001069430436473,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,7.898799958638847e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,0.000106943443825,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79351806640625,0.0,0.0,0.000507291755639,291.1344299316406,294.1499938964844,274.09478759765625,271.3819885253906,277.6844482421875,274.120849609375,290.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821028845384,1.3024387790494533e-08,0.0010820898460224,-0.0331413112580776,0.0,0.0,0.0,-0.0113753052428364,60.0,-12.40529727935791,-0.0,-7.983552308132857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,0.0001015559755614,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001069430436473,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,7.898799958638847e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,0.000106943443825,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79351806640625,0.0,0.0,0.000507291755639,291.1344299316406,294.1499938964844,274.09478759765625,271.3819885253906,277.6844482421875,274.120849609375,290.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821028845384,1.3024387790494533e-08,0.0010820898460224,-0.0331413112580776,0.0,0.0,0.0,-0.0113753052428364,60.0,-12.40529727935791,-0.0,-7.983552308132857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
