time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764580,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,0.0001013509536278,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000106727144157,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,7.882853969931602e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93670654296875,0.0,0.0,0.0001067275370587,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.0,0.0,0.0005062676500529,291.1333312988281,294.1499938964844,274.07879638671875,271.3778686523437,277.6156311035156,274.10577392578125,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799177689477,1.2811179672667096e-08,0.0010799049632623,-0.0325838550925254,0.0,0.0,0.0,-0.0112677756696939,60.0,-12.38554859161377,-0.0,-7.951342695378116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,0.0001013509536278,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000106727144157,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,7.882853969931602e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93670654296875,0.0,0.0,0.0001067275370587,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.0,0.0,0.0005062676500529,291.1333312988281,294.1499938964844,274.07879638671875,271.3778686523437,277.6156311035156,274.10577392578125,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799177689477,1.2811179672667096e-08,0.0010799049632623,-0.0325838550925254,0.0,0.0,0.0,-0.0112677756696939,60.0,-12.38554859161377,-0.0,-7.951342695378116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001012487555271,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001066195327439,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.874904986238107e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001066199256456,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.759033203125,0.0,0.0,0.0005057571688666,291.1327514648437,294.1499938964844,274.0707092285156,271.3758850097656,277.5816650390625,274.09814453125,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788285871967,1.2704903795679456e-08,0.0010788158979266,-0.0323059782385826,0.0,0.0,0.0,-0.0112141771242022,60.0,-12.375707626342772,-0.0,-7.935312140716634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0001011472704703,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001065126634784,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.867012027418241e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,0.0001065130491042,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7477111816406,0.0,0.0,0.0005052501801401,291.13214111328125,294.1499938964844,274.0625305175781,271.3739929199219,277.5479736328125,274.0904541015625,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777469724416,1.2599363330423332e-08,0.0010777343995869,-0.0320300124585628,0.0,0.0,0.0,-0.0111609483137726,60.0,-12.365951538085938,-0.0,-7.919408062662114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0001009477855404,292.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001063025993062,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,7.851496047805995e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001063029849319,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7252502441406,0.0,0.0,0.0005042537814006,291.1309509277344,294.1499938964844,274.0459899902344,271.370361328125,277.4814147949219,274.0748596191406,290.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756209958344,1.2391916826004492e-08,0.001075608539395,-0.0314875692129135,0.0,0.0,0.0,-0.0110563244670629,60.0,-12.346858978271484,-0.0,-7.88819463082291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0001009477855404,292.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001063025993062,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,7.851496047805995e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001063029849319,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7252502441406,0.0,0.0,0.0005042537814006,291.1309509277344,294.1499938964844,274.0459899902344,271.370361328125,277.4814147949219,274.0748596191406,290.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756209958344,1.2391916826004492e-08,0.001075608539395,-0.0314875692129135,0.0,0.0,0.0,-0.0110563244670629,60.0,-12.346858978271484,-0.0,-7.88819463082291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001007550745271,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001060996728483,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.836507575120777e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,0.0001061000511981,292.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,0.0005032911431044,291.1296691894531,294.1499938964844,274.0291748046875,271.366943359375,277.4159851074219,274.0590209960937,290.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735670803114,1.2191515352810713e-08,0.0010735548567026,-0.0309635177254676,0.0,0.0,0.0,-0.0109552545472979,60.0,-12.328617095947266,-0.0,-7.85809959324979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001007550745271,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001060996728483,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.836507575120777e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,0.0001061000511981,292.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,0.0005032911431044,291.1296691894531,294.1499938964844,274.0291748046875,271.366943359375,277.4159851074219,274.0590209960937,290.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735670803114,1.2191515352810713e-08,0.0010735548567026,-0.0309635177254676,0.0,0.0,0.0,-0.0109552545472979,60.0,-12.328617095947266,-0.0,-7.85809959324979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001005713638733,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001059062196873,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,7.822219049558043e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387756347656,0.0,0.0,0.0001059065834851,292.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,0.0005023734993301,291.1283569335937,294.1499938964844,274.0120849609375,271.3637084960937,277.35162353515625,274.0429382324219,290.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716090910136,1.2000466398376377e-08,0.0010715971002355,-0.0304639022797346,0.0,0.0,0.0,-0.0108589008450508,60.0,-12.31150722503662,-0.0,-7.82946258937045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001005713638733,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001059062196873,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,7.822219049558043e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387756347656,0.0,0.0,0.0001059065834851,292.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,0.0005023734993301,291.1283569335937,294.1499938964844,274.0120849609375,271.3637084960937,277.35162353515625,274.0429382324219,290.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716090910136,1.2000466398376377e-08,0.0010715971002355,-0.0304639022797346,0.0,0.0,0.0,-0.0108589008450508,60.0,-12.31150722503662,-0.0,-7.82946258937045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001003985016723,292.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001057241897797,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,7.808773807482794e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,0.0001057245535776,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.0005015100468881,291.1269836425781,294.1499938964844,273.9947814941406,271.3606262207031,277.2882080078125,274.0265808105469,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697667021304,1.1820702638942748e-08,0.0010697549441829,-0.0299937762320041,0.0,0.0,0.0,-0.0107682384550571,60.0,-12.295703887939451,-0.0,-7.802564283565516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001003985016723,292.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001057241897797,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,7.808773807482794e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,0.0001057245535776,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.0005015100468881,291.1269836425781,294.1499938964844,273.9947814941406,271.3606262207031,277.2882080078125,274.0265808105469,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697667021304,1.1820702638942748e-08,0.0010697549441829,-0.0299937762320041,0.0,0.0,0.0,-0.0107682384550571,60.0,-12.295703887939451,-0.0,-7.802564283565516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,0.0001003166980808,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001056380497175,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,7.802411710144952e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001056384135154,292.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488952636719,0.0,0.0,0.0005011014291085,291.12628173828125,294.1499938964844,273.98602294921875,271.3591613769531,277.2568664550781,274.018310546875,290.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688948677852,1.1735631133547033e-08,0.0010688831098377,-0.0297712888568639,0.0,0.0,0.0,-0.0107253333553671,60.0,-12.288421630859377,-0.0,-7.789851252937299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001002381177386,292.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001055553002515,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,7.796299905749038e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916564941406,0.0,0.0,0.0001055556640494,292.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0005007088766433,291.12554931640625,294.1499938964844,273.9772033691406,271.3576965332031,277.22576904296875,274.010009765625,290.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106805737596,1.1653911613507262e-08,0.0010680457344278,-0.0295575615018606,0.0,0.0,0.0,-0.0106841186061501,60.0,-12.281548500061035,-0.0,-7.777649102536088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.000100091267086,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001054006643244,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,7.784878107486293e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001054010208463,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,0.0004999753437004,291.12408447265625,294.1499938964844,273.9593811035156,271.3548889160156,277.1642761230469,273.9931640625,290.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066492171958,1.1501191110596665e-08,0.0010664806468412,-0.0291581321507692,0.0,0.0,0.0,-0.0106070954352617,60.0,-12.269078254699709,-0.0,-7.754870523513091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.000100091267086,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001054006643244,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,7.784878107486293e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001054010208463,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,0.0004999753437004,291.12408447265625,294.1499938964844,273.9593811035156,271.3548889160156,277.1642761230469,273.9931640625,290.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066492171958,1.1501191110596665e-08,0.0010664806468412,-0.0291581321507692,0.0,0.0,0.0,-0.0106070954352617,60.0,-12.269078254699709,-0.0,-7.754870523513091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.995896834880114e-05,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001052613515639,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,7.774588448228315e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456970214844,0.0,0.0,0.0001052617008099,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,0.0004993145121261,291.12255859375,294.1499938964844,273.9413452148437,271.3521423339844,277.1036376953125,273.97607421875,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650820331647,1.1363605167957758e-08,0.0010650706244632,-0.0287982728332281,0.0,0.0,0.0,-0.0105377053841948,60.0,-12.25847053527832,-0.0,-7.734377760471035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.995896834880114e-05,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001052613515639,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,7.774588448228315e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456970214844,0.0,0.0,0.0001052617008099,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,0.0004993145121261,291.12255859375,294.1499938964844,273.9413452148437,271.3521423339844,277.1036376953125,273.97607421875,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650820331647,1.1363605167957758e-08,0.0010650706244632,-0.0287982728332281,0.0,0.0,0.0,-0.0105377053841948,60.0,-12.25847053527832,-0.0,-7.734377760471035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.984187636291608e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001051380531862,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,7.765481132082641e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0001051383951562,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57574462890625,0.0,0.0,0.0004987296415492,291.1209716796875,294.1499938964844,273.923095703125,271.3494873046875,277.0438842773437,273.958740234375,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638339444994,1.1241824360297414e-08,0.0010638226522132,-0.0284797437489032,0.0,0.0,0.0,-0.0104762855917215,60.0,-12.249855995178224,-0.0,-7.716261762880094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.984187636291608e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001051380531862,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,7.765481132082641e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0001051383951562,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57574462890625,0.0,0.0,0.0004987296415492,291.1209716796875,294.1499938964844,273.923095703125,271.3494873046875,277.0438842773437,273.958740234375,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638339444994,1.1241824360297414e-08,0.0010638226522132,-0.0284797437489032,0.0,0.0,0.0,-0.0104762855917215,60.0,-12.249855995178224,-0.0,-7.716261762880094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,9.974050044547766e-05,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001050313003361,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,7.75759617681615e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0001050316423061,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.000498223293107,291.1193542480469,294.1499938964844,273.9046325683594,271.34686279296875,276.9849853515625,273.941162109375,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627532610669,1.1136386923737971e-08,0.001062742085196,-0.0282039549201726,0.0,0.0,0.0,-0.0104231098666787,60.0,-12.243293762207031,-0.0,-7.700593585013848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,9.974050044547766e-05,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001050313003361,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,7.75759617681615e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0001050316423061,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.000498223293107,291.1193542480469,294.1499938964844,273.9046325683594,271.34686279296875,276.9849853515625,273.941162109375,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627532610669,1.1136386923737971e-08,0.001062742085196,-0.0282039549201726,0.0,0.0,0.0,-0.0104231098666787,60.0,-12.243293762207031,-0.0,-7.700593585013848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,9.969585516955703e-05,292.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001049842903739,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,7.754123362246901e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,0.000104984625068,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0004980002413503,291.1184997558594,294.1499938964844,273.89532470703125,271.3455505371094,276.9558410644531,273.9322509765625,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622773552313,1.1089950291420791e-08,0.0010622662957757,-0.0280824899673461,0.0,0.0,0.0,-0.0103996898978948,60.0,-12.240835189819336,-0.0,-7.693698478306032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143127441406,0.0,0.0,9.965542994905265e-05,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001049417260219,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705139160156,0.0,0.0,7.750979420961812e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001049420607159,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352478027344,0.0,0.0,0.0004977983771823,291.11767578125,294.1499938964844,273.8859558105469,271.34423828125,276.92694091796875,273.9232788085937,290.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618463857099,1.1047906589567448e-08,0.0010618353262543,-0.0279725138098001,0.0,0.0,0.0,-0.0103784846141934,60.0,-12.238916397094728,-0.0,-7.687458492000587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.95866721495986e-05,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001048693229677,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84619140625,0.0,0.0,7.745631592115387e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,0.0001048696503858,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0004974548937752,291.11590576171875,294.1499938964844,273.8670654296875,271.34161376953125,276.8696594238281,273.9051818847656,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611133184283,1.0976381581428996e-08,0.0010611023753881,-0.0277854222804307,0.0,0.0,0.0,-0.0103424116969108,60.0,-12.236604690551758,-0.0,-7.676847957327483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.95866721495986e-05,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001048693229677,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84619140625,0.0,0.0,7.745631592115387e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,0.0001048696503858,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0004974548937752,291.11590576171875,294.1499938964844,273.8670654296875,271.34161376953125,276.8696594238281,273.9051818847656,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611133184283,1.0976381581428996e-08,0.0010611023753881,-0.0277854222804307,0.0,0.0,0.0,-0.0103424116969108,60.0,-12.236604690551758,-0.0,-7.676847957327483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,9.95351656456478e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001048150807037,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,7.741625449853018e-05,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001048154081217,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.000497197615914,291.1141357421875,294.1499938964844,273.8479919433594,271.3389587402344,276.8131408691406,273.8868408203125,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106056407094,1.0922789783762711e-08,0.0010605531278997,-0.0276452377438545,0.0,0.0,0.0,-0.0103153828531503,60.0,-12.236454963684082,-0.0,-7.668902668456212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,9.95351656456478e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001048150807037,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,7.741625449853018e-05,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001048154081217,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.000497197615914,291.1141357421875,294.1499938964844,273.8479919433594,271.3389587402344,276.8131408691406,273.8868408203125,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106056407094,1.0922789783762711e-08,0.0010605531278997,-0.0276452377438545,0.0,0.0,0.0,-0.0103153828531503,60.0,-12.236454963684082,-0.0,-7.668902668456212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365539550781,0.0,0.0,9.950144158210604e-05,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001047795740305,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,7.739002467133105e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61407470703125,0.0,0.0,0.0001047798941726,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,0.0004970291629433,291.1122741699219,294.1499938964844,273.8287353515625,271.3362731933594,276.7573547363281,273.8682556152344,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602042311802,1.088768719625932e-08,0.0010601934045553,-0.0275534149259328,0.0,0.0,0.0,-0.0102976793423295,60.0,-12.23861026763916,-0.0,-7.663700785087715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365539550781,0.0,0.0,9.950144158210604e-05,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001047795740305,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,7.739002467133105e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61407470703125,0.0,0.0,0.0001047798941726,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,0.0004970291629433,291.1122741699219,294.1499938964844,273.8287353515625,271.3362731933594,276.7573547363281,273.8682556152344,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602042311802,1.088768719625932e-08,0.0010601934045553,-0.0275534149259328,0.0,0.0,0.0,-0.0102976793423295,60.0,-12.23861026763916,-0.0,-7.663700785087715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91119384765625,0.0,0.0,9.948636579792948e-05,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.000104763697891,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,7.737829582765698e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001047640180331,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0004969539004378,291.1103820800781,294.1499938964844,273.8092956542969,271.33349609375,276.7022399902344,273.8493957519531,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600432287901,1.0871977096371666e-08,0.0010600322857499,-0.0275123212486505,0.0,0.0,0.0,-0.0102897556498646,60.0,-12.243134498596191,-0.0,-7.661373757628098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91119384765625,0.0,0.0,9.948636579792948e-05,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.000104763697891,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,7.737829582765698e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001047640180331,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0004969539004378,291.1103820800781,294.1499938964844,273.8092956542969,271.33349609375,276.7022399902344,273.8493957519531,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600432287901,1.0871977096371666e-08,0.0010600322857499,-0.0275123212486505,0.0,0.0,0.0,-0.0102897556498646,60.0,-12.243134498596191,-0.0,-7.661373757628098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,9.948630031431094e-05,292.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001047636396833,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631225585937,0.0,0.0,7.73782521719113e-05,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.0,0.0,0.0001047639525495,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,0.0004969536093994,291.1094055175781,294.1499938964844,273.7995300292969,271.3320617675781,276.6749572753906,273.8398742675781,290.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600422974675,1.0871895383957051e-08,0.0010600314708426,-0.0275121070444583,0.0,0.0,0.0,-0.0102897146716713,60.0,-12.246359825134276,-0.0,-7.661360967858857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,9.9491466244217e-05,292.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001047690748237,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75152587890625,0.0,0.0,7.738226122455671e-05,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,0.0001047693876898,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.0,0.0,0.0004969793953932,291.1083984375,294.1499938964844,273.7897033691406,271.33062744140625,276.6478271484375,273.8302917480469,290.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600970126688,1.0877241329865228e-08,0.0010600861860439,-0.0275260899215936,0.0,0.0,0.0,-0.0102924099192023,60.0,-12.250255584716797,-0.0,-7.662153223009227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,9.951704851118848e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001047960176947,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,7.74021609686315e-05,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001047963232849,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0004971071612089,291.1063842773437,294.1499938964844,273.7699279785156,271.3276062011719,276.5940246582031,273.8109436035156,290.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603693081066,1.09038040818632e-08,0.0010603583650663,-0.0275955721735954,0.0,0.0,0.0,-0.0103058060631155,60.0,-12.259825706481934,-0.0,-7.666088919222602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,9.951704851118848e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001047960176947,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,7.74021609686315e-05,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001047963232849,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0004971071612089,291.1063842773437,294.1499938964844,273.7699279785156,271.3276062011719,276.5940246582031,273.8109436035156,290.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603693081066,1.09038040818632e-08,0.0010603583650663,-0.0275955721735954,0.0,0.0,0.0,-0.0103058060631155,60.0,-12.259825706481934,-0.0,-7.666088919222602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,9.956605208572e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001048476260621,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,7.744027971057221e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,0.0001048479316523,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.0004973519826307,291.10430908203125,294.1499938964844,273.75,271.324462890625,276.5408630371094,273.7913513183594,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608909651637,1.095471713341567e-08,0.0010608800221234,-0.0277287513017654,0.0,0.0,0.0,-0.0103314835578203,60.0,-12.272294998168944,-0.0,-7.67363559361911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,9.956605208572e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001048476260621,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,7.744027971057221e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,0.0001048479316523,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.0004973519826307,291.10430908203125,294.1499938964844,273.75,271.324462890625,276.5408630371094,273.7913513183594,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608909651637,1.095471713341567e-08,0.0010608800221234,-0.0277287513017654,0.0,0.0,0.0,-0.0103314835578203,60.0,-12.272294998168944,-0.0,-7.67363559361911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124084472656,0.0,0.0,9.963741467799991e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001049227794283,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,7.74957807152532e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.0001049230777425,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38153076171875,0.0,0.0,0.0004977085045538,291.1021728515625,294.1499938964844,273.7300109863281,271.3215026855469,276.4882507324219,273.7715148925781,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616509243845,1.1028875590568532e-08,0.0010616399813443,-0.0279227346181869,0.0,0.0,0.0,-0.0103688845410943,60.0,-12.287697792053224,-0.0,-7.684634084625942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
