time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766920,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124084472656,0.0,0.0,9.963741467799991e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001049227794283,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,7.74957807152532e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.0001049230777425,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38153076171875,0.0,0.0,0.0004977085045538,291.1021728515625,294.1499938964844,273.7300109863281,271.3215026855469,276.4882507324219,273.7715148925781,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616509243845,1.1028875590568532e-08,0.0010616399813443,-0.0279227346181869,0.0,0.0,0.0,-0.0103688845410943,60.0,-12.287697792053224,-0.0,-7.684634084625942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,9.972869884222746e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001050189093803,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,7.75667795096524e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.0001050192076945,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0004981645033694,291.1000061035156,294.1499938964844,273.7099914550781,271.3190002441406,276.4362487792969,273.7514953613281,290.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.1123744592111962e-08,0.0010626120492815,-0.0281708855181932,0.0,0.0,0.0,-0.0104167303070425,60.0,-12.305740356445312,-0.0,-7.69871633110597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,9.972869884222746e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001050189093803,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,7.75667795096524e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.0001050192076945,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0004981645033694,291.1000061035156,294.1499938964844,273.7099914550781,271.3190002441406,276.4362487792969,273.7514953613281,290.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.1123744592111962e-08,0.0010626120492815,-0.0281708855181932,0.0,0.0,0.0,-0.0104167303070425,60.0,-12.305740356445312,-0.0,-7.69871633110597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,9.978184971259908e-05,292.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001050748833222,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,7.76081215008162e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,0.0001050751743605,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539733886719,0.0,0.0,0.0004984299885109,291.098876953125,294.1499938964844,273.70001220703125,271.3179016113281,276.41046142578125,273.7414245605469,290.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631893528625,1.117898573710363e-08,0.0010631781769916,-0.0283153802156448,0.0,0.0,0.0,-0.0104445908218622,60.0,-12.315732955932615,-0.0,-7.706922389161265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644348144531,0.0,0.0,9.983997006202117e-05,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001051360814017,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,7.765332702547312e-05,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0001051363797159,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,0.0004987203283235,291.0977478027344,294.1499938964844,273.69000244140625,271.3169250488281,276.3847961425781,273.7312927246094,290.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638083331286,1.1239393415962697e-08,0.0010637971572577,-0.0284733846783638,0.0,0.0,0.0,-0.010475056245923,60.0,-12.326367378234863,-0.0,-7.715900096627595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,9.991552360588683e-05,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001052156512741,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252746582031,0.0,0.0,7.771208765916526e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.0001052159423124,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0004990977467969,291.09637451171875,294.1499938964844,273.6780090332031,271.3158569335937,276.35418701171875,273.7191467285156,290.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646131122484,1.131792348729732e-08,0.0010646018199622,-0.0286787897348403,0.0,0.0,0.0,-0.0105146626010537,60.0,-12.33982276916504,-0.0,-7.727579287575281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74078369140625,0.0,0.0,9.996995504479857e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001052729712682,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61651611328125,0.0,0.0,7.77544264565222e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.0001052732550306,292.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.000499369634781,291.0954284667969,294.1499938964844,273.6700134277344,271.3152160644531,276.3338623046875,273.71099853515625,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651929769665,1.137450045263222e-08,0.0010651815682649,-0.0288267694413661,0.0,0.0,0.0,-0.0105431964620947,60.0,-12.349245071411133,-0.0,-7.73599921899404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001001196578727,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001054306121659,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,7.787086360622197e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001054309032042,292.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0005001174286007,291.09307861328125,294.1499938964844,273.6499938964844,271.3138732910156,276.2834167480469,273.69061279296875,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667876340448,1.1530105759050002e-08,0.001066776108928,-0.0292337574064731,0.0,0.0,0.0,-0.0106216743588447,60.0,-12.374608993530272,-0.0,-7.759180675748213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001001196578727,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001054306121659,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,7.787086360622197e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001054309032042,292.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0005001174286007,291.09307861328125,294.1499938964844,273.6499938964844,271.3138732910156,276.2834167480469,273.69061279296875,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667876340448,1.1530105759050002e-08,0.001066776108928,-0.0292337574064731,0.0,0.0,0.0,-0.0106216743588447,60.0,-12.374608993530272,-0.0,-7.759180675748213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.000100288678368,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.000105608603917,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,7.800231833243743e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0001056088804034,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0005009617307223,291.09063720703125,294.1499938964844,273.6300048828125,271.31280517578125,276.2334899902344,273.67010498046875,290.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685882298275,1.1705793667715625e-08,0.00106857647188,-0.029693255200982,0.0,0.0,0.0,-0.0107102803885936,60.0,-12.402408599853516,-0.0,-7.785394728898609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.000100288678368,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.000105608603917,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,7.800231833243743e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0001056088804034,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0005009617307223,291.09063720703125,294.1499938964844,273.6300048828125,271.31280517578125,276.2334899902344,273.67010498046875,290.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685882298275,1.1705793667715625e-08,0.00106857647188,-0.029693255200982,0.0,0.0,0.0,-0.0107102803885936,60.0,-12.402408599853516,-0.0,-7.785394728898609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001004770238068,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001058069392456,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,7.81488124630414e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.000105807215732,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.0005019025411456,291.088134765625,294.1499938964844,273.6099853515625,271.3119812011719,276.1840209960937,273.6495666503906,290.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705946478992,1.1901575724948545e-08,0.0010705827735364,-0.0302052833139896,0.0,0.0,0.0,-0.0108090210705995,60.0,-12.432631492614746,-0.0,-7.81465985255636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001004770238068,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001058069392456,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,7.81488124630414e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.000105807215732,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.0005019025411456,291.088134765625,294.1499938964844,273.6099853515625,271.3119812011719,276.1840209960937,273.6495666503906,290.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705946478992,1.1901575724948545e-08,0.0010705827735364,-0.0302052833139896,0.0,0.0,0.0,-0.0108090210705995,60.0,-12.432631492614746,-0.0,-7.81465985255636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.0001005785888992,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001059138958225,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409851074219,0.0,0.0,7.822780753485858e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001059141723089,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,0.0005024099373258,291.0868835449219,294.1499938964844,273.6000061035156,271.3116455078125,276.15948486328125,273.6392517089844,290.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716766119003,1.2007154381876717e-08,0.0010716646211221,-0.0304813925176858,0.0,0.0,0.0,-0.0108622685074806,60.0,-12.448689460754396,-0.0,-7.830463744085139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,0.0001006850652629,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001060260183294,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303955078125,0.0,0.0,7.831062248442322e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.0001060262948158,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557373046875,0.0,0.0,0.0005029417807236,291.0856018066406,294.1499938964844,273.5899963378906,271.3113708496094,276.13507080078125,273.62890625,290.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728109627962,1.2117837400182909e-08,0.0010727988556027,-0.0307708457112312,0.0,0.0,0.0,-0.0109180901199579,60.0,-12.46538257598877,-0.0,-7.84704923262325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0001009117986541,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001062647788785,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,7.848696986911818e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542785644531,0.0,0.0,0.0001062650553649,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,0.0005040743853896,291.0829772949219,294.1499938964844,273.57000732421875,271.3109130859375,276.0865173339844,273.60821533203125,290.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752263478934,1.2353530642883472e-08,0.0010752140078693,-0.0313871912658214,0.0,0.0,0.0,-0.0110369594767689,60.0,-12.500388145446776,-0.0,-7.882425734351274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0001009117986541,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001062647788785,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,7.848696986911818e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542785644531,0.0,0.0,0.0001062650553649,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,0.0005040743853896,291.0829772949219,294.1499938964844,273.57000732421875,271.3109130859375,276.0865173339844,273.60821533203125,290.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752263478934,1.2353530642883472e-08,0.0010752140078693,-0.0313871912658214,0.0,0.0,0.0,-0.0110369594767689,60.0,-12.500388145446776,-0.0,-7.882425734351274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60302734375,0.0,0.0,0.0001011582498904,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001065243122866,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,7.867865497246385e-05,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,0.000106524581497,292.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.220947265625,0.0,0.0,0.000505305477418,291.0802917480469,294.1499938964844,273.54998779296875,271.3105773925781,276.03839111328125,273.5874938964844,290.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778519790619,1.2609729260759652e-08,0.0010778394062072,-0.0320571176707744,0.0,0.0,0.0,-0.0111661702394485,60.0,-12.537888526916504,-0.0,-7.920969835595315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60302734375,0.0,0.0,0.0001011582498904,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001065243122866,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,7.867865497246385e-05,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,0.000106524581497,292.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.220947265625,0.0,0.0,0.000505305477418,291.0802917480469,294.1499938964844,273.54998779296875,271.3105773925781,276.03839111328125,273.5874938964844,290.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778519790619,1.2609729260759652e-08,0.0010778394062072,-0.0320571176707744,0.0,0.0,0.0,-0.0111661702394485,60.0,-12.537888526916504,-0.0,-7.920969835595315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806884765625,0.0,0.0,0.0001014240260701,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001068041892722,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,7.88853649282828e-05,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,0.0001068044584826,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,0.0005066330777481,291.0775451660156,294.1499938964844,273.5299987792969,271.3103332519531,275.9906921386719,273.56671142578125,290.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806834325194,1.2886016698132607e-08,0.001080670626834,-0.0327795296907424,0.0,0.0,0.0,-0.0113055128604173,60.0,-12.57784652709961,-0.0,-7.962641035419439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806884765625,0.0,0.0,0.0001014240260701,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001068041892722,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,7.88853649282828e-05,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,0.0001068044584826,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,0.0005066330777481,291.0775451660156,294.1499938964844,273.5299987792969,271.3103332519531,275.9906921386719,273.56671142578125,290.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806834325194,1.2886016698132607e-08,0.001080670626834,-0.0327795296907424,0.0,0.0,0.0,-0.0113055128604173,60.0,-12.57784652709961,-0.0,-7.962641035419439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,0.000101708996226,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.000107104278868,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,7.910701242508367e-05,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29803466796875,0.0,0.0,0.0001071045480784,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0005080566043034,291.0747375488281,294.1499938964844,273.510009765625,271.31011962890625,275.943359375,273.5458984375,290.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837195441126,1.3182263280953066e-08,0.0010837063891813,-0.0335540734231472,0.0,0.0,0.0,-0.0114549212157726,60.0,-12.6202392578125,-0.0,-8.007445018165529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,0.000101708996226,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.000107104278868,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,7.910701242508367e-05,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29803466796875,0.0,0.0,0.0001071045480784,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0005080566043034,291.0747375488281,294.1499938964844,273.510009765625,271.31011962890625,275.943359375,273.5458984375,290.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837195441126,1.3182263280953066e-08,0.0010837063891813,-0.0335540734231472,0.0,0.0,0.0,-0.0114549212157726,60.0,-12.6202392578125,-0.0,-8.007445018165529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474853515625,0.0,0.0,0.0001018587427097,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001072619634214,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366149902344,0.0,0.0,7.92234786786139e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28875732421875,0.0,0.0,0.0001072622326319,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,0.0005088045727461,291.07330322265625,294.1499938964844,273.5,271.3099975585937,275.9198608398437,273.53546142578125,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853147832676,1.3337928983503389e-08,0.0010853015119209,-0.0339610390365123,0.0,0.0,0.0,-0.0115334298461675,60.0,-12.642377853393556,-0.0,-8.031037168620969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364990234375,0.0,0.0,0.0001020129639073,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001074243700713,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,7.934343011584133e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001074246320058,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0005095749511383,291.0718688964844,294.1499938964844,273.489990234375,271.30987548828125,275.8964538574219,273.5250549316406,290.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869578691199,1.3498255846400298e-08,0.0010869443649426,-0.0343801751732826,0.0,0.0,0.0,-0.0116142891347408,60.0,-12.665079116821287,-0.0,-8.055372546778018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,0.0001023354925564,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001077640190487,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,7.959429058246315e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001077642737072,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0005111860809847,291.0689392089844,294.1499938964844,273.4700012207031,271.3096008300781,275.84991455078125,273.5041809082031,290.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903941001743,1.383355563433497e-08,0.001090380246751,-0.0352566763758659,0.0,0.0,0.0,-0.011783393099904,60.0,-12.712236404418944,-0.0,-8.106385251949177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,0.0001023354925564,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001077640190487,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,7.959429058246315e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001077642737072,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0005111860809847,291.0689392089844,294.1499938964844,273.4700012207031,271.3096008300781,275.84991455078125,273.5041809082031,290.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903941001743,1.383355563433497e-08,0.001090380246751,-0.0352566763758659,0.0,0.0,0.0,-0.011783393099904,60.0,-12.712236404418944,-0.0,-8.106385251949177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.00010267613834,292.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001081227310351,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,7.98592300270684e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,0.0001081229856936,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.0005128876655362,291.06591796875,294.1499938964844,273.45001220703125,271.3092346191406,275.8037414550781,273.4833068847656,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940233478322,1.4187686581124126e-08,0.0010940091451629,-0.0361823141574859,0.0,0.0,0.0,-0.0119619946926832,60.0,-12.761754989624023,-0.0,-8.16043765894392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.00010267613834,292.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001081227310351,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,7.98592300270684e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,0.0001081229856936,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.0005128876655362,291.06591796875,294.1499938964844,273.45001220703125,271.3092346191406,275.8037414550781,273.4833068847656,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940233478322,1.4187686581124126e-08,0.0010940091451629,-0.0361823141574859,0.0,0.0,0.0,-0.0119619946926832,60.0,-12.761754989624023,-0.0,-8.16043765894392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001030341518344,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001084997420548,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656005859375,0.0,0.0,8.013768820092082e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,0.0001084999967133,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.0005146760377101,291.0628356933594,294.1499938964844,273.42999267578125,271.3087158203125,275.7579040527344,273.46240234375,290.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978376958519,1.4559878636077885e-08,0.0010978230275213,-0.0371550694108009,0.0,0.0,0.0,-0.0121497055515646,60.0,-12.813533782958984,-0.0,-8.217440239377538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001030341518344,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001084997420548,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656005859375,0.0,0.0,8.013768820092082e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,0.0001084999967133,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.0005146760377101,291.0628356933594,294.1499938964844,273.42999267578125,271.3087158203125,275.7579040527344,273.46240234375,290.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978376958519,1.4559878636077885e-08,0.0010978230275213,-0.0371550694108009,0.0,0.0,0.0,-0.0121497055515646,60.0,-12.813533782958984,-0.0,-8.217440239377538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0001034085871651,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001088940334739,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,8.042891568038613e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0001088942881324,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0005165464244782,291.0596923828125,294.1499938964844,273.4100036621094,271.3080444335937,275.71240234375,273.4415283203125,290.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018268996849,1.4949140592079857e-08,0.0011018118821084,-0.038172323256731,0.0,0.0,0.0,-0.0123460255563259,60.0,-12.867470741271973,-0.0,-8.277268648271274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0001034085871651,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001088940334739,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,8.042891568038613e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0001088942881324,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0005165464244782,291.0596923828125,294.1499938964844,273.4100036621094,271.3080444335937,275.71240234375,273.4415283203125,290.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018268996849,1.4949140592079857e-08,0.0011018118821084,-0.038172323256731,0.0,0.0,0.0,-0.0123460255563259,60.0,-12.867470741271973,-0.0,-8.277268648271274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.439208984375,0.0,0.0,0.0001036016619764,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001090973601094,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356628417969,0.0,0.0,8.057908416958526e-05,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,0.000109097607492,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0005175109254196,291.0580749511719,294.1499938964844,273.3999938964844,271.3076171875,275.6897888183594,273.4310913085937,290.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038839584216,1.5149868914932085e-08,0.0011038688244298,-0.0386968366801738,0.0,0.0,0.0,-0.0124472603201866,60.0,-12.895237922668455,-0.0,-8.308204968443533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,0.0001037982219713,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001093043465516,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,8.073196659097448e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886291503906,0.0,0.0,0.0001093045939342,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08599853515625,0.0,0.0,0.0005184927722439,291.05645751953125,294.1499938964844,273.3900146484375,271.30712890625,275.6672668457031,273.420654296875,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059781536459,1.5354215676666172e-08,0.0011059627868235,-0.0392307750880718,0.0,0.0,0.0,-0.0125503204762935,60.0,-12.92346477508545,-0.0,-8.339758039710432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001042014773702,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0001097289932658,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,8.104560401989147e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001097292406484,292.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,0.0005205071065574,291.0531616210937,294.1499938964844,273.3699951171875,271.30596923828125,275.6224365234375,273.3997802734375,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110274461098,1.5773444772548828e-08,0.0011102586286142,-0.040326077491045,0.0,0.0,0.0,-0.012761753052473,60.0,-12.981284141540527,-0.0,-8.404678197848625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001042014773702,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0001097289932658,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,8.104560401989147e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001097292406484,292.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,0.0005205071065574,291.0531616210937,294.1499938964844,273.3699951171875,271.30596923828125,275.6224365234375,273.3997802734375,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110274461098,1.5773444772548828e-08,0.0011102586286142,-0.040326077491045,0.0,0.0,0.0,-0.012761753052473,60.0,-12.981284141540527,-0.0,-8.404678197848625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001046165052684,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001101660382119,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,8.136840187944472e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0001101662783185,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0005225802306085,291.0498046875,294.1499938964844,273.3500061035156,271.3045349121094,275.5779113769531,273.37890625,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146962642669,1.6204920072482313e-08,0.0011146799661219,-0.0414532236754894,0.0,0.0,0.0,-0.0129793621599674,60.0,-13.040735244750977,-0.0,-8.471756984818057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001046165052684,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001101660382119,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,8.136840187944472e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0001101662783185,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0005225802306085,291.0498046875,294.1499938964844,273.3500061035156,271.3045349121094,275.5779113769531,273.37890625,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146962642669,1.6204920072482313e-08,0.0011146799661219,-0.0414532236754894,0.0,0.0,0.0,-0.0129793621599674,60.0,-13.040735244750977,-0.0,-8.471756984818057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
