time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769260,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001050409991876,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001106130512198,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,8.169856300810352e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,0.0001106132913264,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0005247006774879,291.04638671875,294.1499938964844,273.3299865722656,271.302734375,275.53369140625,273.35809326171875,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192188831046,1.664624171837659e-08,0.0011192022357136,-0.0426059365272522,0.0,0.0,0.0,-0.0132019380107522,60.0,-13.101597785949709,-0.0,-8.540641971421793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001050409991876,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001106130512198,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,8.169856300810352e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,0.0001106132913264,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0005247006774879,291.04638671875,294.1499938964844,273.3299865722656,271.302734375,275.53369140625,273.35809326171875,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192188831046,1.664624171837659e-08,0.0011192022357136,-0.0426059365272522,0.0,0.0,0.0,-0.0132019380107522,60.0,-13.101597785949709,-0.0,-8.540641971421793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001054722597473,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001110671946662,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,8.203399193007499e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.0001110674347728,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,0.0005268549430184,291.0428771972656,294.1499938964844,273.3099975585937,271.3005676269531,275.4897766113281,273.3372802734375,290.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238136794418,1.7094603066425407e-08,0.0011237965663895,-0.0437768585979938,0.0,0.0,0.0,-0.0134280622005462,60.0,-13.163546562194824,-0.0,-8.610911095274788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001054722597473,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001110671946662,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,8.203399193007499e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.0001110674347728,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,0.0005268549430184,291.0428771972656,294.1499938964844,273.3099975585937,271.3005676269531,275.4897766113281,273.3372802734375,290.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238136794418,1.7094603066425407e-08,0.0011237965663895,-0.0437768585979938,0.0,0.0,0.0,-0.0134280622005462,60.0,-13.163546562194824,-0.0,-8.610911095274788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0001056894689099,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001112959289457,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,8.220293238991871e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0001112961617764,292.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0005279399338178,291.04107666015625,294.1499938964844,273.29998779296875,271.2993469238281,275.4679260253906,273.3268737792969,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261278996244,1.7320420653277324e-08,0.0011261105537414,-0.044366531074047,0.0,0.0,0.0,-0.0135419508442282,60.0,-13.194825172424316,-0.0,-8.646411231438834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,0.0001059071364579,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001115251361625,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279052734375,0.0,0.0,8.237222937168553e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001115253762691,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0005290272529236,291.0392761230469,294.1499938964844,273.2900085449219,271.2980041503906,275.4461669921875,273.3164978027344,290.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284470092505,1.754671608011904e-08,0.0011284294305369,-0.0449574030935764,0.0,0.0,0.0,-0.0136560797691345,60.0,-13.226225852966309,-0.0,-8.682059160491917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,0.0001063419986166,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001119830776588,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,8.271045953733847e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0001119833104894,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0005311995046213,291.0356140136719,294.1499938964844,273.2699890136719,271.2949523925781,275.40283203125,273.2957763671875,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330802226439,1.7998827317455834e-08,0.001133062178269,-0.046137761324644,0.0,0.0,0.0,-0.0138840973377227,60.0,-13.289186477661133,-0.0,-8.753499969316182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,0.0001063419986166,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001119830776588,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,8.271045953733847e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0001119833104894,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0005311995046213,291.0356140136719,294.1499938964844,273.2699890136719,271.2949523925781,275.40283203125,273.2957763671875,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330802226439,1.7998827317455834e-08,0.001133062178269,-0.046137761324644,0.0,0.0,0.0,-0.0138840973377227,60.0,-13.289186477661133,-0.0,-8.753499969316182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001067727716872,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001124366972362,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,8.304549555759877e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0001124369300669,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0005333512672223,291.0318908691406,294.1499938964844,273.25,271.2914123535156,275.3598022460937,273.2750549316406,290.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376697802916,1.8446678851091747e-08,0.0011376512702554,-0.0473068058490753,0.0,0.0,0.0,-0.0141099654138088,60.0,-13.351971626281738,-0.0,-8.824555663977662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001067727716872,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001124366972362,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,8.304549555759877e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0001124369300669,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0005333512672223,291.0318908691406,294.1499938964844,273.25,271.2914123535156,275.3598022460937,273.2750549316406,290.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376697802916,1.8446678851091747e-08,0.0011376512702554,-0.0473068058490753,0.0,0.0,0.0,-0.0141099654138088,60.0,-13.351971626281738,-0.0,-8.824555663977662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0001071948863682,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001128812073147,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,8.337380859302357e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0001128814401454,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.0005354598397389,291.028076171875,294.1499938964844,273.2300109863281,271.287353515625,275.31707763671875,273.25439453125,290.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421671370044,1.8885536690049776e-08,0.0011421482777222,-0.048452191054821,0.0,0.0,0.0,-0.0143312979489564,60.0,-13.414036750793455,-0.0,-8.89446241103542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0001071948863682,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001128812073147,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,8.337380859302357e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0001128814401454,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.0005354598397389,291.028076171875,294.1499938964844,273.2300109863281,271.287353515625,275.31707763671875,273.25439453125,290.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421671370044,1.8885536690049776e-08,0.0011421482777222,-0.048452191054821,0.0,0.0,0.0,-0.0143312979489564,60.0,-13.414036750793455,-0.0,-8.89446241103542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,0.0001076033586286,292.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001133113546529,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,8.369151328224689e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.0001133115802076,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,0.0005375002510845,291.0242004394531,294.1499938964844,273.2099914550781,271.2826843261719,275.2746276855469,273.2337951660156,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465190909802,1.9310212096002043e-08,0.0011464997660368,-0.0495603792369365,0.0,0.0,0.0,-0.0145454760640859,60.0,-13.474780082702637,-0.0,-8.962372533005691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,0.0001076033586286,292.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001133113546529,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,8.369151328224689e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.0001133115802076,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,0.0005375002510845,291.0242004394531,294.1499938964844,273.2099914550781,271.2826843261719,275.2746276855469,273.2337951660156,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465190909802,1.9310212096002043e-08,0.0011464997660368,-0.0495603792369365,0.0,0.0,0.0,-0.0145454760640859,60.0,-13.474780082702637,-0.0,-8.962372533005691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,0.0001078007553587,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.000113519221486,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,8.384504326386377e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001135194470407,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.0005384862888604,291.0222473144531,294.1499938964844,273.20001220703125,271.2801513671875,275.2535095214844,273.2235107421875,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486222501844,1.9515439930728465e-08,0.0011486028088256,-0.050095859915018,0.0,0.0,0.0,-0.014648980461061,60.0,-13.504430770874023,-0.0,-8.995282740897893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0001079928042599,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001137214567279,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,8.399441139772534e-05,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135498046875,0.0,0.0,0.0001137216822826,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,0.0005394456093199,291.020263671875,294.1499938964844,273.19000244140625,271.2774353027344,275.23248291015625,273.2132263183594,290.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506683658808,1.971510243947705e-08,0.0011506486916914,-0.0506167784333229,0.0,0.0,0.0,-0.0147496778517961,60.0,-13.533522605895996,-0.0,-9.02735877161831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,0.0001083574679796,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001141054672189,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,8.427804277744144e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0001141056927735,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086608886719,0.0,0.0,0.0005412672180682,291.0162048339844,294.1499938964844,273.1700134277344,271.2715148925781,275.1906433105469,273.1927185058594,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545537272468,2.0094235608780764e-08,0.0011545335873961,-0.0516058169305324,0.0,0.0,0.0,-0.014940888620913,60.0,-13.589639663696287,-0.0,-9.088423524872269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,0.0001083574679796,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001141054672189,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,8.427804277744144e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0001141056927735,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086608886719,0.0,0.0,0.0005412672180682,291.0162048339844,294.1499938964844,273.1700134277344,271.2715148925781,275.1906433105469,273.1927185058594,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545537272468,2.0094235608780764e-08,0.0011545335873961,-0.0516058169305324,0.0,0.0,0.0,-0.014940888620913,60.0,-13.589639663696287,-0.0,-9.088423524872269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,0.0001086913325707,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001144570487667,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,8.453771442873403e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0001144572670455,292.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0005429349839687,291.0121154785156,294.1499938964844,273.1499938964844,271.2649230957031,275.14910888671875,273.1722717285156,290.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581107974052,2.044134106427009e-08,0.0011580904247239,-0.0525111816823482,0.0,0.0,0.0,-0.0151159465312957,60.0,-13.642318725585938,-0.0,-9.144510215719492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,0.0001086913325707,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001144570487667,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,8.453771442873403e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0001144572670455,292.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0005429349839687,291.0121154785156,294.1499938964844,273.1499938964844,271.2649230957031,275.14910888671875,273.1722717285156,290.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581107974052,2.044134106427009e-08,0.0011580904247239,-0.0525111816823482,0.0,0.0,0.0,-0.0151159465312957,60.0,-13.642318725585938,-0.0,-9.144510215719492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001089853467419,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001147666625911,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,8.47663905005902e-05,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001147668735939,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0005444036214612,291.0079345703125,294.1499938964844,273.1300048828125,271.2578125,275.10791015625,273.15185546875,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612433008849,2.0747011220123568e-08,0.0011612225789576,-0.0533083640038967,0.0,0.0,0.0,-0.0152701083570718,60.0,-13.690665245056152,-0.0,-9.194044281457536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001089853467419,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001147666625911,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,8.47663905005902e-05,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001147668735939,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0005444036214612,291.0079345703125,294.1499938964844,273.1300048828125,271.2578125,275.10791015625,273.15185546875,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612433008849,2.0747011220123568e-08,0.0011612225789576,-0.0533083640038967,0.0,0.0,0.0,-0.0152701083570718,60.0,-13.690665245056152,-0.0,-9.194044281457536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,0.0001092330494429,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001150275056716,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,8.495905058225617e-05,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.0001150277239503,292.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,0.0005456409417092,291.0036926269531,294.1499938964844,273.1099853515625,271.2504272460937,275.0670471191406,273.13153076171875,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638824362307,2.100453500020194e-08,0.0011638614814728,-0.0539798997342586,0.0,0.0,0.0,-0.0153999868780374,60.0,-13.733583450317385,-0.0,-9.23587961665362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,0.0001092330494429,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001150275056716,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,8.495905058225617e-05,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.0001150277239503,292.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,0.0005456409417092,291.0036926269531,294.1499938964844,273.1099853515625,271.2504272460937,275.0670471191406,273.13153076171875,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638824362307,2.100453500020194e-08,0.0011638614814728,-0.0539798997342586,0.0,0.0,0.0,-0.0153999868780374,60.0,-13.733583450317385,-0.0,-9.23587961665362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0001093388418667,292.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001151389078586,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,8.504133438691497e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001151391261373,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,0.0005461694090627,291.0015563964844,294.1499938964844,273.1000061035156,271.2466125488281,275.0467529296875,273.1213684082031,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650095693767,2.1114518133913407e-08,0.0011649884982034,-0.0542666763067245,0.0,0.0,0.0,-0.0154554555192589,60.0,-13.752737998962402,-0.0,-9.253775345996473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001094327963073,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001152378463302,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,8.511440682923421e-05,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.000115238057333,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.0005466387374326,290.9993896484375,294.1499938964844,273.0899963378906,271.2427673339844,275.02655029296875,273.1112365722656,290.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660105083137,2.121218933837099e-08,0.0011659893207252,-0.0545213408768177,0.0,0.0,0.0,-0.0155047141015529,60.0,-13.770466804504396,-0.0,-9.269682266221937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,0.0001095846891985,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001153978009824,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,8.523254655301571e-05,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001153980119852,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0005473974742926,290.9949951171875,294.1499938964844,273.07000732421875,271.23486328125,274.98638916015625,273.09100341796875,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676287977024,2.137009147418212e-08,0.0011676073772832,-0.0549330301582813,0.0,0.0,0.0,-0.0155843505635857,60.0,-13.801617622375488,-0.0,-9.295428071709466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,0.0001095846891985,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001153978009824,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,8.523254655301571e-05,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001153980119852,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0005473974742926,290.9949951171875,294.1499938964844,273.07000732421875,271.23486328125,274.98638916015625,273.09100341796875,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676287977024,2.137009147418212e-08,0.0011676073772832,-0.0549330301582813,0.0,0.0,0.0,-0.0155843505635857,60.0,-13.801617622375488,-0.0,-9.295428071709466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001096875712391,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001155061399913,291.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,8.53125675348565e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001155063509941,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,0.0005479113897308,290.9905700683594,294.1499938964844,273.04998779296875,271.22674560546875,274.94659423828125,273.07086181640625,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687247315421,2.147703526134137e-08,0.0011687033111229,-0.0552118383347988,0.0,0.0,0.0,-0.0156382862478494,60.0,-13.826594352722168,-0.0,-9.31288468564162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001096875712391,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001155061399913,291.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,8.53125675348565e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001155063509941,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,0.0005479113897308,290.9905700683594,294.1499938964844,273.04998779296875,271.22674560546875,274.94659423828125,273.07086181640625,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687247315421,2.147703526134137e-08,0.0011687033111229,-0.0552118383347988,0.0,0.0,0.0,-0.0156382862478494,60.0,-13.826594352722168,-0.0,-9.31288468564162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001097421700251,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001155636418843,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,8.535503002349287e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,0.0001155638456111,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0005481841508299,290.9860534667969,294.1499938964844,273.0299987792969,271.2184143066406,274.9071960449219,273.0507507324219,290.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693064589053,2.153377920421917e-08,0.0011692849220708,-0.055359773337841,0.0,0.0,0.0,-0.0156669057905673,60.0,-13.845386505126951,-0.0,-9.322154426172349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001097421700251,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001155636418843,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,8.535503002349287e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,0.0001155638456111,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0005481841508299,290.9860534667969,294.1499938964844,273.0299987792969,271.2184143066406,274.9071960449219,273.0507507324219,290.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693064589053,2.153377920421917e-08,0.0011692849220708,-0.055359773337841,0.0,0.0,0.0,-0.0156669057905673,60.0,-13.845386505126951,-0.0,-9.322154426172349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001097495915018,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001155714562628,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,8.536079985788092e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001155716527136,292.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,0.0005482212291099,290.98150634765625,294.1499938964844,273.010009765625,271.2098999023437,274.8681640625,273.0306701660156,290.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693852720782,2.1541460171192746e-08,0.0011693637352436,-0.0553797930479049,0.0,0.0,0.0,-0.0156707800924778,60.0,-13.858123779296877,-0.0,-9.3234092446437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001097495915018,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001155714562628,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,8.536079985788092e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001155716527136,292.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,0.0005482212291099,290.98150634765625,294.1499938964844,273.010009765625,271.2098999023437,274.8681640625,273.0306701660156,290.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693852720782,2.1541460171192746e-08,0.0011693637352436,-0.0553797930479049,0.0,0.0,0.0,-0.0156707800924778,60.0,-13.858123779296877,-0.0,-9.3234092446437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372619628906,0.0,0.0,0.0001097361091524,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001155572608695,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,8.535031520295888e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0001155574573203,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,0.0005481538828462,290.97918701171875,294.1499938964844,273.0,271.20556640625,274.84881591796875,273.0206604003906,290.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692414991557,2.152742695216148e-08,0.0011692199623212,-0.055343210697174,0.0,0.0,0.0,-0.0156637020409107,60.0,-13.862211227416992,-0.0,-9.321116323235401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.0001097115527954,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001155314021161,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507141113281,0.0,0.0,8.533121581422165e-05,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,0.000115531598567,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0005480312393046,290.97686767578125,294.1499938964844,272.989990234375,271.2012023925781,274.8295593261719,273.0106811523437,290.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011689796810969,2.1501879388097226e-08,0.0011689582606777,-0.0552766099572181,0.0,0.0,0.0,-0.0156508181244134,60.0,-13.864914894104004,-0.0,-9.316942595205546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.0001096304622478,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001154460114776,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,8.526814781362191e-05,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001154462079284,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.0005476261721923,290.9721984863281,294.1499938964844,272.9700012207031,271.1923828125,274.79132080078125,272.9906921386719,290.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168115530163,2.1417536189005666e-08,0.0011680941097438,-0.0550567209720611,0.0,0.0,0.0,-0.015608281828463,60.0,-13.86624526977539,-0.0,-9.303170145358308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.0001096304622478,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001154460114776,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,8.526814781362191e-05,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001154462079284,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.0005476261721923,290.9721984863281,294.1499938964844,272.9700012207031,271.1923828125,274.79132080078125,272.9906921386719,290.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168115530163,2.1417536189005666e-08,0.0011680941097438,-0.0550567209720611,0.0,0.0,0.0,-0.015608281828463,60.0,-13.86624526977539,-0.0,-9.303170145358308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.000109509070171,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001153181874542,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,8.517373498762026e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001153183766291,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,0.0005470198229886,290.96746826171875,294.1499938964844,272.95001220703125,271.1833801269531,274.7535095214844,272.9707946777344,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668219231069,2.129129406114316e-08,0.0011668007355183,-0.0547275878489017,0.0,0.0,0.0,-0.0155446138232946,60.0,-13.862157821655272,-0.0,-9.282575774705036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
