time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771600,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.000109509070171,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001153181874542,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,8.517373498762026e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001153183766291,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,0.0005470198229886,290.96746826171875,294.1499938964844,272.95001220703125,271.1833801269531,274.7535095214844,272.9707946777344,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668219231069,2.129129406114316e-08,0.0011668007355183,-0.0547275878489017,0.0,0.0,0.0,-0.0155446138232946,60.0,-13.862157821655272,-0.0,-9.282575774705036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,0.0001093488172045,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001151494361693,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,8.504909055773169e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001151496180682,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0005462193512357,290.96270751953125,294.1499938964844,272.92999267578125,271.1742858886719,274.71612548828125,272.9508972167969,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165114226751,2.112463803882747e-08,0.0011650931555777,-0.0542930625379085,0.0,0.0,0.0,-0.0154605638235807,60.0,-13.85299301147461,-0.0,-9.255422384057965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,0.0001093488172045,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001151494361693,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,8.504909055773169e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001151496180682,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0005462193512357,290.96270751953125,294.1499938964844,272.92999267578125,271.1742858886719,274.71612548828125,272.9508972167969,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165114226751,2.112463803882747e-08,0.0011650931555777,-0.0542930625379085,0.0,0.0,0.0,-0.0154605638235807,60.0,-13.85299301147461,-0.0,-9.255422384057965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,0.0001091509257094,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001149410454672,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,8.489517495036125e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0001149412346421,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0005452308687381,290.9578552246094,294.1499938964844,272.9100036621094,271.16510009765625,274.6791381835937,272.9310913085937,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630055960267,2.091885242805348e-08,0.0011629846412688,-0.0537564717233181,0.0,0.0,0.0,-0.0153567790985107,60.0,-13.838902473449709,-0.0,-9.221949426319045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,0.0001091509257094,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001149410454672,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,8.489517495036125e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0001149412346421,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0005452308687381,290.9578552246094,294.1499938964844,272.9100036621094,271.16510009765625,274.6791381835937,272.9310913085937,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630055960267,2.091885242805348e-08,0.0011629846412688,-0.0537564717233181,0.0,0.0,0.0,-0.0153567790985107,60.0,-13.838902473449709,-0.0,-9.221949426319045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001090385630959,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001148227238445,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,8.480777614749968e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001148229057434,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0005446695722639,290.9554443359375,294.1499938964844,272.8999938964844,271.16046142578125,274.6607971191406,272.9211730957031,290.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618081480264,2.080200367515772e-08,0.0011617874260991,-0.053451769053936,0.0,0.0,0.0,-0.0152978487312793,60.0,-13.830049514770508,-0.0,-9.20296940876142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93707275390625,0.0,0.0,0.0001089177967514,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001146955546573,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,8.471385081065819e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,0.0001146957365563,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0005440663080662,290.9530029296875,294.1499938964844,272.8900146484375,271.15582275390625,274.642578125,272.9112854003906,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605214094743,2.067642768111e-08,0.001160500687547,-0.0531242899596691,0.0,0.0,0.0,-0.0152345169335603,60.0,-13.820082664489746,-0.0,-9.182593885270762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,0.0001086531410692,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001144168563769,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,8.450800669379532e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,0.0001144170382758,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0005427442956715,290.9480895996094,294.1499938964844,272.8699951171875,271.146484375,274.6064453125,272.8915405273437,290.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157701248303,2.04012202686954e-08,0.0011576808756217,-0.0524065382778644,0.0,0.0,0.0,-0.0150957200676202,60.0,-13.797049522399902,-0.0,-9.138017986742852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,0.0001086531410692,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001144168563769,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,8.450800669379532e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,0.0001144170382758,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0005427442956715,290.9480895996094,294.1499938964844,272.8699951171875,271.146484375,274.6064453125,272.8915405273437,290.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157701248303,2.04012202686954e-08,0.0011576808756217,-0.0524065382778644,0.0,0.0,0.0,-0.0150957200676202,60.0,-13.797049522399902,-0.0,-9.138017986742852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,0.0001083618335542,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0001141101020039,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,8.428144064964727e-05,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,0.0001141102766268,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.000541289220564,290.943115234375,294.1499938964844,272.8500061035156,271.1370849609375,274.5707397460937,272.871826171875,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545972665771,2.0098312347727187e-08,0.0011545771267265,-0.0516164526343345,0.0,0.0,0.0,-0.0149429533630609,60.0,-13.770196914672852,-0.0,-9.089080776902848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,0.0001083618335542,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0001141101020039,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,8.428144064964727e-05,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,0.0001141102766268,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.000541289220564,290.943115234375,294.1499938964844,272.8500061035156,271.1370849609375,274.5707397460937,272.871826171875,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545972665771,2.0098312347727187e-08,0.0011545771267265,-0.0516164526343345,0.0,0.0,0.0,-0.0149429533630609,60.0,-13.770196914672852,-0.0,-9.089080776902848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001080496367649,292.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.000113781345135,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,8.403861284023151e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.000113781512482,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0005397297209128,290.9381408691406,294.1499938964844,272.8299865722656,271.1276550292969,274.53546142578125,272.8521728515625,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512704659253,1.977367602989944e-08,0.0011512506753206,-0.0507695861160755,0.0,0.0,0.0,-0.0147792277857661,60.0,-13.740229606628418,-0.0,-9.03677914720902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001080496367649,292.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.000113781345135,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,8.403861284023151e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.000113781512482,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0005397297209128,290.9381408691406,294.1499938964844,272.8299865722656,271.1276550292969,274.53546142578125,272.8521728515625,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512704659253,1.977367602989944e-08,0.0011512506753206,-0.0507695861160755,0.0,0.0,0.0,-0.0147792277857661,60.0,-13.740229606628418,-0.0,-9.03677914720902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001077199340215,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001134341509896,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,8.378217899007723e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0001134343183366,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0005380827933549,290.93310546875,294.1499938964844,272.8099975585937,271.11822509765625,274.5006103515625,272.83251953125,290.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477572843432,1.9430844488965704e-08,0.0011477378429844,-0.0498751364648342,0.0,0.0,0.0,-0.014606324955821,60.0,-13.70774745941162,-0.0,-8.98170924301667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001077199340215,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001134341509896,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,8.378217899007723e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0001134343183366,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0005380827933549,290.93310546875,294.1499938964844,272.8099975585937,271.11822509765625,274.5006103515625,272.83251953125,290.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477572843432,1.9430844488965704e-08,0.0011477378429844,-0.0498751364648342,0.0,0.0,0.0,-0.014606324955821,60.0,-13.70774745941162,-0.0,-8.98170924301667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001075489635695,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001132541146944,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,8.364920358872041e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001132542820414,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.000537228770554,290.9305725097656,294.1499938964844,272.79998779296875,271.1134948730469,274.4833374023437,272.8227233886719,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459355009719,1.9253068472835373e-08,0.0011459162924438,-0.0494112707674503,0.0,0.0,0.0,-0.0145166665315628,60.0,-13.690625190734863,-0.0,-8.95321932148363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001073750245268,292.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001130709497374,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,8.351391443284228e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0001130711170844,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,0.0005363599047996,290.92803955078125,294.1499938964844,272.7900085449219,271.1087951660156,274.4661865234375,272.8129272460937,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440820526331,1.907220514851815e-08,0.0011440630769357,-0.0489393211901187,0.0,0.0,0.0,-0.0144254509359598,60.0,-13.673038482666016,-0.0,-8.924280336941592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0001070206635631,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001126977949752,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,8.323830115841702e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0001126979550463,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0005345898098312,290.9229431152344,294.1499938964844,272.7699890136719,271.099365234375,274.4321594238281,272.7933654785156,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403061216697,1.870374255474872e-08,0.0011402874952182,-0.0479777418076992,0.0,0.0,0.0,-0.0142396222800016,60.0,-13.636777877807615,-0.0,-8.8654701357882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0001070206635631,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001126977949752,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,8.323830115841702e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0001126979550463,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0005345898098312,290.9229431152344,294.1499938964844,272.7699890136719,271.099365234375,274.4321594238281,272.7933654785156,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403061216697,1.870374255474872e-08,0.0011402874952182,-0.0479777418076992,0.0,0.0,0.0,-0.0142396222800016,60.0,-13.636777877807615,-0.0,-8.8654701357882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,0.00010666448361,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001123227193602,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,8.296126907225698e-05,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001123228794313,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,0.0005328106344677,290.91778564453125,294.1499938964844,272.75,271.0899963378906,274.39849853515625,272.7738342285156,290.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365107493475,1.833338636458848e-08,0.0011364924721419,-0.0470110885798931,0.0,0.0,0.0,-0.0140528380870819,60.0,-13.599674224853516,-0.0,-8.806553353224444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,0.00010666448361,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001123227193602,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,8.296126907225698e-05,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001123228794313,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,0.0005328106344677,290.91778564453125,294.1499938964844,272.75,271.0899963378906,274.39849853515625,272.7738342285156,290.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365107493475,1.833338636458848e-08,0.0011364924721419,-0.0470110885798931,0.0,0.0,0.0,-0.0140528380870819,60.0,-13.599674224853516,-0.0,-8.806553353224444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,0.0001063166419044,292.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.000111956433102,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,8.269073441624641e-05,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0001119565858971,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,0.0005310730775818,290.9126281738281,294.1499938964844,272.7300109863281,271.0806884765625,274.3652648925781,272.7543029785156,290.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328043183311,1.7971711230302393e-08,0.0011327863903716,-0.0460669659078121,0.0,0.0,0.0,-0.0138704311102628,60.0,-13.562911033630373,-0.0,-8.749206870106718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,0.0001063166419044,292.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.000111956433102,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,8.269073441624641e-05,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0001119565858971,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,0.0005310730775818,290.9126281738281,294.1499938964844,272.7300109863281,271.0806884765625,274.3652648925781,272.7543029785156,290.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328043183311,1.7971711230302393e-08,0.0011327863903716,-0.0460669659078121,0.0,0.0,0.0,-0.0138704311102628,60.0,-13.562911033630373,-0.0,-8.749206870106718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0001059878704836,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0001116102212108,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,8.243502088589594e-05,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0001116103740059,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,0.0005294308066368,290.90740966796875,294.1499938964844,272.7099914550781,271.0714416503906,274.3323669433594,272.7348022460937,290.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293010320514,1.7629858461987172e-08,0.0011292833369225,-0.0451744794845581,0.0,0.0,0.0,-0.0136980218812823,60.0,-13.52761936187744,-0.0,-8.695175068851314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0001059878704836,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0001116102212108,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,8.243502088589594e-05,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0001116103740059,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,0.0005294308066368,290.90740966796875,294.1499938964844,272.7099914550781,271.0714416503906,274.3323669433594,272.7348022460937,290.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293010320514,1.7629858461987172e-08,0.0011292833369225,-0.0451744794845581,0.0,0.0,0.0,-0.0136980218812823,60.0,-13.52761936187744,-0.0,-8.695175068851314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,0.0001058332709362,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001114474143832,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,8.231477113440633e-05,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0001114475744543,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0005286585655994,290.90478515625,294.1499938964844,272.70001220703125,271.0668640136719,274.3160705566406,272.7250366210937,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276536388322,1.7469107049805643e-08,0.0011276360601186,-0.0447547622025013,0.0,0.0,0.0,-0.0136169483885169,60.0,-13.511120796203612,-0.0,-8.6698250356676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,0.0001056880573742,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001112944955821,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,8.220182644436136e-05,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,0.0001112946483772,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0005279331817291,290.90216064453125,294.1499938964844,272.69000244140625,271.0622863769531,274.29986572265625,272.7152709960937,290.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261061299592,1.7318111389386104e-08,0.0011260887840762,-0.0443604998290538,0.0,0.0,0.0,-0.0135407960042357,60.0,-13.495511054992676,-0.0,-8.646047433558125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536315917969,0.0,0.0,0.0001054302338161,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001110230004996,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,8.200130105251446e-05,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0001110231532948,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0005266453372314,290.8969116210937,294.1499938964844,272.6700134277344,271.05322265625,274.2676696777344,272.6957397460937,290.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233587283641,1.7050030720611176e-08,0.0011233416153118,-0.0436604656279087,0.0,0.0,0.0,-0.0134055921807885,60.0,-13.467573165893556,-0.0,-8.603912959870288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536315917969,0.0,0.0,0.0001054302338161,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001110230004996,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,8.200130105251446e-05,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0001110231532948,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0005266453372314,290.8969116210937,294.1499938964844,272.6700134277344,271.05322265625,274.2676696777344,272.6957397460937,290.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233587283641,1.7050030720611176e-08,0.0011233416153118,-0.0436604656279087,0.0,0.0,0.0,-0.0134055921807885,60.0,-13.467573165893556,-0.0,-8.603912959870288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.000105224258732,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001108061042032,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,8.184109901776537e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,0.0001108062497223,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,0.0005256164586171,290.8916015625,294.1499938964844,272.6499938964844,271.0443115234375,274.2357788085937,272.6761474609375,290.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121163717471,1.6835857152841527e-08,0.0011211468372493,-0.0431011468172073,0.0,0.0,0.0,-0.013297576457262,60.0,-13.445818901062012,-0.0,-8.570324183665434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.000105224258732,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001108061042032,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,8.184109901776537e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,0.0001108062497223,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,0.0005256164586171,290.8916015625,294.1499938964844,272.6499938964844,271.0443115234375,274.2357788085937,272.6761474609375,290.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121163717471,1.6835857152841527e-08,0.0011211468372493,-0.0431011468172073,0.0,0.0,0.0,-0.013297576457262,60.0,-13.445818901062012,-0.0,-8.570324183665434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0001050825303536,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001106568597606,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628112792969,0.0,0.0,8.173086098395288e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0001106570052797,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0005249084788374,290.8862609863281,294.1499938964844,272.6300048828125,271.0355224609375,274.2041931152344,272.656494140625,290.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196532286703,1.6688481707660685e-08,0.001119636464864,-0.0427162535488605,0.0,0.0,0.0,-0.0132232476025819,60.0,-13.430957794189451,-0.0,-8.547249308321626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0001050825303536,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001106568597606,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628112792969,0.0,0.0,8.173086098395288e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0001106570052797,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0005249084788374,290.8862609863281,294.1499938964844,272.6300048828125,271.0355224609375,274.2041931152344,272.656494140625,290.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196532286703,1.6688481707660685e-08,0.001119636464864,-0.0427162535488605,0.0,0.0,0.0,-0.0132232476025819,60.0,-13.430957794189451,-0.0,-8.547249308321626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001050140053848,292.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001105847040889,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,8.16775718703866e-05,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001105848496081,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,0.0005245662177912,290.880859375,294.1499938964844,272.6099853515625,271.0268859863281,274.1728515625,272.63671875,290.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189227225258,1.6617221376691305e-08,0.0011189060751348,-0.0425301380455493,0.0,0.0,0.0,-0.0131873078644275,60.0,-13.425190925598145,-0.0,-8.536103734968492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001050140053848,292.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001105847040889,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,8.16775718703866e-05,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001105848496081,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,0.0005245662177912,290.880859375,294.1499938964844,272.6099853515625,271.0268859863281,274.1728515625,272.63671875,290.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189227225258,1.6617221376691305e-08,0.0011189060751348,-0.0425301380455493,0.0,0.0,0.0,-0.0131873078644275,60.0,-13.425190925598145,-0.0,-8.536103734968492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,0.0001050109131028,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001105814444599,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410217285156,0.0,0.0,8.16751635284163e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,0.0001105815827031,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0005245507345534,290.8781433105469,294.1499938964844,272.6000061035156,271.0226135253906,274.1572570800781,272.6268005371094,290.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188895441591,1.6613991959957275e-08,0.0011188728967681,-0.0425217039883136,0.0,0.0,0.0,-0.0131856789812445,60.0,-13.42595386505127,-0.0,-8.535598539083369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,0.0001050299106282,292.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001106014460674,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,8.16899337223731e-05,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0001106015915866,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0005246456712484,290.8754272460937,294.1499938964844,272.5899963378906,271.0184326171875,274.1417541503906,272.61688232421875,290.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190917575731,1.663373261351353e-08,0.0011190751101821,-0.0425732620060443,0.0,0.0,0.0,-0.0131956338882446,60.0,-13.42930507659912,-0.0,-8.538685847270244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,0.000105141167296,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001107186108129,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,8.177646668627858e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0001107187490561,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0005252013797871,290.86993408203125,294.1499938964844,272.57000732421875,271.0101318359375,274.11083984375,272.59686279296875,290.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120276749134,1.674938943097004e-08,0.0011202599853277,-0.0428753271698951,0.0,0.0,0.0,-0.0132539626210927,60.0,-13.444758415222168,-0.0,-8.556782660207318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,0.000105141167296,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001107186108129,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,8.177646668627858e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0001107187490561,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0005252013797871,290.86993408203125,294.1499938964844,272.57000732421875,271.0101318359375,274.11083984375,272.59686279296875,290.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120276749134,1.674938943097004e-08,0.0011202599853277,-0.0428753271698951,0.0,0.0,0.0,-0.0132539626210927,60.0,-13.444758415222168,-0.0,-8.556782660207318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
