time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773940,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001053567684721,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001109456497943,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,8.194416295737028e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0001109457880374,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.000526278396137,290.8643798828125,294.1499938964844,272.54998779296875,271.0020751953125,274.080078125,272.57672119140625,290.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225735070183,1.6973537242392922e-08,0.0011225565103814,-0.0434607081115245,0.0,0.0,0.0,-0.0133670074865221,60.0,-13.472840309143066,-0.0,-8.591909050892357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001053567684721,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001109456497943,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,8.194416295737028e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0001109457880374,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.000526278396137,290.8643798828125,294.1499938964844,272.54998779296875,271.0020751953125,274.080078125,272.57672119140625,290.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225735070183,1.6973537242392922e-08,0.0011225565103814,-0.0434607081115245,0.0,0.0,0.0,-0.0133670074865221,60.0,-13.472840309143066,-0.0,-8.591909050892357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001056960754795,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001113029575208,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,8.220806194003671e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.000111303095764,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0005279732868075,290.8587951660156,294.1499938964844,272.5296936035156,270.9938659667969,274.0494384765625,272.5562744140625,290.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261882027611,1.732629684170206e-08,0.0011261709732934,-0.0443818755447864,0.0,0.0,0.0,-0.0135449152439832,60.0,-13.515702247619627,-0.0,-8.647335647538058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001056960754795,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001113029575208,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,8.220806194003671e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.000111303095764,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0005279732868075,290.8587951660156,294.1499938964844,272.5296936035156,270.9938659667969,274.0494384765625,272.5562744140625,290.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261882027611,1.732629684170206e-08,0.0011261709732934,-0.0443818755447864,0.0,0.0,0.0,-0.0135449152439832,60.0,-13.515702247619627,-0.0,-8.647335647538058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,0.0001061628645402,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001117945066653,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,8.257111767306924e-05,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0001117946449085,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.000530305027496,290.8531188964844,294.1499938964844,272.5087890625,270.9852600097656,274.0188903808594,272.53533935546875,290.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311613488942,1.7811604635653566e-08,0.0011311435373499,-0.0456489846110343,0.0,0.0,0.0,-0.0137896724045276,60.0,-13.574817657470703,-0.0,-8.723880284833285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,0.0001061628645402,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001117945066653,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,8.257111767306924e-05,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0001117946449085,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.000530305027496,290.8531188964844,294.1499938964844,272.5087890625,270.9852600097656,274.0188903808594,272.53533935546875,290.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311613488942,1.7811604635653566e-08,0.0011311435373499,-0.0456489846110343,0.0,0.0,0.0,-0.0137896724045276,60.0,-13.574817657470703,-0.0,-8.723880284833285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001064391399268,292.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0001120854358305,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,8.278599852928892e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001120855740737,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0005316850729286,290.8502502441406,294.1499938964844,272.4981384277344,270.9808044433594,274.0036315917969,272.5246887207031,290.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341047938913,1.8098845089298266e-08,0.0011340866331011,-0.046398852020502,0.0,0.0,0.0,-0.0139345368370413,60.0,-13.610162734985352,-0.0,-8.76934365123816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.000106750325358,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001124131376855,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,8.302804053528234e-05,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001124132759287,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0005332395085133,290.8473815917969,294.1499938964844,272.4873962402344,270.9762878417969,273.9883728027344,272.5138244628906,290.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374201858416,1.8422388947669788e-08,0.0011374017922207,-0.0472434014081954,0.0,0.0,0.0,-0.014097711071372,60.0,-13.650126457214355,-0.0,-8.820694574751543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014709472656,0.0,0.0,0.0001074599349522,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001131603858084,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,8.357995830010623e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0001131605240516,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.00053678418044,290.841552734375,294.1499938964844,272.4656066894531,270.967041015625,273.9578552246094,272.4916687011719,290.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449806625023,1.916017033920525e-08,0.0011449614539742,-0.0491688661277294,0.0,0.0,0.0,-0.014469800516963,60.0,-13.74201202392578,-0.0,-8.938349793652378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014709472656,0.0,0.0,0.0001074599349522,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001131603858084,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,8.357995830010623e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0001131605240516,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.00053678418044,290.841552734375,294.1499938964844,272.4656066894531,270.967041015625,273.9578552246094,272.4916687011719,290.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449806625023,1.916017033920525e-08,0.0011449614539742,-0.0491688661277294,0.0,0.0,0.0,-0.014469800516963,60.0,-13.74201202392578,-0.0,-8.938349793652378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001082783928723,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001140222666435,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,8.421653910772875e-05,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,0.0001140223976108,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,0.0005408725701272,290.83563232421875,294.1499938964844,272.4435119628906,270.95758056640625,273.9272766113281,272.4689636230469,290.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537008685991,2.001113585947678e-08,0.0011536808451637,-0.0513890497386455,0.0,0.0,0.0,-0.0148989716544747,60.0,-13.84870719909668,-0.0,-9.075021267790365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001082783928723,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001140222666435,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,8.421653910772875e-05,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,0.0001140223976108,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,0.0005408725701272,290.83563232421875,294.1499938964844,272.4435119628906,270.95758056640625,273.9272766113281,272.4689636230469,290.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537008685991,2.001113585947678e-08,0.0011536808451637,-0.0513890497386455,0.0,0.0,0.0,-0.0148989716544747,60.0,-13.84870719909668,-0.0,-9.075021267790365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001091963349608,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001149889067164,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,8.49304924486205e-05,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001149890376836,292.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0005454578786157,290.8296203613281,294.1499938964844,272.42120361328125,270.947998046875,273.8966369628906,272.4458923339844,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634809197857,2.0965547520290784e-08,0.0011634599650278,-0.0538782402873039,0.0,0.0,0.0,-0.0153803145512938,60.0,-13.968860626220703,-0.0,-9.229540154365169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001091963349608,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001149889067164,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,8.49304924486205e-05,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001149890376836,292.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0005454578786157,290.8296203613281,294.1499938964844,272.42120361328125,270.947998046875,273.8966369628906,272.4458923339844,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634809197857,2.0965547520290784e-08,0.0011634599650278,-0.0538782402873039,0.0,0.0,0.0,-0.0153803145512938,60.0,-13.968860626220703,-0.0,-9.229540154365169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001102116220863,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001160580504802,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,8.572015940444544e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372863769531,0.0,0.0,0.0001160581814474,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0005505294539034,290.8235168457031,294.1499938964844,272.39874267578125,270.9383544921875,273.86590576171875,272.4224853515625,290.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742983479052,2.2021186651954853e-08,0.0011742763454094,-0.056630291044712,0.0,0.0,0.0,-0.0159127078950405,60.0,-14.102497100830078,-0.0,-9.401964007338393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001102116220863,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001160580504802,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,8.572015940444544e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372863769531,0.0,0.0,0.0001160581814474,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0005505294539034,290.8235168457031,294.1499938964844,272.39874267578125,270.9383544921875,273.86590576171875,272.4224853515625,290.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742983479052,2.2021186651954853e-08,0.0011742763454094,-0.056630291044712,0.0,0.0,0.0,-0.0159127078950405,60.0,-14.102497100830078,-0.0,-9.401964007338393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,0.0001107527277781,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.0001166278598248,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,8.614102262072265e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.000116627990792,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0005532323848456,290.8204040527344,294.1499938964844,272.38751220703125,270.9335327148437,273.8504638671875,272.4106750488281,290.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800637003034,2.2583803271913894e-08,0.001180041115731,-0.058096520602703,0.0,0.0,0.0,-0.0161964558064937,60.0,-14.174251556396484,-0.0,-9.494510067042938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0001113101025111,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0001172147967736,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,8.657453145133331e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0001172149277408,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0005560165736824,290.8172912597656,294.1499938964844,272.3762512207031,270.9287109375,273.83502197265625,272.3988952636719,290.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860021622851,2.3163334361697707e-08,0.0011859789956361,-0.059606447815895,0.0,0.0,0.0,-0.0164887309074401,60.0,-14.248194694519045,-0.0,-9.590312544105473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001124787013395,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001184453940368,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,8.748344407649711e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.000118445525004,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,0.0005618539289571,290.8109741210937,294.1499938964844,272.3537902832031,270.9191589355469,273.80401611328125,272.375244140625,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984532466158,2.437841573055266e-08,0.0011984287993982,-0.0627709478139877,0.0,0.0,0.0,-0.0171015374362468,60.0,-14.40400218963623,-0.0,-9.792736221925225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001124787013395,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001184453940368,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,8.748344407649711e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.000118445525004,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,0.0005618539289571,290.8109741210937,294.1499938964844,272.3537902832031,270.9191589355469,273.80401611328125,272.375244140625,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984532466158,2.437841573055266e-08,0.0011984287993982,-0.0627709478139877,0.0,0.0,0.0,-0.0171015374362468,60.0,-14.40400218963623,-0.0,-9.792736221925225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,0.0001137044964707,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001197362144012,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,8.84368346305564e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,0.0001197363453684,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0005679770256392,290.80450439453125,294.1499938964844,272.3314819335937,270.90972900390625,273.7728576660156,272.3517150878906,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115136487409,2.5652981960888613e-08,0.0012114879209548,-0.0660883784294128,0.0,0.0,0.0,-0.0177443418651819,60.0,-14.56813907623291,-0.0,-1.0007337891693169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,0.0001137044964707,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001197362144012,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,8.84368346305564e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,0.0001197363453684,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0005679770256392,290.80450439453125,294.1499938964844,272.3314819335937,270.90972900390625,273.7728576660156,272.3517150878906,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115136487409,2.5652981960888613e-08,0.0012114879209548,-0.0660883784294128,0.0,0.0,0.0,-0.0177443418651819,60.0,-14.56813907623291,-0.0,-1.0007337891693169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001149729941971,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0001210720074595,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,8.942344720708206e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001210721384268,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0005743134533986,290.7979431152344,294.1499938964844,272.30938720703125,270.9005432128906,273.7415771484375,272.3283996582031,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225029118359,2.697198020484848e-08,0.0012250021100044,-0.0695192068815231,0.0,0.0,0.0,-0.0184095539152622,60.0,-14.738669395446776,-0.0,-1.0231865843479684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001149729941971,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0001210720074595,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,8.942344720708206e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001210721384268,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0005743134533986,290.7979431152344,294.1499938964844,272.30938720703125,270.9005432128906,273.7415771484375,272.3283996582031,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225029118359,2.697198020484848e-08,0.0012250021100044,-0.0695192068815231,0.0,0.0,0.0,-0.0184095539152622,60.0,-14.738669395446776,-0.0,-1.0231865843479684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001162705084425,292.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.000122438344988,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,9.04326225281693e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.0001224384759552,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0005807948182336,290.791259765625,294.1499938964844,272.28759765625,270.89166259765625,273.7101135253906,272.305419921875,290.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238853787072,2.8321167633293963e-08,0.0012388254981487,-0.0730260834097862,0.0,0.0,0.0,-0.0190899930894374,60.0,-14.914155960083008,-0.0,-1.0464106026120137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001162705084425,292.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.000122438344988,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,9.04326225281693e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.0001224384759552,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0005807948182336,290.791259765625,294.1499938964844,272.28759765625,270.89166259765625,273.7101135253906,272.305419921875,290.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238853787072,2.8321167633293963e-08,0.0012388254981487,-0.0730260834097862,0.0,0.0,0.0,-0.0190899930894374,60.0,-14.914155960083008,-0.0,-1.0464106026120137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,0.0001169264651252,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.000123129109852,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,9.094281267607585e-05,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001231292262673,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0005840714438818,290.7878723144531,294.1499938964844,272.27685546875,270.8873596191406,273.6943359375,272.2940673828125,289.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458428973332,2.9003256685200544e-08,0.001245813909918,-0.074798010289669,0.0,0.0,0.0,-0.0194339901208877,60.0,-15.003122329711914,-0.0,-1.0582506604350784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,0.0001175846919068,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0001238222466781,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,9.145476360572502e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.0001238223776454,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0005873594200238,290.784423828125,294.1499938964844,272.2662048339844,270.8831787109375,273.6785583496094,272.2828369140625,289.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528559891507,2.9687713620774048e-08,0.0012528263032436,-0.0765753909945488,0.0,0.0,0.0,-0.0197791829705238,60.0,-15.09255599975586,-0.0,-1.0701985786454317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,0.0001189063041238,292.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001252139772986,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.2482689069584e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.000125214093714,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0005939611583016,290.7774963378906,294.1499938964844,272.2453308105469,270.8751220703125,273.6468505859375,272.26080322265625,289.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669374700635,3.1062008076787606e-08,0.0012669063871726,-0.0801419764757156,0.0,0.0,0.0,-0.0204722788184881,60.0,-15.272300720214844,-0.0,-1.09439071138695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,0.0001189063041238,292.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001252139772986,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.2482689069584e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.000125214093714,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0005939611583016,290.7774963378906,294.1499938964844,272.2453308105469,270.8751220703125,273.6468505859375,272.26080322265625,289.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669374700635,3.1062008076787606e-08,0.0012669063871726,-0.0801419764757156,0.0,0.0,0.0,-0.0204722788184881,60.0,-15.272300720214844,-0.0,-1.09439071138695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001202282001031,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001266059989575,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,9.351083281217144e-05,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001266061153728,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.000600564351771,290.7704162597656,294.1499938964844,272.2250061035156,270.8675842285156,273.61505126953125,272.2393798828125,289.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810219777747,3.2436627606102775e-08,0.0012809894979,-0.0837064236402511,0.0,0.0,0.0,-0.0211655385792255,60.0,-15.452394485473633,-0.0,-1.1188585347099433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001202282001031,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001266059989575,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,9.351083281217144e-05,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001266061153728,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.000600564351771,290.7704162597656,294.1499938964844,272.2250061035156,270.8675842285156,273.61505126953125,272.2393798828125,289.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810219777747,3.2436627606102775e-08,0.0012809894979,-0.0837064236402511,0.0,0.0,0.0,-0.0211655385792255,60.0,-15.452394485473633,-0.0,-1.1188585347099433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001215424854308,292.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.000127990002511,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,9.45330539252609e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001279901189263,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0006071294192224,290.7632141113281,294.1499938964844,272.2053527832031,270.8606262207031,273.58319091796875,272.2186889648437,289.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295025460422,3.3803353005623655e-08,0.0012949915835633,-0.0872473195195198,0.0,0.0,0.0,-0.0218548160046339,60.0,-15.631614685058594,-0.0,-1.1434534741283644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001215424854308,292.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.000127990002511,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,9.45330539252609e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001279901189263,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0006071294192224,290.7632141113281,294.1499938964844,272.2053527832031,270.8606262207031,273.58319091796875,272.2186889648437,289.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295025460422,3.3803353005623655e-08,0.0012949915835633,-0.0872473195195198,0.0,0.0,0.0,-0.0218548160046339,60.0,-15.631614685058594,-0.0,-1.1434534741283644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0001228382170666,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001293544773943,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,9.554084681440143e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001293545938096,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.000613601936493,290.7558898925781,294.1499938964844,272.1864624023437,270.8543701171875,273.55126953125,272.1986999511719,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088311534374,3.5150819144291745e-08,0.0013087959960103,-0.0907351896166801,0.0,0.0,0.0,-0.022534379735589,60.0,-15.809038162231444,-0.0,-1.167963148418494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0001228382170666,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001293544773943,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,9.554084681440143e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001293545938096,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.000613601936493,290.7558898925781,294.1499938964844,272.1864624023437,270.8543701171875,273.55126953125,272.1986999511719,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088311534374,3.5150819144291745e-08,0.0013087959960103,-0.0907351896166801,0.0,0.0,0.0,-0.022534379735589,60.0,-15.809038162231444,-0.0,-1.167963148418494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,0.0001234718802152,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0001300217409152,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,9.603369107935578e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2932434082031,0.0,0.0,0.0001300218718824,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0006167671526782,290.7521667480469,294.1499938964844,272.17730712890625,270.8515014648437,273.5353088378906,272.1890869140625,289.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155826600268,3.580978003014934e-08,0.001315546920523,-0.0924397259950637,0.0,0.0,0.0,-0.0228667110204696,60.0,-15.89599609375,-0.0,-1.180043796011887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0001240960409631,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0001306790218222,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,9.651915024733172e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001306791382376,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0006198849878273,290.7484130859375,294.1499938964844,272.1683959960937,270.84881591796875,273.51934814453125,272.1796875,289.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222331181168,3.6458875030120914e-08,0.0013221965637058,-0.0941179767251014,0.0,0.0,0.0,-0.0231940671801567,60.0,-15.981853485107422,-0.0,-1.192004148720116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001253014197573,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001319483271799,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.745665738591924e-05,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001319484581472,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0006259060464799,290.7408447265625,294.1499938964844,272.1512756347656,270.8441162109375,273.4874572753906,272.16162109375,289.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350760564208,3.77124109718352e-08,0.0013350383378565,-0.0973568260669708,0.0,0.0,0.0,-0.0238262563943862,60.0,-16.148216247558594,-0.0,-1.2152725048508728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
