time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776280,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001253014197573,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001319483271799,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.745665738591924e-05,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001319484581472,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0006259060464799,290.7408447265625,294.1499938964844,272.1512756347656,270.8441162109375,273.4874572753906,272.16162109375,289.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350760564208,3.77124109718352e-08,0.0013350383378565,-0.0973568260669708,0.0,0.0,0.0,-0.0238262563943862,60.0,-16.148216247558594,-0.0,-1.2152725048508728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001264501479454,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001331579987891,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,9.835011587711052e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001331581152044,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0006316442159004,290.7331237792969,294.1499938964844,272.1351928710937,270.8403015136719,273.45562744140625,272.14459228515625,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013473154976963,3.8907064237037054e-08,0.0013472766149789,-0.1004407629370689,0.0,0.0,0.0,-0.0244287494570016,60.0,-16.30704689025879,-0.0,-1.237656590546976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001264501479454,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001331579987891,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,9.835011587711052e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001331581152044,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0006316442159004,290.7331237792969,294.1499938964844,272.1351928710937,270.8403015136719,273.45562744140625,272.14459228515625,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013473154976963,3.8907064237037054e-08,0.0013472766149789,-0.1004407629370689,0.0,0.0,0.0,-0.0244287494570016,60.0,-16.30704689025879,-0.0,-1.237656590546976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0001275420218007,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001343078038189,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.91993583738804e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001343079202342,291.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0006370983901433,290.7253112792969,294.1499938964844,272.1202087402344,270.83746337890625,273.4239196777344,272.12872314453125,289.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013589492300525,4.004261100476469e-08,0.0013589091831818,-0.1033695563673973,0.0,0.0,0.0,-0.0250014327466487,60.0,-16.457483291625977,-0.0,-1.259122370811383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0001275420218007,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001343078038189,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.91993583738804e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001343079202342,291.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0006370983901433,290.7253112792969,294.1499938964844,272.1202087402344,270.83746337890625,273.4239196777344,272.12872314453125,289.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013589492300525,4.004261100476469e-08,0.0013589091831818,-0.1033695563673973,0.0,0.0,0.0,-0.0250014327466487,60.0,-16.457483291625977,-0.0,-1.259122370811383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001285868784179,292.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001354080886812,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.0001000120246317,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0001354082050966,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0006423176964744,290.71734619140625,294.1499938964844,272.1064147949219,270.8356628417969,273.3923645019531,272.1140441894531,289.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700819108635,4.1129272432272046e-08,0.0013700408162549,-0.1061698496341705,0.0,0.0,0.0,-0.0255494602024555,60.0,-16.60018539428711,-0.0,-1.279836396861356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001285868784179,292.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001354080886812,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.0001000120246317,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0001354082050966,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0006423176964744,290.71734619140625,294.1499938964844,272.1064147949219,270.8356628417969,273.3923645019531,272.1140441894531,289.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700819108635,4.1129272432272046e-08,0.0013700408162549,-0.1061698496341705,0.0,0.0,0.0,-0.0255494602024555,60.0,-16.60018539428711,-0.0,-1.279836396861356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0001290944201173,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001359425514237,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.000100406781712,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,0.000135942682391,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0006448529893532,290.7133178710937,294.1499938964844,272.1000061035156,270.8351745605469,273.3766784667969,272.1072082519531,289.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375489635393,4.1657127525240873e-08,0.0013754479587078,-0.1075292527675628,0.0,0.0,0.0,-0.0258156694471836,60.0,-16.668886184692383,-0.0,-1.2899592150006356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0001295901747653,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001364646013826,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,0.0001007923638098,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0001364647177979,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006473293178714,290.70928955078125,294.1499938964844,272.09393310546875,270.8349914550781,273.36102294921875,272.1007080078125,289.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013807716313749,4.217271865059048e-08,0.0013807294890284,-0.1088565066456794,0.0,0.0,0.0,-0.0260756928473711,60.0,-16.735872268676758,-0.0,-1.299885354910657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001305415498791,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001374664570903,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001015323286992,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001374665735056,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0006520816823467,290.7011108398437,294.1499938964844,272.0827941894531,270.83551025390625,273.3299560546875,272.0887145996094,289.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390908495523,4.316219914812791e-08,0.0013908653054386,-0.1114021018147468,0.0,0.0,0.0,-0.0265747066587209,60.0,-16.864181518554688,-0.0,-1.319041018632561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001305415498791,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001374664570903,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001015323286992,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001374665735056,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0006520816823467,290.7011108398437,294.1499938964844,272.0827941894531,270.83551025390625,273.3299560546875,272.0887145996094,289.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390908495523,4.316219914812791e-08,0.0013908653054386,-0.1114021018147468,0.0,0.0,0.0,-0.0265747066587209,60.0,-16.864181518554688,-0.0,-1.319041018632561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001314342080149,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001384064671583,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001022266151267,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001384065835736,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000656540680211,290.6928405761719,294.1499938964844,272.0731506347656,270.8373107910156,273.2991638183594,272.0781555175781,289.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004193944856,4.409060494481309e-08,0.0014003752730786,-0.1137886792421341,0.0,0.0,0.0,-0.0270429216325283,60.0,-16.984256744384766,-0.0,-1.3371413842833138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001314342080149,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001384064671583,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001022266151267,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001384065835736,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000656540680211,290.6928405761719,294.1499938964844,272.0731506347656,270.8373107910156,273.2991638183594,272.0781555175781,289.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014004193944856,4.409060494481309e-08,0.0014003752730786,-0.1137886792421341,0.0,0.0,0.0,-0.0270429216325283,60.0,-16.984256744384766,-0.0,-1.3371413842833138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,0.0001322546158917,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0001392703852616,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001028647020575,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001392705016769,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0006606387323699,290.6844482421875,294.1499938964844,272.0650634765625,270.8404846191406,273.26873779296875,272.0692138671875,289.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014091605553403,4.4943874399905326e-08,0.0014091156190261,-0.1159804612398147,0.0,0.0,0.0,-0.0274732429534196,60.0,-17.09395408630371,-0.0,-1.3538854659600474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,0.0001322546158917,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0001392703852616,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001028647020575,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001392705016769,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0006606387323699,290.6844482421875,294.1499938964844,272.0650634765625,270.8404846191406,273.26873779296875,272.0692138671875,289.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014091605553403,4.4943874399905326e-08,0.0014091156190261,-0.1159804612398147,0.0,0.0,0.0,-0.0274732429534196,60.0,-17.09395408630371,-0.0,-1.3538854659600474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0001329995284322,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001400548353558,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001034440865623,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001400549372192,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006643598317168,290.67596435546875,294.1499938964844,272.05859375,270.8450622558594,273.2386779785156,272.0618896484375,289.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014170975191518,4.571865019897815e-08,0.0014170518843457,-0.1179692149162292,0.0,0.0,0.0,-0.0278639774769544,60.0,-17.19290542602539,-0.0,-1.369179329913095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0001329995284322,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001400548353558,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001034440865623,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001400549372192,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006643598317168,290.67596435546875,294.1499938964844,272.05859375,270.8450622558594,273.2386779785156,272.0618896484375,289.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014170975191518,4.571865019897815e-08,0.0014170518843457,-0.1179692149162292,0.0,0.0,0.0,-0.0278639774769544,60.0,-17.19290542602539,-0.0,-1.369179329913095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,0.0001333424152107,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0001404158974764,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001037107722368,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001404160138918,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0006660725339315,290.67169189453125,294.1499938964844,272.0560302734375,270.847900390625,273.2238464355469,272.058837890625,289.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014207508647814,4.607527159805613e-08,0.0014207047643139,-0.1188841611146926,0.0,0.0,0.0,-0.0280438270419836,60.0,-17.23802947998047,-0.0,-1.3762476669398893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0001336599962087,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001407503295922,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001039577764458,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001407504460075,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0006676589255221,290.6673889160156,294.1499938964844,272.05389404296875,270.85113525390625,273.2091064453125,272.0562744140625,289.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014241345925256,4.640558159962893e-08,0.0014240881428122,-0.1197313591837883,0.0,0.0,0.0,-0.0282104108482599,60.0,-17.279582977294922,-0.0,-1.3828108080815582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001342273317277,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001413477730238,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001043990487232,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001413478748872,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0006704929401166,290.6587219238281,294.1499938964844,272.0509948730469,270.8587951660156,273.1800537109375,272.052490234375,289.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301794581115,4.699566602539562e-08,0.0014301325427368,-0.1212442070245742,0.0,0.0,0.0,-0.0285080019384622,60.0,-17.352895736694336,-0.0,-1.394574269397708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001342273317277,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001413477730238,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001043990487232,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001413478748872,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0006704929401166,290.6587219238281,294.1499938964844,272.0509948730469,270.8587951660156,273.1800537109375,272.052490234375,289.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301794581115,4.699566602539562e-08,0.0014301325427368,-0.1212442070245742,0.0,0.0,0.0,-0.0285080019384622,60.0,-17.352895736694336,-0.0,-1.394574269397708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001346997596556,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001418452593497,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001047664845827,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001418453612131,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.000672852853313,290.6499938964844,294.1499938964844,272.04998779296875,270.8681335449219,273.151611328125,272.0505676269531,289.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352130237966,4.7487027643455823e-08,0.0014351655263453,-0.1225033402442932,0.0,0.0,0.0,-0.0287558045238256,60.0,-17.412221908569336,-0.0,-1.4044074703178921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001346997596556,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001418452593497,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001047664845827,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001418453612131,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.000672852853313,290.6499938964844,294.1499938964844,272.04998779296875,270.8681335449219,273.151611328125,272.0505676269531,289.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352130237966,4.7487027643455823e-08,0.0014351655263453,-0.1225033402442932,0.0,0.0,0.0,-0.0287558045238256,60.0,-17.412221908569336,-0.0,-1.4044074703178921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001351099344901,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001422771892976,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001050855062203,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.000142277291161,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0006749017047695,290.64117431640625,294.1499938964844,272.04998779296875,270.8783569335937,273.1237487792969,272.0500793457031,289.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014395831385627,4.7913633949292496e-08,0.0014395351754501,-0.123596079647541,0.0,0.0,0.0,-0.0289709493517875,60.0,-17.459739685058594,-0.0,-1.412972778780386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001351099344901,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001422771892976,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001050855062203,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.000142277291161,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0006749017047695,290.64117431640625,294.1499938964844,272.04998779296875,270.8783569335937,273.1237487792969,272.0500793457031,289.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014395831385627,4.7913633949292496e-08,0.0014395351754501,-0.123596079647541,0.0,0.0,0.0,-0.0289709493517875,60.0,-17.459739685058594,-0.0,-1.412972778780386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001355049607809,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001426931703463,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001053927480825,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001426932722097,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0006768749444745,290.6322937011719,294.1499938964844,272.04998779296875,270.8886413574219,273.0965270996094,272.0500183105469,289.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014437917852774,4.8324498180818416e-08,0.0014437434729188,-0.1246480941772461,0.0,0.0,0.0,-0.0291781537234783,60.0,-17.501585006713867,-0.0,-1.421246622612671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001355049607809,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001426931703463,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001053927480825,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001426932722097,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0006768749444745,290.6322937011719,294.1499938964844,272.04998779296875,270.8886413574219,273.0965270996094,272.0500183105469,289.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014437917852774,4.8324498180818416e-08,0.0014437434729188,-0.1246480941772461,0.0,0.0,0.0,-0.0291781537234783,60.0,-17.501585006713867,-0.0,-1.421246622612671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001356987340841,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001428972173016,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001055434622685,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001428973337169,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0006778428796678,290.6278381347656,294.1499938964844,272.04998779296875,270.893798828125,273.0831604003906,272.0500183105469,289.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014458562945947,4.8526036522389424e-08,0.0014458077494055,-0.1251639872789383,0.0,0.0,0.0,-0.0292797945439815,60.0,-17.521604537963867,-0.0,-1.425313911340709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001358895387966,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0001430981501471,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001056918699759,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001430982520105,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0006787960301153,290.62335205078125,294.1499938964844,272.04998779296875,270.8989562988281,273.0699462890625,272.04998779296875,289.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014478891389444,4.8724494661200886e-08,0.0014478403609246,-0.1256719082593917,0.0,0.0,0.0,-0.0293798800557851,60.0,-17.54114532470703,-0.0,-1.4293247829755273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001362640468869,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001434925216017,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001059831483871,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001434926234651,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0006806667079217,290.61431884765625,294.1499938964844,272.04998779296875,270.9093017578125,273.0439147949219,272.04998779296875,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014518790412694,4.9114007083517215e-08,0.0014518299140036,-0.1266685128211975,0.0,0.0,0.0,-0.0295763164758682,60.0,-17.579204559326172,-0.0,-1.4372130863193888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001362640468869,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001434925216017,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001059831483871,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001434926234651,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0006806667079217,290.61431884765625,294.1499938964844,272.04998779296875,270.9093017578125,273.0439147949219,272.04998779296875,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014518790412694,4.9114007083517215e-08,0.0014518299140036,-0.1266685128211975,0.0,0.0,0.0,-0.0295763164758682,60.0,-17.579204559326172,-0.0,-1.4372130863193888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001366230426356,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0001438705803593,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0001062623778125,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001438706822227,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0006824600859545,290.605224609375,294.1499938964844,272.04998779296875,270.91961669921875,273.0185546875,272.04998779296875,289.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014557039830833,4.9487411502013856e-08,0.0014556545065715,-0.1276235729455948,0.0,0.0,0.0,-0.0297646299004554,60.0,-17.61522102355957,-0.0,-1.4447955720697794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001366230426356,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0001438705803593,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0001062623778125,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001438706822227,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0006824600859545,290.605224609375,294.1499938964844,272.04998779296875,270.91961669921875,273.0185546875,272.04998779296875,289.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014557039830833,4.9487411502013856e-08,0.0014556545065715,-0.1276235729455948,0.0,0.0,0.0,-0.0297646299004554,60.0,-17.61522102355957,-0.0,-1.4447955720697794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001369651290588,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0001442307984689,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001065284377546,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001442309003323,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0006841688300482,290.5960693359375,294.1499938964844,272.04998779296875,270.92987060546875,272.9937438964844,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014593484811484,4.9843205118804696e-08,0.0014592986553907,-0.1285332590341568,0.0,0.0,0.0,-0.0299440622329711,60.0,-17.64931297302246,-0.0,-1.4520388447181176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001369651290588,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0001442307984689,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001065284377546,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001442309003323,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0006841688300482,290.5960693359375,294.1499938964844,272.04998779296875,270.92987060546875,272.9937438964844,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014593484811484,4.9843205118804696e-08,0.0014592986553907,-0.1285332590341568,0.0,0.0,0.0,-0.0299440622329711,60.0,-17.64931297302246,-0.0,-1.4520388447181176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.000137280250783,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0001445626403437,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001067735356627,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001445627422071,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0006857429398223,290.5868225097656,294.1499938964844,272.04998779296875,270.9400329589844,272.9694519042969,272.04998779296875,289.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014627058990299,5.0170967824669794e-08,0.0014626557240262,-0.1293710321187973,0.0,0.0,0.0,-0.0301093589514493,60.0,-17.680492401123047,-0.0,-1.458727609815469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.000137280250783,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0001445626403437,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001067735356627,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001445627422071,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0006857429398223,290.5868225097656,294.1499938964844,272.04998779296875,270.9400329589844,272.9694519042969,272.04998779296875,289.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014627058990299,5.0170967824669794e-08,0.0014626557240262,-0.1293710321187973,0.0,0.0,0.0,-0.0301093589514493,60.0,-17.680492401123047,-0.0,-1.458727609815469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001374253915855,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001447154791094,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001068864148692,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001447155809728,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.000686467916239,290.5821838378906,294.1499938964844,272.04998779296875,270.9450988769531,272.95751953125,272.04998779296875,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014642522437497,5.032191907616834e-08,0.0014642019523307,-0.1297567635774612,0.0,0.0,0.0,-0.0301854852586984,60.0,-17.69447898864746,-0.0,-1.461813212699781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001375588472001,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.0001448560215067,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001069902282324,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001448561233701,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0006871346267871,290.5775451660156,294.1499938964844,272.04998779296875,270.9501037597656,272.9457702636719,272.04998779296875,289.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014656741404905,5.046073781045379e-08,0.0014656237326562,-0.1301114559173584,0.0,0.0,0.0,-0.0302554946392774,60.0,-17.707202911376953,-0.0,-1.4646536783402553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
