time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778620,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001377873850287,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0001450966810807,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.000107167972601,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001450967829441,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0006882761954329,290.5682067871094,294.1499938964844,272.04998779296875,270.9600524902344,272.9226379394531,272.04998779296875,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014681089669466,5.069842856642026e-08,0.0014680583262816,-0.1307186633348465,0.0,0.0,0.0,-0.0303753651678562,60.0,-17.728683471679688,-0.0,-1.469523738251155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001377873850287,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0001450966810807,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.000107167972601,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001450967829441,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0006882761954329,290.5682067871094,294.1499938964844,272.04998779296875,270.9600524902344,272.9226379394531,272.04998779296875,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014681089669466,5.069842856642026e-08,0.0014680583262816,-0.1307186633348465,0.0,0.0,0.0,-0.0303753651678562,60.0,-17.728683471679688,-0.0,-1.469523738251155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001379537570755,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001452718715881,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001072973682312,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001452719734515,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0006891072262078,290.5588073730469,294.1499938964844,272.04998779296875,270.9698181152344,272.9000549316406,272.04998779296875,289.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014698813902214,5.087144927529153e-08,0.0014698305167257,-0.1311605721712112,0.0,0.0,0.0,-0.0304626245051622,60.0,-17.742755889892578,-0.0,-1.4730737518675596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001379537570755,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001452718715881,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001072973682312,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001452719734515,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0006891072262078,290.5588073730469,294.1499938964844,272.04998779296875,270.9698181152344,272.9000549316406,272.04998779296875,289.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014698813902214,5.087144927529153e-08,0.0014698305167257,-0.1311605721712112,0.0,0.0,0.0,-0.0304626245051622,60.0,-17.742755889892578,-0.0,-1.4730737518675596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001380507164867,292.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,0.0001453739823773,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001073727762559,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001453740696888,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0006895915721543,290.5493469238281,294.1499938964844,272.04998779296875,270.9793701171875,272.8780517578125,272.04998779296875,289.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014709143433719,5.097227528949588e-08,0.001470863353461,-0.1314180642366409,0.0,0.0,0.0,-0.030513472855091,60.0,-17.748300552368164,-0.0,-1.4751444155081117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001380507164867,292.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,0.0001453739823773,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001073727762559,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001453740696888,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0006895915721543,290.5493469238281,294.1499938964844,272.04998779296875,270.9793701171875,272.8780517578125,272.04998779296875,289.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014709143433719,5.097227528949588e-08,0.001470863353461,-0.1314180642366409,0.0,0.0,0.0,-0.030513472855091,60.0,-17.748300552368164,-0.0,-1.4751444155081117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001380774338031,292.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001454021257814,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001073935636668,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0001454022130928,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0006897250423207,290.53985595703125,294.1499938964844,272.04998779296875,270.9887084960937,272.8565979003906,272.04998779296875,289.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014711989788338,5.1000043299609394e-08,0.0014711479889228,-0.1314889639616012,0.0,0.0,0.0,-0.030527476221323,60.0,-17.744836807250977,-0.0,-1.475714981324927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001380774338031,292.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001454021257814,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001073935636668,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0001454022130928,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0006897250423207,290.53985595703125,294.1499938964844,272.04998779296875,270.9887084960937,272.8565979003906,272.04998779296875,289.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014711989788338,5.1000043299609394e-08,0.0014711479889228,-0.1314889639616012,0.0,0.0,0.0,-0.030527476221323,60.0,-17.744836807250977,-0.0,-1.475714981324927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001380688336212,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001453930744901,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0001073868770617,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001453931618016,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0006896821432746,290.5350952148437,294.1499938964844,272.04998779296875,270.9933166503906,272.8460998535156,272.04998779296875,289.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014711073599755,5.099109046113882e-08,0.0014710563700646,-0.1314661055803299,0.0,0.0,0.0,-0.0305229630321264,60.0,-17.739727020263672,-0.0,-1.4755310928649126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0001380448957206,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.000145367856021,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001073682506103,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001453679433325,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0006895625265315,290.5303039550781,294.1499938964844,272.04998779296875,270.997802734375,272.83575439453125,272.04998779296875,289.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014708519447594,5.0966164621968346e-08,0.0014708010712638,-0.1314024478197097,0.0,0.0,0.0,-0.0305103901773691,60.0,-17.7325439453125,-0.0,-1.4750189336609765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001379708555759,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001452899014111,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001073106686817,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001452899887226,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0006891927332617,290.5207214355469,294.1499938964844,272.04998779296875,271.0066223144531,272.8153991699219,272.04998779296875,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014700629981234,5.088912402584358e-08,0.0014700121246278,-0.1312057077884674,0.0,0.0,0.0,-0.0304715391248464,60.0,-17.714309692382812,-0.0,-1.473436554988439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001379708555759,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001452899014111,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001073106686817,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001452899887226,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0006891927332617,290.5207214355469,294.1499938964844,272.04998779296875,271.0066223144531,272.8153991699219,272.04998779296875,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014700629981234,5.088912402584358e-08,0.0014700121246278,-0.1312057077884674,0.0,0.0,0.0,-0.0304715391248464,60.0,-17.714309692382812,-0.0,-1.473436554988439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0001378758897772,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001451898860977,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.00010723680316,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001451899734092,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0006887182826176,290.5111389160156,294.1499938964844,272.04998779296875,271.0151062011719,272.795654296875,272.04998779296875,289.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014690507669001,5.079030174215404e-08,0.0014690000098198,-0.130953311920166,0.0,0.0,0.0,-0.0304217021912336,60.0,-17.691513061523438,-0.0,-1.4714080975863908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0001378758897772,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001451898860977,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.00010723680316,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001451899734092,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0006887182826176,290.5111389160156,294.1499938964844,272.04998779296875,271.0151062011719,272.795654296875,272.04998779296875,289.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014690507669001,5.079030174215404e-08,0.0014690000098198,-0.130953311920166,0.0,0.0,0.0,-0.0304217021912336,60.0,-17.691513061523438,-0.0,-1.4714080975863908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.000137757466291,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0001450651761842,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001071446968126,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001450652634957,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0006881267181597,290.5014953613281,294.1499938964844,272.04998779296875,271.0232849121094,272.7763977050781,272.04998779296875,289.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014677888248115,5.06670865263459e-08,0.0014677381841465,-0.1306385993957519,0.0,0.0,0.0,-0.0303595624864101,60.0,-17.66613006591797,-0.0,-1.4688809812923864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.000137757466291,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0001450651761842,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001071446968126,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001450652634957,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0006881267181597,290.5014953613281,294.1499938964844,272.04998779296875,271.0232849121094,272.7763977050781,272.04998779296875,289.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014677888248115,5.06670865263459e-08,0.0014677381841465,-0.1306385993957519,0.0,0.0,0.0,-0.0303595624864101,60.0,-17.66613006591797,-0.0,-1.4688809812923864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0001375948631903,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001448939583497,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0001070182261173,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001448940311092,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.000687314546667,290.4918212890625,294.1499938964844,272.04998779296875,271.03106689453125,272.7576599121094,272.04998779296875,289.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014660560991615,5.0497920511816126e-08,0.0014660056913271,-0.1302064508199691,0.0,0.0,0.0,-0.0302742514759302,60.0,-17.636001586914062,-0.0,-1.465414953827349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0001375948631903,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001448939583497,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0001070182261173,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001448940311092,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.000687314546667,290.4918212890625,294.1499938964844,272.04998779296875,271.03106689453125,272.7576599121094,272.04998779296875,289.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014660560991615,5.0497920511816126e-08,0.0014660056913271,-0.1302064508199691,0.0,0.0,0.0,-0.0302742514759302,60.0,-17.636001586914062,-0.0,-1.465414953827349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001374977291561,292.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001447916729375,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001069426871254,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.000144791760249,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0006868293858133,290.4869689941406,294.1499938964844,272.04998779296875,271.0348205566406,272.7485046386719,272.04998779296875,289.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014650211669504,5.0396877782077374e-08,0.0014649707591161,-0.1299482882022857,0.0,0.0,0.0,-0.0302232932299375,60.0,-17.618879318237305,-0.0,-1.463346563923551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0001373920531477,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58660888671875,0.0,0.0,0.0001446803944418,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001068604906322,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001446804817533,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0006863015005365,290.48211669921875,294.1499938964844,272.04998779296875,271.0384521484375,272.73944091796875,272.04998779296875,289.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014638951979577,5.028693905728687e-08,0.0014638449065387,-0.1296673864126205,0.0,0.0,0.0,-0.0301678515970706,60.0,-17.60063362121582,-0.0,-1.4610978382734174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0001371550897601,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0001444308581994,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001066761833499,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.000144430930959,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0006851177895441,290.472412109375,294.1499938964844,272.04998779296875,271.04541015625,272.7217102050781,272.04998779296875,289.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001461370033212,5.0040412702401233e-08,0.0014613199746236,-0.1290373653173446,0.0,0.0,0.0,-0.0300435256212949,60.0,-17.56067657470703,-0.0,-1.4560615113623498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0001371550897601,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0001444308581994,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001066761833499,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.000144430930959,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0006851177895441,290.472412109375,294.1499938964844,272.04998779296875,271.04541015625,272.7217102050781,272.04998779296875,289.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001461370033212,5.0040412702401233e-08,0.0014613199746236,-0.1290373653173446,0.0,0.0,0.0,-0.0300435256212949,60.0,-17.56067657470703,-0.0,-1.4560615113623498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0001368883386021,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001441499480279,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,0.0001064687094185,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001441500353394,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0006837852997705,290.4626770019531,294.1499938964844,272.04998779296875,271.05194091796875,272.7045288085937,272.04998779296875,289.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014585276367142,4.97629137896638e-08,0.0014584779273718,-0.1283280104398727,0.0,0.0,0.0,-0.0299035795032978,60.0,-17.51631736755371,-0.0,-1.4504027490147564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0001368883386021,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001441499480279,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,0.0001064687094185,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001441500353394,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0006837852997705,290.4626770019531,294.1499938964844,272.04998779296875,271.05194091796875,272.7045288085937,272.04998779296875,289.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014585276367142,4.97629137896638e-08,0.0014584779273718,-0.1283280104398727,0.0,0.0,0.0,-0.0299035795032978,60.0,-17.51631736755371,-0.0,-1.4504027490147564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001366030046483,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0001438494800822,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001062467854353,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0001438495528418,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0006823600269854,290.45294189453125,294.1499938964844,272.04998779296875,271.0579528808594,272.6877136230469,272.04998779296875,289.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014554872177541,4.9466088114513695e-08,0.0014554377412423,-0.1275690346956253,0.0,0.0,0.0,-0.0297538843005895,60.0,-17.469287872314453,-0.0,-1.4443619988924186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001366030046483,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0001438494800822,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001062467854353,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0001438495528418,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0006823600269854,290.45294189453125,294.1499938964844,272.04998779296875,271.0579528808594,272.6877136230469,272.04998779296875,289.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014554872177541,4.9466088114513695e-08,0.0014554377412423,-0.1275690346956253,0.0,0.0,0.0,-0.0297538843005895,60.0,-17.469287872314453,-0.0,-1.4443619988924186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001363021729048,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001435326994396,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001060128051904,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001435327721992,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0006808573380112,290.44317626953125,294.1499938964844,272.04998779296875,271.0634765625,272.6714782714844,272.04998779296875,289.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014522817218676,4.915315088283023e-08,0.0014522325946018,-0.1267686486244201,0.0,0.0,0.0,-0.0295960661023855,60.0,-17.419641494750977,-0.0,-1.43800690466378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001363021729048,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001435326994396,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001060128051904,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001435327721992,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0006808573380112,290.44317626953125,294.1499938964844,272.04998779296875,271.0634765625,272.6714782714844,272.04998779296875,289.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014522817218676,4.915315088283023e-08,0.0014522325946018,-0.1267686486244201,0.0,0.0,0.0,-0.0295960661023855,60.0,-17.419641494750977,-0.0,-1.43800690466378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0001361481699859,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001433705328963,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001058930283761,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001433706056559,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0006800880655646,290.4382629394531,294.1499938964844,272.04998779296875,271.0660400390625,272.6634826660156,272.04998779296875,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014506408479064,4.899294836491208e-08,0.0014505918370559,-0.1263588070869445,0.0,0.0,0.0,-0.0295152738690376,60.0,-17.3942928314209,-0.0,-1.4347590138186209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0001359911984764,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0001432052231393,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0001057709305314,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001432052958989,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0006793038919568,290.4333801269531,294.1499938964844,272.04998779296875,271.0684509277344,272.6556396484375,272.04998779296875,289.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014489680761471,4.8829651433379695e-08,0.0014489192981272,-0.1259409934282302,0.0,0.0,0.0,-0.0294329207390546,60.0,-17.368549346923828,-0.0,-1.431452147926393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001356773573206,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0001428747345926,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001055268367053,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001428748073522,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.000677736243233,290.423583984375,294.1499938964844,272.04998779296875,271.0728454589844,272.6402587890625,272.04998779296875,289.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014456239296123,4.8503181915293694e-08,0.0014455755008384,-0.1251055002212524,0.0,0.0,0.0,-0.0292682778090238,60.0,-17.31658363342285,-0.0,-1.424852342779559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001356773573206,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0001428747345926,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001055268367053,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001428748073522,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.000677736243233,290.423583984375,294.1499938964844,272.04998779296875,271.0728454589844,272.6402587890625,272.04998779296875,289.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014456239296123,4.8503181915293694e-08,0.0014455755008384,-0.1251055002212524,0.0,0.0,0.0,-0.0292682778090238,60.0,-17.31658363342285,-0.0,-1.424852342779559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001353761326754,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001425575319444,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001052925508702,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.000142557604704,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0006762315751984,290.4137878417969,294.1499938964844,272.04998779296875,271.07666015625,272.625244140625,272.04998779296875,289.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014424142427742,4.8189839674250834e-08,0.001442366046831,-0.1243033483624458,0.0,0.0,0.0,-0.0291102547198534,60.0,-17.265125274658203,-0.0,-1.41853220725352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001353761326754,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001425575319444,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001052925508702,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.000142557604704,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0006762315751984,290.4137878417969,294.1499938964844,272.04998779296875,271.07666015625,272.625244140625,272.04998779296875,289.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014424142427742,4.8189839674250834e-08,0.001442366046831,-0.1243033483624458,0.0,0.0,0.0,-0.0291102547198534,60.0,-17.265125274658203,-0.0,-1.41853220725352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001351080572931,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0001422752393409,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001050840437528,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.0001422752975486,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0006748924497514,290.4039611816406,294.1499938964844,272.04998779296875,271.079833984375,272.6106872558594,272.04998779296875,289.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014395575271919,4.79109694140334e-08,0.0014395095640793,-0.1235892623662948,0.0,0.0,0.0,-0.0289696138352155,60.0,-17.216699600219727,-0.0,-1.4129192038581098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001351080572931,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0001422752393409,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001050840437528,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.0001422752975486,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0006748924497514,290.4039611816406,294.1499938964844,272.04998779296875,271.079833984375,272.6106872558594,272.04998779296875,289.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014395575271919,4.79109694140334e-08,0.0014395095640793,-0.1235892623662948,0.0,0.0,0.0,-0.0289696138352155,60.0,-17.216699600219727,-0.0,-1.4129192038581098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.000134892456117,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001420482003595,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001049163620336,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001420482731191,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0006738155498169,290.3941345214844,294.1499938964844,272.04998779296875,271.0823669433594,272.59649658203125,272.04998779296875,289.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014372600708156,4.768670081034544e-08,0.0014372123405337,-0.1230148449540138,0.0,0.0,0.0,-0.0288565102964639,60.0,-17.173372268676758,-0.0,-1.4084132260450133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.000134892456117,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001420482003595,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001049163620336,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001420482731191,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0006738155498169,290.3941345214844,294.1499938964844,272.04998779296875,271.0823669433594,272.59649658203125,272.04998779296875,289.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014372600708156,4.768670081034544e-08,0.0014372123405337,-0.1230148449540138,0.0,0.0,0.0,-0.0288565102964639,60.0,-17.173372268676758,-0.0,-1.4084132260450133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.0001348066143691,291.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.000141957818414,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001048495978466,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001419578766217,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0006733867339789,290.38922119140625,294.1499938964844,272.04998779296875,271.0833435058594,272.5895690917969,272.04998779296875,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014363451628014,4.7597403352028784e-08,0.0014362976653501,-0.122786097228527,0.0,0.0,0.0,-0.0288114752620458,60.0,-17.154613494873047,-0.0,-1.406620953048332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
