time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780960,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.000134738133056,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.498291015625,0.0,0.0,0.0001418856991222,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001047963305609,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001418857573298,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0006730446475557,290.38427734375,294.1499938964844,272.04998779296875,271.0841979980469,272.58270263671875,272.04998779296875,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014356153551489,4.752616078462779e-08,0.0014355678576976,-0.1226035878062248,0.0,0.0,0.0,-0.0287755466997623,60.0,-17.13762664794922,-0.0,-1.4051920516067185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001346563221886,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,0.000141799551784,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001047327023115,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001417996099917,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0006726360297761,290.3743896484375,294.1499938964844,272.04998779296875,271.0853271484375,272.5693054199219,272.04998779296875,289.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014347432879731,4.7441044870311095e-08,0.0014346959069371,-0.1223855316638946,0.0,0.0,0.0,-0.0287326220422983,60.0,-17.11028289794922,-0.0,-1.4034857542810641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001346563221886,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,0.000141799551784,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001047327023115,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001417996099917,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0006726360297761,290.3743896484375,294.1499938964844,272.04998779296875,271.0853271484375,272.5693054199219,272.04998779296875,289.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014347432879731,4.7441044870311095e-08,0.0014346959069371,-0.1223855316638946,0.0,0.0,0.0,-0.0287326220422983,60.0,-17.11028289794922,-0.0,-1.4034857542810641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.000134641319164,291.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001417837484041,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001047210316755,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001417838066117,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0006725610583089,290.3644714355469,294.1499938964844,272.04998779296875,271.085693359375,272.55621337890625,272.04998779296875,289.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345831004902,4.742542003555173e-08,0.0014345356030389,-0.1223454922437667,0.0,0.0,0.0,-0.0287247393280267,60.0,-17.09139633178711,-0.0,-1.403172547043141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.000134641319164,291.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001417837484041,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001047210316755,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001417838066117,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0006725610583089,290.3644714355469,294.1499938964844,272.04998779296875,271.085693359375,272.55621337890625,272.04998779296875,289.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345831004902,4.742542003555173e-08,0.0014345356030389,-0.1223454922437667,0.0,0.0,0.0,-0.0287247393280267,60.0,-17.09139633178711,-0.0,-1.403172547043141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0001345966447843,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001417367020621,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001046862889779,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001417367748217,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0006723378901369,290.3545227050781,294.1499938964844,272.04998779296875,271.085693359375,272.54345703125,272.04998779296875,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014341071946546,4.737893277706463e-08,0.0014340598136186,-0.1222263872623443,0.0,0.0,0.0,-0.0287012979388237,60.0,-17.075071334838867,-0.0,-1.402241309733654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0001345966447843,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001417367020621,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001046862889779,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001417367748217,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0006723378901369,290.3545227050781,294.1499938964844,272.04998779296875,271.085693359375,272.54345703125,272.04998779296875,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014341071946546,4.737893277706463e-08,0.0014340598136186,-0.1222263872623443,0.0,0.0,0.0,-0.0287012979388237,60.0,-17.075071334838867,-0.0,-1.402241309733654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0001344446354778,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0001415766309946,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001045680473907,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,0.0001415766892023,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0006715785712003,290.3445739746094,294.1499938964844,272.04998779296875,271.085693359375,272.53106689453125,272.04998779296875,289.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001432487508282,4.722079793850754e-08,0.0014324402436614,-0.121821179986,0.0,0.0,0.0,-0.0286215469241142,60.0,-17.049686431884766,-0.0,-1.399075273411654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0001344446354778,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0001415766309946,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001045680473907,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,0.0001415766892023,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0006715785712003,290.3445739746094,294.1499938964844,272.04998779296875,271.085693359375,272.53106689453125,272.04998779296875,289.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001432487508282,4.722079793850754e-08,0.0014324402436614,-0.121821179986,0.0,0.0,0.0,-0.0286215469241142,60.0,-17.049686431884766,-0.0,-1.399075273411654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001343285694019,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0001414544094586,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.0001044777818606,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,0.0001414544676663,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0006709988228976,290.3395690917969,294.1499938964844,272.04998779296875,271.085693359375,272.52496337890625,272.04998779296875,289.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014312510611489,4.710006962227453e-08,0.0014312039129436,-0.1215117871761322,0.0,0.0,0.0,-0.0285606645047664,60.0,-17.032535552978516,-0.0,-1.396660564978447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001341878087259,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0001413061836501,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001043683005264,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001413062418578,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0006702957325614,290.3345947265625,294.1499938964844,272.04998779296875,271.085693359375,272.5189514160156,272.04998779296875,289.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014297512825578,4.6953651633430133e-08,0.0014297043671831,-0.1211365088820457,0.0,0.0,0.0,-0.0284868236631155,60.0,-17.012432098388672,-0.0,-1.3937348342096814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.000133828332764,291.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001409276301274,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001040887073031,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.000140927688335,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0006685000262223,290.3245849609375,294.1499938964844,272.04998779296875,271.085693359375,272.5071716308594,272.04998779296875,289.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014259212184697,4.6579721413309016e-08,0.0014258745359256,-0.1201778948307037,0.0,0.0,0.0,-0.028298245742917,60.0,-16.962488174438477,-0.0,-1.3862771197636905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.000133828332764,291.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001409276301274,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001040887073031,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.000140927688335,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0006685000262223,290.3245849609375,294.1499938964844,272.04998779296875,271.085693359375,272.5071716308594,272.04998779296875,289.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014259212184697,4.6579721413309016e-08,0.0014258745359256,-0.1201778948307037,0.0,0.0,0.0,-0.028298245742917,60.0,-16.962488174438477,-0.0,-1.3862771197636905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001333771215286,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001404524809913,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,0.0001037377587636,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.000140452539199,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0006662461091764,290.3146057128906,294.1499938964844,272.04998779296875,271.085693359375,272.4957580566406,272.04998779296875,289.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014211134985089,4.611038306734373e-08,0.0014210673980414,-0.1189742311835289,0.0,0.0,0.0,-0.0280615519732236,60.0,-16.899587631225586,-0.0,-1.3769445672551228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001333771215286,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001404524809913,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,0.0001037377587636,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.000140452539199,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0006662461091764,290.3146057128906,294.1499938964844,272.04998779296875,271.085693359375,272.4957580566406,272.04998779296875,289.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014211134985089,4.611038306734373e-08,0.0014210673980414,-0.1189742311835289,0.0,0.0,0.0,-0.0280615519732236,60.0,-16.899587631225586,-0.0,-1.3769445672551228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001328396901953,291.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0001398865570081,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001033197695505,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001398866152158,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.000663561571855,290.3045959472656,294.1499938964844,272.04998779296875,271.085693359375,272.4846496582031,272.04998779296875,289.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014153874944895,4.555138843898021e-08,0.0014153419760987,-0.1175399795174598,0.0,0.0,0.0,-0.0277796406298875,60.0,-16.825687408447266,-0.0,-1.3658703323926602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001328396901953,291.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0001398865570081,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001033197695505,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001398866152158,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.000663561571855,290.3045959472656,294.1499938964844,272.04998779296875,271.085693359375,272.4846496582031,272.04998779296875,289.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014153874944895,4.555138843898021e-08,0.0014153419760987,-0.1175399795174598,0.0,0.0,0.0,-0.0277796406298875,60.0,-16.825687408447266,-0.0,-1.3658703323926602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001322229218203,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001392370613757,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001028400511131,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0001392371195834,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0006604806985706,290.2946472167969,294.1499938964844,272.04998779296875,271.085693359375,272.4738464355469,272.04998779296875,289.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014088159659877,4.4909860719144496e-08,0.0014087710296735,-0.115893118083477,0.0,0.0,0.0,-0.0274561084806919,60.0,-16.741443634033203,-0.0,-1.3532159925944145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001322229218203,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001392370613757,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001028400511131,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0001392371195834,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0006604806985706,290.2946472167969,294.1499938964844,272.04998779296875,271.085693359375,272.4738464355469,272.04998779296875,289.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014088159659877,4.4909860719144496e-08,0.0014087710296735,-0.115893118083477,0.0,0.0,0.0,-0.0274561084806919,60.0,-16.741443634033203,-0.0,-1.3532159925944145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0001318894937867,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0001388859382132,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001025807141559,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001388859964208,291.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0006588150863535,290.2896423339844,294.1499938964844,272.04998779296875,271.085693359375,272.46856689453125,272.04998779296875,289.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014052632031962,4.4563048362533664e-08,0.0014052187325432,-0.1150024309754371,0.0,0.0,0.0,-0.0272812042385339,60.0,-16.695953369140625,-0.0,-1.3463994719131733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.000131536158733,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,0.0001385138748446,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001023059012368,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0001385139185003,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,0.000657050171867,290.28466796875,294.1499938964844,272.04998779296875,271.085693359375,272.46337890625,272.04998779296875,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014986809343,4.4195545001457504e-08,0.001401454443112,-0.1140583232045173,0.0,0.0,0.0,-0.0270958673208951,60.0,-16.647991180419922,-0.0,-1.3391949948982076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0001307811180595,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001377187873004,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0001017186514218,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001377188309561,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0006532786064781,290.2747497558594,294.1499938964844,272.04998779296875,271.085693359375,272.4532165527344,272.04998779296875,289.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934538001194,4.3410228300899696e-08,0.0013934104936197,-0.1120398715138435,0.0,0.0,0.0,-0.0266998168081045,60.0,-16.546064376831055,-0.0,-1.3238644669399946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0001307811180595,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001377187873004,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0001017186514218,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001377188309561,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0006532786064781,290.2747497558594,294.1499938964844,272.04998779296875,271.085693359375,272.4532165527344,272.04998779296875,289.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934538001194,4.3410228300899696e-08,0.0013934104936197,-0.1120398715138435,0.0,0.0,0.0,-0.0266998168081045,60.0,-16.546064376831055,-0.0,-1.3238644669399946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,0.0001299687864957,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,0.0001368633529637,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001010868363664,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001368633966194,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.0006492208340205,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.4433288574219,272.04998779296875,289.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013847985537722,4.256532903923471e-08,0.0013847559457644,-0.1098667979240417,0.0,0.0,0.0,-0.0262737181037664,60.0,-16.43602180480957,-0.0,-1.3074691196379717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,0.0001299687864957,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,0.0001368633529637,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001010868363664,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001368633966194,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.0006492208340205,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.4433288574219,272.04998779296875,289.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013847985537722,4.256532903923471e-08,0.0013847559457644,-0.1098667979240417,0.0,0.0,0.0,-0.0262737181037664,60.0,-16.43602180480957,-0.0,-1.3074691196379717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0001291099761147,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.000135958980536,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,0.0001004188743536,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001359590387437,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0006449308712035,290.2549743652344,294.1499938964844,272.04998779296875,271.085693359375,272.4338073730469,272.04998779296875,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375648076646,4.1672109318824375e-08,0.0013756063999608,-0.1075678244233131,0.0,0.0,0.0,-0.0258232504129409,60.0,-16.319074630737305,-0.0,-1.2902469848086184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0001291099761147,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.000135958980536,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,0.0001004188743536,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001359590387437,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0006449308712035,290.2549743652344,294.1499938964844,272.04998779296875,271.085693359375,272.4338073730469,272.04998779296875,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375648076646,4.1672109318824375e-08,0.0013756063999608,-0.1075678244233131,0.0,0.0,0.0,-0.0258232504129409,60.0,-16.319074630737305,-0.0,-1.2902469848086184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001282312732655,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001350336824543,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,9.97354436549358e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0001350337261101,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.000640541606117,290.2451477050781,294.1499938964844,272.04998779296875,271.085693359375,272.424560546875,272.04998779296875,289.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662856072187,4.075821635751709e-08,0.0013662448618561,-0.1052139177918434,0.0,0.0,0.0,-0.0253623537719249,60.0,-16.19864273071289,-0.0,-1.27274418559864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001282312732655,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001350336824543,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,9.97354436549358e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0001350337261101,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.000640541606117,290.2451477050781,294.1499938964844,272.04998779296875,271.085693359375,272.424560546875,272.04998779296875,289.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662856072187,4.075821635751709e-08,0.0013662448618561,-0.1052139177918434,0.0,0.0,0.0,-0.0253623537719249,60.0,-16.19864273071289,-0.0,-1.27274418559864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0001277832197956,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.000134561836603,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.938694711308926e-05,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426025390625,0.0,0.0,0.0001345618948107,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0006383034633472,290.2402648925781,294.1499938964844,272.04998779296875,271.085693359375,272.4200439453125,272.04998779296875,289.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615115312859,4.029221400969618e-08,0.0013614712515845,-0.104012981057167,0.0,0.0,0.0,-0.025127338245511,60.0,-16.137285232543945,-0.0,-1.2638652435725817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0001273302623303,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001340848539257,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,9.903465252136812e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001340849121334,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.0006360408733598,290.2353820800781,294.1499938964844,272.04998779296875,271.085693359375,272.41558837890625,272.04998779296875,289.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013566854177042,3.9821127728600914e-08,0.0013566456036642,-0.1027984991669654,0.0,0.0,0.0,-0.0248897597193717,60.0,-16.075428009033203,-0.0,-1.2549209316148338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0001263967133127,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001331017992924,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,9.830856288317592e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001331018429482,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0006313776248134,290.2256164550781,294.1499938964844,272.04998779296875,271.085693359375,272.40692138671875,272.04998779296875,289.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467386597767,3.885022437088993e-08,0.0013466997770592,-0.1002940908074379,0.0,0.0,0.0,-0.0244001112878322,60.0,-15.948823928833008,-0.0,-1.2365869395125628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0001263967133127,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001331017992924,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,9.830856288317592e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001331018429482,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0006313776248134,290.2256164550781,294.1499938964844,272.04998779296875,271.085693359375,272.40692138671875,272.04998779296875,289.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467386597767,3.885022437088993e-08,0.0013466997770592,-0.1002940908074379,0.0,0.0,0.0,-0.0244001112878322,60.0,-15.948823928833008,-0.0,-1.2365869395125628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.0001254277449334,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,0.0001320814189966,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.755491191754118e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001320814626524,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0006265373667702,290.2159423828125,294.1499938964844,272.04998779296875,271.085693359375,272.39849853515625,272.04998779296875,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364143669605,3.784248647775712e-08,0.0013363765319809,-0.0976927354931831,0.0,0.0,0.0,-0.0238918848335742,60.0,-15.8184814453125,-0.0,-1.2176997188362293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.0001254277449334,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,0.0001320814189966,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.755491191754118e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001320814626524,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0006265373667702,290.2159423828125,294.1499938964844,272.04998779296875,271.085693359375,272.39849853515625,272.04998779296875,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364143669605,3.784248647775712e-08,0.0013363765319809,-0.0976927354931831,0.0,0.0,0.0,-0.0238918848335742,60.0,-15.8184814453125,-0.0,-1.2176997188362293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001244183076778,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,0.0001310184452449,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,9.676979971118271e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001310184889007,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0006214950699359,290.206298828125,294.1499938964844,272.04998779296875,271.085693359375,272.39031982421875,272.04998779296875,289.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256591046229,3.679270221823573e-08,0.0013256223173812,-0.0949807912111282,0.0,0.0,0.0,-0.0233624540269374,60.0,-15.683494567871094,-0.0,-1.198178694039598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001244183076778,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,0.0001310184452449,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,9.676979971118271e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001310184889007,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0006214950699359,290.206298828125,294.1499938964844,272.04998779296875,271.085693359375,272.39031982421875,272.04998779296875,289.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256591046229,3.679270221823573e-08,0.0013256223173812,-0.0949807912111282,0.0,0.0,0.0,-0.0233624540269374,60.0,-15.683494567871094,-0.0,-1.198178694039598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001233689836226,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001299134455621,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,9.595365554559976e-05,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,0.0001299134892178,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0006162534700706,290.1966857910156,294.1499938964844,272.04998779296875,271.085693359375,272.3824157714844,272.04998779296875,289.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144788099452,3.570143647380064e-08,0.0013144430704414,-0.0921595245599746,0.0,0.0,0.0,-0.0228121019899845,60.0,-15.54355525970459,-0.0,-1.1780532105376552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001233689836226,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001299134455621,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,9.595365554559976e-05,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,0.0001299134892178,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0006162534700706,290.1966857910156,294.1499938964844,272.04998779296875,271.085693359375,272.3824157714844,272.04998779296875,289.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144788099452,3.570143647380064e-08,0.0013144430704414,-0.0921595245599746,0.0,0.0,0.0,-0.0228121019899845,60.0,-15.54355525970459,-0.0,-1.1780532105376552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
