time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783300,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001228258042829,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,0.0001293414534302,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039367675781,0.0,0.0,9.55311843426898e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001293414970859,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,0.0006135401781648,290.1919250488281,294.1499938964844,272.04998779296875,271.085693359375,272.3785705566406,272.04998779296875,289.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086914550513,3.513655499887136e-08,0.0013086562976241,-0.0906982868909835,0.0,0.0,0.0,-0.0225272178649902,60.0,-15.471786499023438,-0.0,-1.1677023081801965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.0001222624559886,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.000128748230054,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,9.509302617516369e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0001287482591578,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0006107261287979,290.1871643066406,294.1499938964844,272.04998779296875,271.085693359375,272.3747863769531,272.04998779296875,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026889646425,3.45507054078098e-08,0.0013026545057073,-0.0891822054982185,0.0,0.0,0.0,-0.0222317595034837,60.0,-15.397919654846191,-0.0,-1.1570152480544493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001210821865242,291.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0001275053364224,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.41750331548974e-05,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.0001275053800782,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.000604830449447,290.1776733398437,294.1499938964844,272.04998779296875,271.085693359375,272.36737060546875,272.04998779296875,289.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901135487481,3.3323306780630446e-08,0.0012900802539661,-0.0860039740800857,0.0,0.0,0.0,-0.0216127503663301,60.0,-15.244450569152832,-0.0,-1.1347842843179025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001210821865242,291.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0001275053364224,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.41750331548974e-05,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.0001275053800782,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.000604830449447,290.1776733398437,294.1499938964844,272.04998779296875,271.085693359375,272.36737060546875,272.04998779296875,289.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901135487481,3.3323306780630446e-08,0.0012900802539661,-0.0860039740800857,0.0,0.0,0.0,-0.0216127503663301,60.0,-15.244450569152832,-0.0,-1.1347842843179025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001198249301523,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.000126181388623,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,9.31971735553816e-05,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45574951171875,0.0,0.0,0.0001261814322788,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,0.0005985501920804,290.16827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3601989746094,272.04998779296875,289.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767178704962,3.201588327783611e-08,0.0012766858562827,-0.0826157331466674,0.0,0.0,0.0,-0.0209533795714378,60.0,-15.081700325012209,-0.0,-1.11134056623996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001198249301523,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.000126181388623,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,9.31971735553816e-05,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45574951171875,0.0,0.0,0.0001261814322788,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,0.0005985501920804,290.16827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3601989746094,272.04998779296875,289.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767178704962,3.201588327783611e-08,0.0012766858562827,-0.0826157331466674,0.0,0.0,0.0,-0.0209533795714378,60.0,-15.081700325012209,-0.0,-1.11134056623996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001185119326692,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001247987383976,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,9.217594924848528e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001247987820534,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0005919915274716,290.1589660644531,294.1499938964844,272.04998779296875,271.085693359375,272.353271484375,272.04998779296875,289.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627282412722,3.065051146222686e-08,0.0012626975076273,-0.07907435297966,0.0,0.0,0.0,-0.0202647857367992,60.0,-14.911295890808104,-0.0,-1.0871185907035397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001185119326692,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001247987383976,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,9.217594924848528e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001247987820534,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0005919915274716,290.1589660644531,294.1499938964844,272.04998779296875,271.085693359375,272.353271484375,272.04998779296875,289.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627282412722,3.065051146222686e-08,0.0012626975076273,-0.07907435297966,0.0,0.0,0.0,-0.0202647857367992,60.0,-14.911295890808104,-0.0,-1.0871185907035397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001171746771433,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.000123390549561,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,9.113586565945296e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001233905932167,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0005853116163052,290.14971923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3465576171875,272.04998779296875,289.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484799372032,2.9259943801207555e-08,0.0012484507169574,-0.0754646435379982,0.0,0.0,0.0,-0.0195634812116622,60.0,-14.735568046569824,-0.0,-1.0627234559024148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001171746771433,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.000123390549561,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,9.113586565945296e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001233905932167,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0005853116163052,290.14971923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3465576171875,272.04998779296875,289.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484799372032,2.9259943801207555e-08,0.0012484507169574,-0.0754646435379982,0.0,0.0,0.0,-0.0195634812116622,60.0,-14.735568046569824,-0.0,-1.0627234559024148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001165142093668,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001226950407726,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,9.06221684999764e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001226950844284,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0005820124642923,290.1451416015625,294.1499938964844,272.04998779296875,271.085693359375,272.3432922363281,272.04998779296875,289.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414427474141,2.85731580618176e-08,0.0012414142256602,-0.0736807733774185,0.0,0.0,0.0,-0.019217113032937,60.0,-14.64766788482666,-0.0,-1.0507768877232593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001158614468295,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001220076592289,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,9.011445945361628e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001220076956087,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0005787517875432,290.1405639648437,294.1499938964844,272.04998779296875,271.085693359375,272.340087890625,272.04998779296875,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344875140115,2.7894389020843853e-08,0.0012344596907496,-0.0719170495867729,0.0,0.0,0.0,-0.0188747886568307,60.0,-14.560163497924805,-0.0,-1.0390360216661065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001146283539128,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0001207091481774,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,8.915538637666032e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001207091845571,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0005725922528654,290.1314697265625,294.1499938964844,272.04998779296875,271.085693359375,272.33380126953125,272.04998779296875,289.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213488807901,2.6612182679741646e-08,0.0012213222216814,-0.068583570420742,0.0,0.0,0.0,-0.0182281304150819,60.0,-14.390777587890623,-0.0,-1.0170371211870589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001146283539128,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0001207091481774,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,8.915538637666032e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001207091845571,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0005725922528654,290.1314697265625,294.1499938964844,272.04998779296875,271.085693359375,272.33380126953125,272.04998779296875,289.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213488807901,2.6612182679741646e-08,0.0012213222216814,-0.068583570420742,0.0,0.0,0.0,-0.0182281304150819,60.0,-14.390777587890623,-0.0,-1.0170371211870589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001135063357651,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001195276126964,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,8.828270802041516e-05,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001195276490761,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0005669875536113,290.1224365234375,294.1499938964844,272.04998779296875,271.085693359375,272.3277282714844,272.04998779296875,289.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093937257304,2.5445499929332985e-08,0.0012093682307749,-0.0655484795570373,0.0,0.0,0.0,-0.0176397338509559,60.0,-14.234240531921388,-0.0,-9.972244185973977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001135063357651,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001195276126964,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,8.828270802041516e-05,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001195276490761,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0005669875536113,290.1224365234375,294.1499938964844,272.04998779296875,271.085693359375,272.3277282714844,272.04998779296875,289.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093937257304,2.5445499929332985e-08,0.0012093682307749,-0.0655484795570373,0.0,0.0,0.0,-0.0176397338509559,60.0,-14.234240531921388,-0.0,-9.972244185973977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0001124901391449,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001184575085062,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,8.749232802074403e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.000118457544886,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0005619114381261,290.1134948730469,294.1499938964844,272.04998779296875,271.085693359375,272.3218688964844,272.04998779296875,289.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011985659366473,2.4388862485125173e-08,0.001198541605845,-0.0627981424331665,0.0,0.0,0.0,-0.0171068347990512,60.0,-14.090803146362305,-0.0,-9.794484157055194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0001124901391449,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001184575085062,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,8.749232802074403e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.000118457544886,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0005619114381261,290.1134948730469,294.1499938964844,272.04998779296875,271.085693359375,272.3218688964844,272.04998779296875,289.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011985659366473,2.4388862485125173e-08,0.001198541605845,-0.0627981424331665,0.0,0.0,0.0,-0.0171068347990512,60.0,-14.090803146362305,-0.0,-9.794484157055194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001115990889957,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001175191864604,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,8.679929305799305e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0001175192228402,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0005574604147113,290.1045837402344,294.1499938964844,272.04998779296875,271.085693359375,272.3161315917969,272.04998779296875,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890716850757,2.3462366272042345e-08,0.0011890481691807,-0.0603853911161422,0.0,0.0,0.0,-0.01663956977427,60.0,-13.96189785003662,-0.0,-9.639931874971809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001115990889957,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001175191864604,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,8.679929305799305e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0001175192228402,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0005574604147113,290.1045837402344,294.1499938964844,272.04998779296875,271.085693359375,272.3161315917969,272.04998779296875,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890716850757,2.3462366272042345e-08,0.0011890481691807,-0.0603853911161422,0.0,0.0,0.0,-0.01663956977427,60.0,-13.96189785003662,-0.0,-9.639931874971809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0001112050304072,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001171042313217,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,8.64928078954108e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,0.0001171042604255,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.0005554920644499,290.10015869140625,294.1499938964844,272.04998779296875,271.085693359375,272.3133544921875,272.04998779296875,289.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848729336634,2.3052637132536802e-08,0.0011848498834297,-0.0593180619180202,0.0,0.0,0.0,-0.0164329297840595,60.0,-13.903782844543455,-0.0,-9.571975567723713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0001108433280023,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001167233349406,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,8.621147571830079e-05,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37060546875,0.0,0.0,0.0001167233640444,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0005536852404475,290.0957336425781,294.1499938964844,272.04998779296875,271.085693359375,272.31060791015625,272.04998779296875,289.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810187716037,2.267654686249898e-08,0.0011809960706159,-0.058338176459074,0.0,0.0,0.0,-0.016243252903223,60.0,-13.849515914916992,-0.0,-9.509808762686589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001102263340726,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001160736137535,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,8.573158993385732e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0001160736428573,291.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,0.0005506032612174,290.0869140625,294.1499938964844,272.04998779296875,271.085693359375,272.30517578125,272.04998779296875,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744444491341,2.20350209190201e-08,0.001174422330223,-0.0566663444042205,0.0,0.0,0.0,-0.0159197077155113,60.0,-13.753692626953123,-0.0,-9.40423348083641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001102263340726,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001160736137535,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,8.573158993385732e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0001160736428573,291.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,0.0005506032612174,290.0869140625,294.1499938964844,272.04998779296875,271.085693359375,272.30517578125,272.04998779296875,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744444491341,2.20350209190201e-08,0.001174422330223,-0.0566663444042205,0.0,0.0,0.0,-0.0159197077155113,60.0,-13.753692626953123,-0.0,-9.40423348083641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,0.0001097453277907,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001155670906882,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,8.535748202120885e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.000115567127068,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0005482005071826,290.0780944824219,294.1499938964844,272.04998779296875,271.085693359375,272.2999267578125,272.0500183105469,289.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693191481754,2.1534898309028e-08,0.0011692976113408,-0.0553626902401447,0.0,0.0,0.0,-0.015667475759983,60.0,-13.675267219543455,-0.0,-9.322337035655437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,0.0001097453277907,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001155670906882,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,8.535748202120885e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.000115567127068,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0005482005071826,290.0780944824219,294.1499938964844,272.04998779296875,271.085693359375,272.2999267578125,272.0500183105469,289.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693191481754,2.1534898309028e-08,0.0011692976113408,-0.0553626902401447,0.0,0.0,0.0,-0.015667475759983,60.0,-13.675267219543455,-0.0,-9.322337035655437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0001093290848075,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0001151287651737,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,8.503373101120815e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001151288015535,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0005461213295347,290.0693054199219,294.1499938964844,272.0510559082031,271.0867004394531,272.2947692871094,272.0503234863281,289.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648840736597,2.110211205774704e-08,0.0011648630024865,-0.0542343258857727,0.0,0.0,0.0,-0.0154492063447833,60.0,-13.609461784362791,-0.0,-9.251755272998709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0001093290848075,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0001151287651737,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,8.503373101120815e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001151288015535,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0005461213295347,290.0693054199219,294.1499938964844,272.0510559082031,271.0867004394531,272.2947692871094,272.0503234863281,289.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648840736597,2.110211205774704e-08,0.0011648630024865,-0.0542343258857727,0.0,0.0,0.0,-0.0154492063447833,60.0,-13.609461784362791,-0.0,-9.251755272998709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,0.000108894353616,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001146709764725,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,8.469560998491943e-05,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0001146710055763,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0005439497181214,290.0605163574219,294.1499938964844,272.0541076660156,271.089599609375,272.2898254394531,272.0518493652344,289.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602521408349,2.0650105625463773e-08,0.0011602315353229,-0.0530556440353393,0.0,0.0,0.0,-0.0152212437242269,60.0,-13.54535675048828,-0.0,-9.178325655057053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,0.000108894353616,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001146709764725,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,8.469560998491943e-05,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0001146710055763,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0005439497181214,290.0605163574219,294.1499938964844,272.0541076660156,271.089599609375,272.2898254394531,272.0518493652344,289.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602521408349,2.0650105625463773e-08,0.0011602315353229,-0.0530556440353393,0.0,0.0,0.0,-0.0152212437242269,60.0,-13.54535675048828,-0.0,-9.178325655057053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0001086688498617,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0001144335037679,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,8.452021575067192e-05,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0001144335401477,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0005428232834674,290.0561218261719,294.1499938964844,272.0563659667969,271.0917663574219,272.28741455078125,272.0532531738281,289.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578494450077,2.0415637180803973e-08,0.0011578290723264,-0.0524441413581371,0.0,0.0,0.0,-0.015102993696928,60.0,-13.512142181396484,-0.0,-9.140350698544353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.0001084391478798,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,0.000114191621833,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,8.434156188741326e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.0001141916509368,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0005416758940555,290.0517578125,294.1499938964844,272.05908203125,271.0943603515625,272.2850646972656,272.05499267578125,289.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554021621122,2.0176813109173963e-08,0.0011553820222616,-0.0518212169408798,0.0,0.0,0.0,-0.0149825466796755,60.0,-13.478215217590332,-0.0,-9.101750464424185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,0.0001079622015822,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001136893770308,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,8.397060446441174e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0001136894061346,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,0.0005392934544943,290.0429992675781,294.1499938964844,272.0658874511719,271.100830078125,272.28057861328125,272.0597839355469,289.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503204004839,1.968092000481647e-08,0.0011503007262945,-0.050527598708868,0.0,0.0,0.0,-0.0147324502468109,60.0,-13.407343864440918,-0.0,-9.021862723557208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,0.0001079622015822,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001136893770308,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,8.397060446441174e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0001136894061346,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,0.0005392934544943,290.0429992675781,294.1499938964844,272.0658874511719,271.100830078125,272.28057861328125,272.0597839355469,289.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503204004839,1.968092000481647e-08,0.0011503007262945,-0.050527598708868,0.0,0.0,0.0,-0.0147324502468109,60.0,-13.407343864440918,-0.0,-9.021862723557208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001075645777746,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,0.000113270660222,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,8.366133988602087e-05,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001132706893258,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0005373072344809,290.0360107421875,294.1499938964844,272.07257080078125,271.1072082519531,272.27716064453125,272.0648193359375,289.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460839305073,1.926750492486917e-08,0.0011460646055638,-0.0494489409029483,0.0,0.0,0.0,-0.0145239494740962,60.0,-13.347840309143066,-0.0,-8.955530717003057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001074631436495,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0001131638491642,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,8.358244667761028e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.000113163878268,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0005368005950003,290.0342712402344,294.1499938964844,272.07440185546875,271.10894775390625,272.2763366699219,272.0661926269531,289.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450031306594,1.9162042619313986e-08,0.0011449839221313,-0.0491737499833107,0.0,0.0,0.0,-0.01447076164186,60.0,-13.3326416015625,-0.0,-8.938648932144133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001069413119694,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001126143324654,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,8.31765792099759e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001126143615692,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,0.0005341938813216,290.0255432128906,294.1499938964844,272.08453369140625,271.1186218261719,272.2723999023437,272.0742492675781,289.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139443134889,1.8619484620785452e-08,0.0011394245084375,-0.0477578341960907,0.0,0.0,0.0,-0.0141971297562122,60.0,-13.253929138183594,-0.0,-8.852048694052429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001069413119694,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001126143324654,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,8.31765792099759e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001126143615692,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,0.0005341938813216,290.0255432128906,294.1499938964844,272.08453369140625,271.1186218261719,272.2723999023437,272.0742492675781,289.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139443134889,1.8619484620785452e-08,0.0011394245084375,-0.0477578341960907,0.0,0.0,0.0,-0.0141971297562122,60.0,-13.253929138183594,-0.0,-8.852048694052429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0001063984018401,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001120426168199,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,8.275431173387915e-05,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001120426459237,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.000531481928192,290.016845703125,294.1499938964844,272.09619140625,271.12969970703125,272.2687683105469,272.083740234375,289.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336585739627,1.8055013484286064e-08,0.0011336405295878,-0.0462844334542751,0.0,0.0,0.0,-0.013912446796894,60.0,-13.17163372039795,-0.0,-8.762398095996107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
