time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785640,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0001063984018401,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001120426168199,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,8.275431173387915e-05,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001120426459237,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.000531481928192,290.016845703125,294.1499938964844,272.09619140625,271.12969970703125,272.2687683105469,272.083740234375,289.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336585739627,1.8055013484286064e-08,0.0011336405295878,-0.0462844334542751,0.0,0.0,0.0,-0.013912446796894,60.0,-13.17163372039795,-0.0,-8.762398095996107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001061190923792,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,0.0001117484935093,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,8.253707346739247e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001117485226131,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,0.0005300867487676,290.01251220703125,294.1499938964844,272.1025695800781,271.1357727050781,272.26708984375,272.08905029296875,289.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306826490908,1.776461822089459e-08,0.0011306648375466,-0.0455263182520866,0.0,0.0,0.0,-0.0137659898027777,60.0,-13.129082679748535,-0.0,-8.716454402701856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001058350680978,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,0.0001114494007197,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,8.231616084231064e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001114494298235,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0005286679952405,290.0082092285156,294.1499938964844,272.1092529296875,271.14215087890625,272.2655029296875,272.0946350097656,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276564327999,1.7469316659912693e-08,0.0011276389705017,-0.0447553098201751,0.0,0.0,0.0,-0.0136170582845807,60.0,-13.08580207824707,-0.0,-8.66985843117618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001052534498739,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001108369324356,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,8.186380000552163e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001108369615394,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0005257626762613,289.9995422363281,294.1499938964844,272.1236267089844,271.1558532714844,272.2625427246094,272.1067810058594,288.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214595288038,1.6864614593714577e-08,0.0011214426485821,-0.0431762486696243,0.0,0.0,0.0,-0.0133120846003293,60.0,-12.996846199035645,-0.0,-8.57482973515289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001052534498739,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001108369324356,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,8.186380000552163e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001108369615394,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0005257626762613,289.9995422363281,294.1499938964844,272.1236267089844,271.1558532714844,272.2625427246094,272.1067810058594,288.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214595288038,1.6864614593714577e-08,0.0011214426485821,-0.0431762486696243,0.0,0.0,0.0,-0.0133120846003293,60.0,-12.996846199035645,-0.0,-8.57482973515289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001046552788466,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001102070236811,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,8.139854617184028e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,0.0001102070527849,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0005227747024036,289.9909362792969,294.1499938964844,272.13922119140625,271.17071533203125,272.2599792480469,272.1201171875,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150861391797,1.6242701406099513e-08,0.0011150698410347,-0.0415519103407859,0.0,0.0,0.0,-0.0129984300583601,60.0,-12.904901504516602,-0.0,-8.477642410298358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001046552788466,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001102070236811,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,8.139854617184028e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,0.0001102070527849,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0005227747024036,289.9909362792969,294.1499938964844,272.13922119140625,271.17071533203125,272.2599792480469,272.1201171875,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150861391797,1.6242701406099513e-08,0.0011150698410347,-0.0415519103407859,0.0,0.0,0.0,-0.0129984300583601,60.0,-12.904901504516602,-0.0,-8.477642410298358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001040433417074,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.000109562628495,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,8.092259668046609e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001095626503229,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0005197179270908,289.9823608398437,294.1499938964844,272.1559143066406,271.1866149902344,272.2578125,272.1345520019531,288.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085660662502,1.5606483216856762e-08,0.001108550466597,-0.0398898795247077,0.0,0.0,0.0,-0.0126775624230504,60.0,-12.810469627380373,-0.0,-8.37879241544215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001040433417074,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.000109562628495,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,8.092259668046609e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001095626503229,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0005197179270908,289.9823608398437,294.1499938964844,272.1559143066406,271.1866149902344,272.2578125,272.1345520019531,288.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085660662502,1.5606483216856762e-08,0.001108550466597,-0.0398898795247077,0.0,0.0,0.0,-0.0126775624230504,60.0,-12.810469627380373,-0.0,-8.37879241544215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.0001034214074024,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0001089077049982,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,8.043887646635994e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001089077268261,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0005166112678125,289.97381591796875,294.1499938964844,272.17364501953125,271.2034912109375,272.2560729980469,272.14996337890625,288.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019395897164,1.495987866917403e-08,0.0011019245721399,-0.0382003784179687,0.0,0.0,0.0,-0.0123514542356133,60.0,-12.71406364440918,-0.0,-8.278922081217388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.0001034214074024,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0001089077049982,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,8.043887646635994e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001089077268261,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0005166112678125,289.97381591796875,294.1499938964844,272.17364501953125,271.2034912109375,272.2560729980469,272.14996337890625,288.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019395897164,1.495987866917403e-08,0.0011019245721399,-0.0382003784179687,0.0,0.0,0.0,-0.0123514542356133,60.0,-12.71406364440918,-0.0,-8.278922081217388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001031083156703,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001085780095309,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,8.019535744097084e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001085780313587,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0005150472861714,289.9695739746094,294.1499938964844,272.1828308105469,271.2122802734375,272.2553405761719,272.1579895019531,288.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986037086695,1.4634371048316552e-08,0.0010985890403389,-0.0373497456312179,0.0,0.0,0.0,-0.0121872881427407,60.0,-12.66531467437744,-0.0,-8.228872161453182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,0.0001027947073453,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0001082477610907,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.995143823791295e-05,291.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001082477829186,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0005134807433933,289.96533203125,294.1499938964844,272.1922607421875,271.22125244140625,272.25469970703125,272.16619873046875,288.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952622396871,1.4308323414979895e-08,0.0010952479206025,-0.0364976190030574,0.0,0.0,0.0,-0.0120228501036763,60.0,-12.616328239440918,-0.0,-8.178891874877081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0001021690040943,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001075888649211,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,7.94647858128883e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0001075888867489,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0005103552248328,289.95684814453125,294.1499938964844,272.211669921875,271.23974609375,272.25372314453125,272.1831359863281,288.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088595483452,1.3657806441358389e-08,0.0010885818628594,-0.0347972586750984,0.0,0.0,0.0,-0.0116947684437036,60.0,-12.518027305603027,-0.0,-8.079626212520452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0001021690040943,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001075888649211,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,7.94647858128883e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0001075888867489,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0005103552248328,289.95684814453125,294.1499938964844,272.211669921875,271.23974609375,272.25372314453125,272.1831359863281,288.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088595483452,1.3657806441358389e-08,0.0010885818628594,-0.0347972586750984,0.0,0.0,0.0,-0.0116947684437036,60.0,-12.518027305603027,-0.0,-8.079626212520452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0001015525485854,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0001069397039827,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,7.898531475802884e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001069397330866,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0005072759231552,289.9483947753906,294.1499938964844,272.2318115234375,271.2589416503906,272.253173828125,272.2007141113281,288.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820272145792,1.3016907551843817e-08,0.0010820142924785,-0.0331217534840106,0.0,0.0,0.0,-0.0113715380430221,60.0,-12.420063018798828,-0.0,-7.982421124097527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0001015525485854,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0001069397039827,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,7.898531475802884e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001069397330866,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0005072759231552,289.9483947753906,294.1499938964844,272.2318115234375,271.2589416503906,272.253173828125,272.2007141113281,288.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820272145792,1.3016907551843817e-08,0.0010820142924785,-0.0331217534840106,0.0,0.0,0.0,-0.0113715380430221,60.0,-12.420063018798828,-0.0,-7.982421124097527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.000100952493085,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,0.0001063078161678,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,7.851860573282465e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0001063078379957,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,0.0005042785196565,289.9399719238281,294.1499938964844,272.2525634765625,271.2786865234375,272.25299072265625,272.2188415527344,288.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756336851045,1.2393063464344324e-08,0.0010756213450804,-0.0314905643463134,0.0,0.0,0.0,-0.0110569084063172,60.0,-12.323369026184082,-0.0,-7.888366582164964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.000100952493085,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,0.0001063078161678,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,7.851860573282465e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0001063078379957,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,0.0005042785196565,289.9399719238281,294.1499938964844,272.2525634765625,271.2786865234375,272.25299072265625,272.2188415527344,288.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756336851045,1.2393063464344324e-08,0.0010756213450804,-0.0314905643463134,0.0,0.0,0.0,-0.0110569084063172,60.0,-12.323369026184082,-0.0,-7.888366582164964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.00010037553875,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0001057002591551,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,7.806986104696989e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000105700280983,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.0005013965419493,289.9316101074219,294.1499938964844,272.2738037109375,271.2989501953125,272.2532653808594,272.2374572753906,288.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694863740354,1.1793241938562461e-08,0.0010694746160879,-0.0299219582229852,0.0,0.0,0.0,-0.0107543943449854,60.0,-12.229050636291504,-0.0,-7.79845947818103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.00010037553875,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0001057002591551,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,7.806986104696989e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000105700280983,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.0005013965419493,289.9316101074219,294.1499938964844,272.2738037109375,271.2989501953125,272.2532653808594,272.2374572753906,288.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694863740354,1.1793241938562461e-08,0.0010694746160879,-0.0299219582229852,0.0,0.0,0.0,-0.0107543943449854,60.0,-12.229050636291504,-0.0,-7.79845947818103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,0.0001000969859887,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,0.0001054069289239,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,7.785321213304996e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,0.0001054069507517,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0005000050878152,289.92742919921875,294.1499938964844,272.2845764160156,271.3092041015625,272.2535400390625,272.24688720703125,288.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665183654055,1.1503649588462396e-08,0.0010665068402886,-0.0291645601391792,0.0,0.0,0.0,-0.0106083406135439,60.0,-12.182934761047363,-0.0,-7.755236453022007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,9.982628398574887e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,0.0001051218641805,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,7.764266774756834e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001051218860084,291.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0004986528656445,289.9232482910156,294.1499938964844,272.2954406738281,271.319580078125,272.25390625,272.25640869140625,288.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636340593919,1.1222219598039374e-08,0.001063622883521,-0.0284284632652997,0.0,0.0,0.0,-0.0104664042592048,60.0,-12.137682914733888,-0.0,-7.713347116578009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,9.931020758813248e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001045784156303,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,7.724127499386668e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0001045784374582,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.000496074964758,289.9149475097656,294.1499938964844,272.3174133300781,271.3404846191406,272.2549133300781,272.2756652832031,288.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058135414496,1.068569854822954e-08,0.0010581247042864,-0.027025032788515,0.0,0.0,0.0,-0.0101958140730857,60.0,-12.049802780151367,-0.0,-7.633801857309663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,9.931020758813248e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001045784156303,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,7.724127499386668e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0001045784374582,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.000496074964758,289.9149475097656,294.1499938964844,272.3174133300781,271.3404846191406,272.2549133300781,272.2756652832031,288.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058135414496,1.068569854822954e-08,0.0010581247042864,-0.027025032788515,0.0,0.0,0.0,-0.0101958140730857,60.0,-12.049802780151367,-0.0,-7.633801857309663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.883019083645196e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.000104072933027,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,7.686792378081009e-05,290.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001040729548549,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,0.0004936771583743,289.9066467285156,294.1499938964844,272.3395690917969,271.3616027832031,272.25634765625,272.295166015625,288.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530208237469,1.0186662180444728e-08,0.0010530105791985,-0.02571951597929,0.0,0.0,0.0,-0.0099441297352314,60.0,-11.966564178466797,-0.0,-7.560184656085769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.883019083645196e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.000104072933027,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,7.686792378081009e-05,290.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001040729548549,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,0.0004936771583743,289.9066467285156,294.1499938964844,272.3395690917969,271.3616027832031,272.25634765625,272.295166015625,288.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530208237469,1.0186662180444728e-08,0.0010530105791985,-0.02571951597929,0.0,0.0,0.0,-0.0099441297352314,60.0,-11.966564178466797,-0.0,-7.560184656085769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,9.838977712206542e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,0.0001036091562127,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.652538624824956e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0001036091780406,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0004914772580377,289.8983764648437,294.1499938964844,272.36181640625,271.3827819824219,272.2581787109375,272.3148498535156,288.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483282385393,9.728806205089311e-09,0.0010483184596523,-0.0245216134935617,0.0,0.0,0.0,-0.0097132129594683,60.0,-11.88791275024414,-0.0,-7.492955234056353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,9.838977712206542e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,0.0001036091562127,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.652538624824956e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0001036091780406,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0004914772580377,289.8983764648437,294.1499938964844,272.36181640625,271.3827819824219,272.2581787109375,272.3148498535156,288.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483282385393,9.728806205089311e-09,0.0010483184596523,-0.0245216134935617,0.0,0.0,0.0,-0.0097132129594683,60.0,-11.88791275024414,-0.0,-7.492955234056353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.799203689908607e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,0.0001031903229886,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,7.621603435836732e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001031903375405,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004894904559478,289.8901062011719,294.1499938964844,272.3840637207031,271.40399169921875,272.2603454589844,272.3346252441406,288.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440902551636,9.3153138536195e-09,0.0010440809419378,-0.0234396941959857,0.0,0.0,0.0,-0.0095046712085604,60.0,-11.81436252593994,-0.0,-7.432497994841469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.799203689908607e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,0.0001031903229886,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,7.621603435836732e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001031903375405,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004894904559478,289.8901062011719,294.1499938964844,272.3840637207031,271.40399169921875,272.2603454589844,272.3346252441406,288.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440902551636,9.3153138536195e-09,0.0010440809419378,-0.0234396941959857,0.0,0.0,0.0,-0.0095046712085604,60.0,-11.81436252593994,-0.0,-7.432497994841469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,9.780883556231856e-05,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001029974009725,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,7.607354200445116e-05,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001029974155244,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004885753151029,289.885986328125,294.1499938964844,272.3951721191406,271.41455078125,272.2615966796875,272.3445129394531,288.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421382030472,9.124855537834264e-09,0.0010421291226521,-0.0229413229972124,0.0,0.0,0.0,-0.0094086145982146,60.0,-11.779621124267578,-0.0,-7.404732826898909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,9.763693378772588e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,0.000102816382423,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,7.593983900733292e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,0.0001028164042509,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0004877166356891,289.8818664550781,294.1499938964844,272.4062194824219,271.42510986328125,272.2629089355469,272.3544311523437,288.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403066407889,8.9461495988985e-09,0.0010402977932244,-0.0224736910313367,0.0,0.0,0.0,-0.0093184867873787,60.0,-11.746261596679688,-0.0,-7.37872838385556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,9.732473699841648e-05,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001024876182782,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.569701847387478e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0001024876401061,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004861571360379,289.8736572265625,294.1499938964844,272.4281921386719,271.4460144042969,272.2658386230469,272.374267578125,288.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036980189383,8.621586111701163e-09,0.0010369715746492,-0.0216243434697389,0.0,0.0,0.0,-0.0091547947376966,60.0,-11.68358325958252,-0.0,-7.331616558303723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,9.732473699841648e-05,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001024876182782,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.569701847387478e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0001024876401061,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004861571360379,289.8736572265625,294.1499938964844,272.4281921386719,271.4460144042969,272.2658386230469,272.374267578125,288.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036980189383,8.621586111701163e-09,0.0010369715746492,-0.0216243434697389,0.0,0.0,0.0,-0.0091547947376966,60.0,-11.68358325958252,-0.0,-7.331616558303723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,9.705319098429754e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.000102201665868,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,7.548581197625026e-05,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0001022016876959,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004848006938118,289.86541748046875,294.1499938964844,272.4498291015625,271.4666442871094,272.2690734863281,272.3940734863281,288.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340868029743,8.339289259140514e-09,0.0010340784210711,-0.0208855681121349,0.0,0.0,0.0,-0.0090124206617474,60.0,-11.626147270202637,-0.0,-7.290762482625723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,9.705319098429754e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.000102201665868,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,7.548581197625026e-05,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0001022016876959,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004848006938118,289.86541748046875,294.1499938964844,272.4498291015625,271.4666442871094,272.2690734863281,272.3940734863281,288.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340868029743,8.339289259140514e-09,0.0010340784210711,-0.0208855681121349,0.0,0.0,0.0,-0.0090124206617474,60.0,-11.626147270202637,-0.0,-7.290762482625723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,9.682087693363428e-05,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001019570336211,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.530512812081724e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.000101957055449,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0004836402658838,289.8572082519531,294.1499938964844,272.4710693359375,271.48687744140625,272.2726135253906,272.4137878417969,288.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316115804016,8.097785553218273e-09,0.0010316034313291,-0.0202535204589366,0.0,0.0,0.0,-0.0088906195014715,60.0,-11.57380199432373,-0.0,-7.255901834923861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,9.682087693363428e-05,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001019570336211,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.530512812081724e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.000101957055449,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0004836402658838,289.8572082519531,294.1499938964844,272.4710693359375,271.48687744140625,272.2726135253906,272.4137878417969,288.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316115804016,8.097785553218273e-09,0.0010316034313291,-0.0202535204589366,0.0,0.0,0.0,-0.0088906195014715,60.0,-11.57380199432373,-0.0,-7.255901834923861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
