time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787980,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,9.66255975072272e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.000101751393231,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,7.515324250562117e-05,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.000101751407783,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0004826647927984,289.8489990234375,294.1499938964844,272.4918212890625,271.5066223144531,272.2764587402344,272.4333801269531,288.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295307729393,7.894771947292156e-09,0.0010295228566974,-0.0197221878916025,0.0,0.0,0.0,-0.0087882308289408,60.0,-11.526629447937012,-0.0,-7.226662290804597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,9.66255975072272e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.000101751393231,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,7.515324250562117e-05,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.000101751407783,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0004826647927984,289.8489990234375,294.1499938964844,272.4918212890625,271.5066223144531,272.2764587402344,272.4333801269531,288.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295307729393,7.894771947292156e-09,0.0010295228566974,-0.0197221878916025,0.0,0.0,0.0,-0.0087882308289408,60.0,-11.526629447937012,-0.0,-7.226662290804597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,9.653875167714432e-05,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001016599417198,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,7.50856997910887e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001016599635477,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0004822310002055,289.84490966796875,294.1499938964844,272.501953125,271.51629638671875,272.27850341796875,272.4430847167969,288.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286053875461,7.804492163643317e-09,0.0010285975877195,-0.0194859020411968,0.0,0.0,0.0,-0.0087426984682679,60.0,-11.5048189163208,-0.0,-7.213678543394053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,9.646039688959718e-05,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,0.0001015774323605,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,7.50247563701123e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,0.0001015774469124,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0004818396118935,289.8407897949219,294.1499938964844,272.511962890625,271.5258178710937,272.2806091308594,272.4527587890625,288.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277705732733,7.723037320772619e-09,0.001027762889862,-0.0192727092653512,0.0,0.0,0.0,-0.008701616898179,60.0,-11.48410701751709,-0.0,-7.201973772907877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,9.632478759158404e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0001014346271404,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,7.49192840885371e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001014346489682,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0004811621911358,289.83258056640625,294.1499938964844,272.5313720703125,271.5443115234375,272.2850341796875,272.47186279296875,288.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263256262987,7.582062977462556e-09,0.0010263180593028,-0.0189037267118692,0.0,0.0,0.0,-0.0086305169388651,60.0,-11.445549964904783,-0.0,-7.181738936878902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,9.632478759158404e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0001014346271404,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,7.49192840885371e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001014346489682,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0004811621911358,289.83258056640625,294.1499938964844,272.5313720703125,271.5443115234375,272.2850341796875,272.47186279296875,288.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263256262987,7.582062977462556e-09,0.0010263180593028,-0.0189037267118692,0.0,0.0,0.0,-0.0086305169388651,60.0,-11.445549964904783,-0.0,-7.181738936878902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,9.621136996429414e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001013151922961,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,7.483106310246512e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.000101315206848,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0004805956268683,289.8243713378906,294.1499938964844,272.54998779296875,271.5620422363281,272.28973388671875,272.4906311035156,288.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251171188428,7.464153739533685e-09,0.0010251096682623,-0.0185951106250286,0.0,0.0,0.0,-0.0085710510611534,60.0,-11.41086483001709,-0.0,-7.16483654628064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,9.621136996429414e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001013151922961,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,7.483106310246512e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.000101315206848,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0004805956268683,289.8243713378906,294.1499938964844,272.54998779296875,271.5620422363281,272.28973388671875,272.4906311035156,288.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251171188428,7.464153739533685e-09,0.0010251096682623,-0.0185951106250286,0.0,0.0,0.0,-0.0085710510611534,60.0,-11.41086483001709,-0.0,-7.16483654628064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,9.611737914383411e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001012162174447,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,7.475796155631542e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0001012162319966,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0004801261529792,289.816162109375,294.1499938964844,272.5683288574219,271.5790100097656,272.294677734375,272.5090637207031,288.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241157142445,7.366447896117734e-09,0.0010241083800792,-0.0183393713086843,0.0,0.0,0.0,-0.0085217729210853,60.0,-11.379150390625,-0.0,-7.150845249270787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,9.611737914383411e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001012162174447,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,7.475796155631542e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0001012162319966,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0004801261529792,289.816162109375,294.1499938964844,272.5683288574219,271.5790100097656,272.294677734375,272.5090637207031,288.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241157142445,7.366447896117734e-09,0.0010241083800792,-0.0183393713086843,0.0,0.0,0.0,-0.0085217729210853,60.0,-11.379150390625,-0.0,-7.150845249270787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.603774378774688e-05,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0001011323547572,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,7.469602860510349e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001011323765851,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0004797283618245,289.80792236328125,294.1499938964844,272.58697509765625,271.5953063964844,272.2998352050781,272.52734375,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023267279379,7.283666558777213e-09,0.0010232599452137,-0.0181226916611194,0.0,0.0,0.0,-0.0084800235927104,60.0,-11.349363327026367,-0.0,-7.139001922951138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.603774378774688e-05,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0001011323547572,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,7.469602860510349e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001011323765851,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0004797283618245,289.80792236328125,294.1499938964844,272.58697509765625,271.5953063964844,272.2998352050781,272.52734375,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023267279379,7.283666558777213e-09,0.0010232599452137,-0.0181226916611194,0.0,0.0,0.0,-0.0084800235927104,60.0,-11.349363327026367,-0.0,-7.139001922951138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,9.60026227403432e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0001010953710647,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,7.466870738426223e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0001010953856166,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0004795529239345,289.8038024902344,294.1499938964844,272.5964050292969,271.60321044921875,272.302490234375,272.53643798828125,288.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228930041193,7.247153543943341e-09,0.0010228857863694,-0.0180271193385124,0.0,0.0,0.0,-0.00846160762012,60.0,-11.33514404296875,-0.0,-7.13378156547151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.597078314982356e-05,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.000101061843452,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,7.464394002454355e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,0.0001010618580039,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,0.000479393871501,289.7997131347656,294.1499938964844,272.6058959960937,271.6109619140625,272.30523681640625,272.5455627441406,288.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225537698715,7.214054686954796e-09,0.0010225465521216,-0.0179404821246862,0.0,0.0,0.0,-0.0084449145942926,60.0,-11.32127571105957,-0.0,-7.129050771936819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,9.591507114237174e-05,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001010031701298,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,7.460061169695109e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001010031919577,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0004791155515704,289.7914733886719,294.1499938964844,272.62506103515625,271.62603759765625,272.3109130859375,272.5638732910156,288.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219601681455,7.156139236741411e-09,0.0010219530668109,-0.0177888870239257,0.0,0.0,0.0,-0.0084157055243849,60.0,-11.294424057006836,-0.0,-7.120776501778894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,9.591507114237174e-05,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001010031701298,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,7.460061169695109e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001010031919577,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0004791155515704,289.7914733886719,294.1499938964844,272.62506103515625,271.62603759765625,272.3109130859375,272.5638732910156,288.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219601681455,7.156139236741411e-09,0.0010219530668109,-0.0177888870239257,0.0,0.0,0.0,-0.0084157055243849,60.0,-11.294424057006836,-0.0,-7.120776501778894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,9.586897795088588e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,0.0001009546322165,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,7.456476305378601e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0001009546540444,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0004788853402715,289.783203125,294.1499938964844,272.6444702148437,271.6405639648437,272.3168029785156,272.5823059082031,288.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214691283181,7.1082268959798975e-09,0.0010214620269834,-0.0176634732633829,0.0,0.0,0.0,-0.0083915404975414,60.0,-11.268694877624512,-0.0,-7.11393468577626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,9.586897795088588e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,0.0001009546322165,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,7.456476305378601e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0001009546540444,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0004788853402715,289.783203125,294.1499938964844,272.6444702148437,271.6405639648437,272.3168029785156,272.5823059082031,288.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214691283181,7.1082268959798975e-09,0.0010214620269834,-0.0176634732633829,0.0,0.0,0.0,-0.0083915404975414,60.0,-11.268694877624512,-0.0,-7.11393468577626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.583110659150408e-05,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0001009147526929,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,7.453530270140618e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001009147745207,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0004786961653735,289.77496337890625,294.1499938964844,272.6640930175781,271.65460205078125,272.32293701171875,272.6009216308594,288.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210656328126,7.068860607972738e-09,0.001021058531478,-0.0175604298710823,0.0,0.0,0.0,-0.0083716865628957,60.0,-11.243874549865724,-0.0,-7.108316424364602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.583110659150408e-05,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0001009147526929,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,7.453530270140618e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001009147745207,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0004786961653735,289.77496337890625,294.1499938964844,272.6640930175781,271.65460205078125,272.32293701171875,272.6009216308594,288.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210656328126,7.068860607972738e-09,0.001021058531478,-0.0175604298710823,0.0,0.0,0.0,-0.0083716865628957,60.0,-11.243874549865724,-0.0,-7.108316424364602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.580156620359048e-05,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0001008836479741,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,7.45123325032182e-05,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0001008836698019,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0004785486089531,289.7666931152344,294.1499938964844,272.68389892578125,271.66815185546875,272.3293762207031,272.6197509765625,288.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207509621977,7.038156724092914e-09,0.0010207438608631,-0.0174800604581832,0.0,0.0,0.0,-0.0083562014624476,60.0,-11.220044136047363,-0.0,-7.103935217855907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.580156620359048e-05,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0001008836479741,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,7.45123325032182e-05,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0001008836698019,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0004785486089531,289.7666931152344,294.1499938964844,272.68389892578125,271.66815185546875,272.3293762207031,272.6197509765625,288.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207509621977,7.038156724092914e-09,0.0010207438608631,-0.0174800604581832,0.0,0.0,0.0,-0.0083562014624476,60.0,-11.220044136047363,-0.0,-7.103935217855907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,9.578850585967302e-05,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001008698964142,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,7.45021752663888e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.000100869918242,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.000478483387269,289.7625427246094,294.1499938964844,272.6938781738281,271.6748046875,272.3326721191406,272.6292419433594,288.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206118458881,7.024583581483057e-09,0.0010206047445535,-0.0174445305019617,0.0,0.0,0.0,-0.0083493562415242,60.0,-11.208340644836426,-0.0,-7.10199898890096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.577753371559083e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,0.0001008583421935,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,7.449364056810737e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001008583567454,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0004784285556524,289.7584228515625,294.1499938964844,272.70391845703125,271.68133544921875,272.3360290527344,272.6387939453125,288.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204948484897,7.013176706038848e-09,0.0010204878635704,-0.0174146723002195,0.0,0.0,0.0,-0.0083436025306582,60.0,-11.196823120117188,-0.0,-7.100372556578807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.57604861469008e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000100840392406,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,7.448037649737671e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,0.000100840406958,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,0.0004783433978445,289.7501220703125,294.1499938964844,272.7240905761719,271.6941223144531,272.3429260253906,272.6580505371094,288.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203132405877,6.99545887883346e-09,0.0010203062556684,-0.0173682942986488,0.0,0.0,0.0,-0.0083346664905548,60.0,-11.174333572387695,-0.0,-7.097845866610444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.57604861469008e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000100840392406,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,7.448037649737671e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,0.000100840406958,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,0.0004783433978445,289.7501220703125,294.1499938964844,272.7240905761719,271.6941223144531,272.3429260253906,272.6580505371094,288.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203132405877,6.99545887883346e-09,0.0010203062556684,-0.0173682942986488,0.0,0.0,0.0,-0.0083346664905548,60.0,-11.174333572387695,-0.0,-7.097845866610444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,9.574829891789705e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.0001008275503409,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,7.447089592460543e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,0.0001008275721687,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0004782825126312,289.7418518066406,294.1499938964844,272.744384765625,271.70660400390625,272.3500366210937,272.677490234375,288.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201834375038,6.982788569587228e-09,0.0010201764525845,-0.0173351299017667,0.0,0.0,0.0,-0.0083282766863703,60.0,-11.152381896972656,-0.0,-7.096038956433405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,9.574829891789705e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.0001008275503409,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,7.447089592460543e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,0.0001008275721687,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0004782825126312,289.7418518066406,294.1499938964844,272.744384765625,271.70660400390625,272.3500366210937,272.677490234375,288.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201834375038,6.982788569587228e-09,0.0010201764525845,-0.0173351299017667,0.0,0.0,0.0,-0.0083282766863703,60.0,-11.152381896972656,-0.0,-7.096038956433405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,9.574153227731586e-05,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.0001008204344543,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,7.446563540725037e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001008204490062,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004782487230841,289.7335205078125,294.1499938964844,272.7648010253906,271.71881103515625,272.357421875,272.6971435546875,288.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201113764196,6.975763522376611e-09,0.0010201043915003,-0.0173167400062084,0.0,0.0,0.0,-0.0083247339352965,60.0,-11.131065368652344,-0.0,-7.095037091175983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,9.574153227731586e-05,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.0001008204344543,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,7.446563540725037e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001008204490062,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004782487230841,289.7335205078125,294.1499938964844,272.7648010253906,271.71881103515625,272.357421875,272.6971435546875,288.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201113764196,6.975763522376611e-09,0.0010201043915003,-0.0173167400062084,0.0,0.0,0.0,-0.0083247339352965,60.0,-11.131065368652344,-0.0,-7.095037091175983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,9.573862189427018e-05,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,0.0001008173712762,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,7.446337258443236e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,0.0001008173858281,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.0004782342002727,289.7252197265625,294.1499938964844,272.78533935546875,271.73077392578125,272.364990234375,272.71697998046875,288.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020080409944,6.972740607125161e-09,0.0010200734250247,-0.0173088274896144,0.0,0.0,0.0,-0.0083232093602418,60.0,-11.110163688659668,-0.0,-7.094606502278111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,9.573862189427018e-05,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,0.0001008173712762,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,7.446337258443236e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,0.0001008173858281,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.0004782342002727,289.7252197265625,294.1499938964844,272.78533935546875,271.73077392578125,272.364990234375,272.71697998046875,288.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020080409944,6.972740607125161e-09,0.0010200734250247,-0.0173088274896144,0.0,0.0,0.0,-0.0083232093602418,60.0,-11.110163688659668,-0.0,-7.094606502278111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,9.573881106916816e-05,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.000100817567727,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,7.446351810358465e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0001008175822789,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0004782351315952,289.7210693359375,294.1499938964844,272.795654296875,271.7366943359375,272.368896484375,272.7269897460937,288.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200823890045,6.972937782734334e-09,0.0010200754040852,-0.0173093434423208,0.0,0.0,0.0,-0.0083233080804348,60.0,-11.099905967712402,-0.0,-7.094634213444806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.57399606704712e-05,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.000100818775536,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,7.446441304637119e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001008187900879,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0004782408650498,289.7168884277344,294.1499938964844,272.80596923828125,271.7425842285156,272.3728332519531,272.7370300292969,288.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200946126133,6.9741328267980415e-09,0.001020087627694,-0.0173124708235263,0.0,0.0,0.0,-0.0083239106461405,60.0,-11.089755058288574,-0.0,-7.094804743701388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.574506839271636e-05,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001008241524687,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,7.446838571922854e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001008241670206,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004782663891091,289.70855712890625,294.1499938964844,272.8266296386719,271.7542419433594,272.3809509277344,272.7572326660156,288.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201490949839,6.979447242372316e-09,0.0010201421100646,-0.0173263829201459,0.0,0.0,0.0,-0.0083265909925103,60.0,-11.069782257080078,-0.0,-7.095562892800444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.574506839271636e-05,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001008241524687,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,7.446838571922854e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001008241670206,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004782663891091,289.70855712890625,294.1499938964844,272.8266296386719,271.7542419433594,272.3809509277344,272.7572326660156,288.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201490949839,6.979447242372316e-09,0.0010201421100646,-0.0173263829201459,0.0,0.0,0.0,-0.0083265909925103,60.0,-11.069782257080078,-0.0,-7.095562892800444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,9.5752693596296e-05,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86181640625,0.0,0.0,0.0001008321851259,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,7.44743156246841e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001008321996778,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0004783044860232,289.7001953125,294.1499938964844,272.84735107421875,271.76580810546875,272.38922119140625,272.7775573730469,288.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202303528785,6.987381340195497e-09,0.0010202233679592,-0.0173471514135599,0.0,0.0,0.0,-0.0083305928856134,60.0,-11.050108909606934,-0.0,-7.096694076835774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,9.5752693596296e-05,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86181640625,0.0,0.0,0.0001008321851259,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,7.44743156246841e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001008321996778,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0004783044860232,289.7001953125,294.1499938964844,272.84735107421875,271.76580810546875,272.38922119140625,272.7775573730469,288.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202303528785,6.987381340195497e-09,0.0010202233679592,-0.0173471514135599,0.0,0.0,0.0,-0.0083305928856134,60.0,-11.050108909606934,-0.0,-7.096694076835774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,9.57632510107942e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001008433027891,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,7.448253018083051e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.000100843317341,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.000478357222164,289.6918640136719,294.1499938964844,272.8681030273437,271.7773132324219,272.39776611328125,272.79803466796875,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203429264947,6.998360113641411e-09,0.0010203359415754,-0.0173758883029222,0.0,0.0,0.0,-0.0083361295983195,60.0,-11.030807495117188,-0.0,-7.098259402482654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
