time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790320,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,9.57632510107942e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001008433027891,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,7.448253018083051e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.000100843317341,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.000478357222164,289.6918640136719,294.1499938964844,272.8681030273437,271.7773132324219,272.39776611328125,272.79803466796875,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203429264947,6.998360113641411e-09,0.0010203359415754,-0.0173758883029222,0.0,0.0,0.0,-0.0083361295983195,60.0,-11.030807495117188,-0.0,-7.098259402482654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330444335937,0.0,0.0,9.577553282724692e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0001008562321658,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,7.449207623722032e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0001008562467177,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0004784185439348,289.6834716796875,294.1499938964844,272.8888244628906,271.7888488769531,272.4065246582031,272.8185729980469,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204737773165,7.011128566603021e-09,0.0010204667923972,-0.01740931160748,0.0,0.0,0.0,-0.0083425696939229,60.0,-11.011737823486328,-0.0,-7.100080523514407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330444335937,0.0,0.0,9.577553282724692e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0001008562321658,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,7.449207623722032e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0001008562467177,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0004784185439348,289.6834716796875,294.1499938964844,272.8888244628906,271.7888488769531,272.4065246582031,272.8185729980469,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204737773165,7.011128566603021e-09,0.0010204667923972,-0.01740931160748,0.0,0.0,0.0,-0.0083425696939229,60.0,-11.011737823486328,-0.0,-7.100080523514407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,9.57823431235738e-05,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.00010086340626,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,7.449737313436344e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.0001008634208119,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,0.0004784525663126,289.6792907714844,294.1499938964844,272.8992004394531,271.79461669921875,272.4109802246094,272.8288879394531,288.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205464204773,7.018210013143289e-09,0.0010205393191426,-0.01742784678936,0.0,0.0,0.0,-0.0083461413159966,60.0,-11.002302169799805,-0.0,-7.101090204741922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,9.57894662860781e-05,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001008709077723,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.450291741406545e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,0.0001008709223242,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0004784881602972,289.67510986328125,294.1499938964844,272.9095764160156,271.8004150390625,272.4154968261719,272.8392333984375,288.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206223232671,7.025620529788057e-09,0.0010206153383478,-0.0174472443759441,0.0,0.0,0.0,-0.0083498787134885,60.0,-10.992916107177734,-0.0,-7.102146781789997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,9.58044474828057e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,0.0001008866893243,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.451457349816337e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001008867038763,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,0.0004785630153492,289.6667175292969,294.1499938964844,272.9302673339844,271.8121032714844,272.4246826171875,272.85992431640625,288.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207819286733,7.041198291091177e-09,0.001020774943754,-0.0174880214035511,0.0,0.0,0.0,-0.008357735350728,60.0,-10.97427463531494,-0.0,-7.104369359467455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,9.58044474828057e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,0.0001008866893243,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.451457349816337e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001008867038763,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,0.0004785630153492,289.6667175292969,294.1499938964844,272.9302673339844,271.8121032714844,272.4246826171875,272.85992431640625,288.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207819286733,7.041198291091177e-09,0.001020774943754,-0.0174880214035511,0.0,0.0,0.0,-0.008357735350728,60.0,-10.97427463531494,-0.0,-7.104369359467455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,9.582006896380336e-05,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,0.0001009031402645,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,7.452672434737906e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,0.0001009031548164,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0004786410427186,289.6583251953125,294.1499938964844,272.9508972167969,271.82391357421875,272.4341125488281,272.8806457519531,288.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209485189989,7.057443074387493e-09,0.0010209414176642,-0.0175305437296628,0.0,0.0,0.0,-0.0083659281954169,60.0,-10.955778121948242,-0.0,-7.106687149871507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,9.582006896380336e-05,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,0.0001009031402645,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,7.452672434737906e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,0.0001009031548164,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0004786410427186,289.6583251953125,294.1499938964844,272.9508972167969,271.82391357421875,272.4341125488281,272.8806457519531,288.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209485189989,7.057443074387493e-09,0.0010209414176642,-0.0175305437296628,0.0,0.0,0.0,-0.0083659281954169,60.0,-10.955778121948242,-0.0,-7.106687149871507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.583595237927511e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001009198604151,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,7.453907164745033e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,0.000100919874967,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,0.0004787203797604,289.64990234375,294.1499938964844,272.9714660644531,271.8359375,272.4436950683594,272.9013671875,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211177868768,7.073957863923397e-09,0.0010211106855422,-0.0175737719982862,0.0,0.0,0.0,-0.0083742570132017,60.0,-10.937392234802246,-0.0,-7.109043309583285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.583595237927511e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001009198604151,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,7.453907164745033e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,0.000100919874967,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,0.0004787203797604,289.64990234375,294.1499938964844,272.9714660644531,271.8359375,272.4436950683594,272.9013671875,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211177868768,7.073957863923397e-09,0.0010211106855422,-0.0175737719982862,0.0,0.0,0.0,-0.0083742570132017,60.0,-10.937392234802246,-0.0,-7.109043309583285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.58517484832555e-05,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,0.0001009365005302,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,7.455136073986068e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001009365078061,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0004787992802448,289.6415100097656,294.1499938964844,272.991943359375,271.84820556640625,272.4535217285156,272.9220886230469,288.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212861234322,7.090382947438911e-09,0.0010212790220975,-0.0176167674362659,0.0,0.0,0.0,-0.0083825411275029,60.0,-10.91908836364746,-0.0,-7.111388100611293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.58517484832555e-05,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,0.0001009365005302,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,7.455136073986068e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001009365078061,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0004787992802448,289.6415100097656,294.1499938964844,272.991943359375,271.84820556640625,272.4535217285156,272.9220886230469,288.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212861234322,7.090382947438911e-09,0.0010212790220975,-0.0176167674362659,0.0,0.0,0.0,-0.0083825411275029,60.0,-10.91908836364746,-0.0,-7.111388100611293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,9.585952648194508e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0001009446859825,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,7.455740706063807e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,0.0001009447005344,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0004788381047546,289.6372985839844,294.1499938964844,273.00213623046875,271.8544616699219,272.45849609375,272.93243408203125,288.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021368894726,7.098466703325812e-09,0.0010213617933914,-0.017637925222516,0.0,0.0,0.0,-0.008386617526412,60.0,-10.909961700439451,-0.0,-7.112541311471432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,9.586714440956712e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001009527113637,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,7.456333696609363e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,0.0001009527259157,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0004788762016687,289.6330871582031,294.1499938964844,273.0122985839844,271.8607788085937,272.4635009765625,272.9427795410156,288.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214501526206,7.106392363454006e-09,0.001021443051286,-0.0176586713641881,0.0,0.0,0.0,-0.0083906147629022,60.0,-10.900846481323242,-0.0,-7.113673206049499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,9.588183456799015e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,0.0001009681800496,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.45747602195479e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,0.0001009681946015,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0004789495724253,289.6246337890625,294.1499938964844,273.03253173828125,271.8736877441406,272.47369384765625,272.96337890625,288.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216067312285,7.121665479559169e-09,0.0010215995134785,-0.0176986511796712,0.0,0.0,0.0,-0.0083983177319169,60.0,-10.88263988494873,-0.0,-7.115853861705548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,9.588183456799015e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,0.0001009681800496,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.45747602195479e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,0.0001009681946015,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0004789495724253,289.6246337890625,294.1499938964844,273.03253173828125,271.8736877441406,272.47369384765625,272.96337890625,288.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216067312285,7.121665479559169e-09,0.0010215995134785,-0.0176986511796712,0.0,0.0,0.0,-0.0083983177319169,60.0,-10.88263988494873,-0.0,-7.115853861705548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,9.589565161149947e-05,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820739746094,0.0,0.0,0.0001009827319649,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,7.458550680894405e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.0001009827465168,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,0.0004790186067111,289.6162109375,294.1499938964844,273.0525817871094,271.8869934082031,272.4840393066406,272.9839172363281,288.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217539966106,7.136036206389916e-09,0.001021746895276,-0.01773626729846,0.0,0.0,0.0,-0.0084055662155151,60.0,-10.864458084106444,-0.0,-7.117905198583685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,9.589565161149947e-05,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820739746094,0.0,0.0,0.0001009827319649,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,7.458550680894405e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.0001009827465168,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,0.0004790186067111,289.6162109375,294.1499938964844,273.0525817871094,271.8869934082031,272.4840393066406,272.9839172363281,288.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217539966106,7.136036206389916e-09,0.001021746895276,-0.01773626729846,0.0,0.0,0.0,-0.0084055662155151,60.0,-10.864458084106444,-0.0,-7.117905198583685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,9.590836998540908e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,0.0001009961197269,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,7.459539483534172e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001009961342788,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0004790821112692,289.6077575683594,294.1499938964844,273.072509765625,271.9007263183594,272.4945678710937,273.0043334960937,288.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218895040452,7.149256298077944e-09,0.0010218822862952,-0.0177708715200424,0.0,0.0,0.0,-0.0084122335538268,60.0,-10.84629249572754,-0.0,-7.1197931106326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,9.590836998540908e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,0.0001009961197269,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,7.459539483534172e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001009961342788,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0004790821112692,289.6077575683594,294.1499938964844,273.072509765625,271.9007263183594,272.4945678710937,273.0043334960937,288.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218895040452,7.149256298077944e-09,0.0010218822862952,-0.0177708715200424,0.0,0.0,0.0,-0.0084122335538268,60.0,-10.84629249572754,-0.0,-7.1197931106326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.59198732743971e-05,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,0.0001010082414723,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.460435153916478e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001010082487482,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0004791395913343,289.59930419921875,294.1499938964844,273.0922241210937,271.9149780273437,272.5052795410156,273.0246276855469,288.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220120893791,7.161224058194193e-09,0.0010220049880445,-0.0178021974861621,0.0,0.0,0.0,-0.0084182694554328,60.0,-10.828139305114746,-0.0,-7.121502676454838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.59198732743971e-05,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,0.0001010082414723,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.460435153916478e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001010082487482,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0004791395913343,289.59930419921875,294.1499938964844,273.0922241210937,271.9149780273437,272.5052795410156,273.0246276855469,288.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220120893791,7.161224058194193e-09,0.0010220049880445,-0.0178021974861621,0.0,0.0,0.0,-0.0084182694554328,60.0,-10.828139305114746,-0.0,-7.121502676454838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.592513379175216e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0001010137712,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,7.460843335138634e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.000101013785752,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0004791658429894,289.5950622558594,294.1499938964844,273.1019897460937,271.9223022460937,272.5106811523437,273.0346984863281,288.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220680851489,7.166689020010608e-09,0.0010220609838142,-0.0178165007382631,0.0,0.0,0.0,-0.0084210252389311,60.0,-10.819067001342772,-0.0,-7.12228356292144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,9.593006689101458e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001010189662338,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,7.461227505700663e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0001010189807857,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0004791904939338,289.5908508300781,294.1499938964844,273.1116943359375,271.9297790527344,272.5161437988281,273.04473876953125,288.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221207048743,7.171819138562796e-09,0.0010221134871244,-0.017829930409789,0.0,0.0,0.0,-0.0084236124530434,60.0,-10.809998512268066,-0.0,-7.123016132482007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,9.593893628334628e-05,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001010283158393,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,7.461917266482487e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,0.0001010283303912,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0004792348190676,289.5823669433594,294.1499938964844,273.1309814453125,271.9451599121094,272.5271301269531,273.064697265625,288.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022215350531,7.181049088700321e-09,0.001022208132781,-0.0178540889173746,0.0,0.0,0.0,-0.0084282681345939,60.0,-10.791878700256348,-0.0,-7.124334899799578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,9.593893628334628e-05,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001010283158393,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,7.461917266482487e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,0.0001010283303912,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0004792348190676,289.5823669433594,294.1499938964844,273.1309814453125,271.9451599121094,272.5271301269531,273.064697265625,288.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022215350531,7.181049088700321e-09,0.001022208132781,-0.0178540889173746,0.0,0.0,0.0,-0.0084282681345939,60.0,-10.791878700256348,-0.0,-7.124334899799578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.594722359906882e-05,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001010370397125,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,7.462561916327104e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001010370542644,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004792762047145,289.57391357421875,294.1499938964844,273.1499938964844,271.9612121582031,272.5382995605469,273.08447265625,288.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223035933449,7.1896657516390405e-09,0.0010222964920103,-0.0178766436874866,0.0,0.0,0.0,-0.0084326136857271,60.0,-10.773858070373535,-0.0,-7.125565559817916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.594722359906882e-05,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001010370397125,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,7.462561916327104e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001010370542644,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004792762047145,289.57391357421875,294.1499938964844,273.1499938964844,271.9612121582031,272.5382995605469,273.08447265625,288.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223035933449,7.1896657516390405e-09,0.0010222964920103,-0.0178766436874866,0.0,0.0,0.0,-0.0084326136857271,60.0,-10.773858070373535,-0.0,-7.125565559817916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.595733718015254e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001010476844385,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,7.463348447345197e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,0.0001010476989904,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004793267289642,289.5654296875,294.1499938964844,273.1685485839844,271.9773864746094,272.549560546875,273.10400390625,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224113939329,7.200178675503821e-09,0.001022404176183,-0.0179041624069213,0.0,0.0,0.0,-0.0084379157051444,60.0,-10.756101608276367,-0.0,-7.127067647161311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.595733718015254e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001010476844385,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,7.463348447345197e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,0.0001010476989904,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004793267289642,289.5654296875,294.1499938964844,273.1685485839844,271.9773864746094,272.549560546875,273.10400390625,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224113939329,7.200178675503821e-09,0.001022404176183,-0.0179041624069213,0.0,0.0,0.0,-0.0084379157051444,60.0,-10.756101608276367,-0.0,-7.127067647161311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.597539610695094e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,0.0001010667037917,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,7.464752707164735e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0001010667183436,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,0.0004794169217348,289.55694580078125,294.1499938964844,273.1864318847656,271.9931335449219,272.5609741210937,273.12322998046875,288.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226038284599,7.218956987742331e-09,0.00102259661071,-0.0179533138871192,0.0,0.0,0.0,-0.0084473863244056,60.0,-10.739421844482422,-0.0,-7.129751367074277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.597539610695094e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,0.0001010667037917,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,7.464752707164735e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0001010667183436,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,0.0004794169217348,289.55694580078125,294.1499938964844,273.1864318847656,271.9931335449219,272.5609741210937,273.12322998046875,288.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226038284599,7.218956987742331e-09,0.00102259661071,-0.0179533138871192,0.0,0.0,0.0,-0.0084473863244056,60.0,-10.739421844482422,-0.0,-7.129751367074277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,9.598698670743032e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,0.0001010789055726,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,7.465654198313132e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,0.0001010789201245,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0004794748092535,289.5527038574219,294.1499938964844,273.1950988769531,272.0008239746094,272.5667419433594,273.1326599121094,288.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227273451164,7.231006016183983e-09,0.0010227201273664,-0.0179848540574312,0.0,0.0,0.0,-0.008453463204205,60.0,-10.73154640197754,-0.0,-7.131473012123024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.600019257050008e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001010928172036,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,7.466681563528255e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001010928244795,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0004795407876372,289.5484619140625,294.1499938964844,273.2035522460937,272.00836181640625,272.572509765625,273.1419982910156,288.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228680912405,7.244738586820176e-09,0.0010228607570752,-0.0180207975208759,0.0,0.0,0.0,-0.0084603885188698,60.0,-10.723970413208008,-0.0,-7.133436241701929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.603158832760528e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,0.000101125879155,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,7.469124102499336e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001011258937069,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,0.0004796976572833,289.5399475097656,294.1499938964844,273.2198486328125,272.02301025390625,272.5841064453125,273.1603088378906,288.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232025524601,7.277384916903884e-09,0.0010231953347101,-0.0181062500923872,0.0,0.0,0.0,-0.0084768533706665,60.0,-10.709746360778809,-0.0,-7.138103796933137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.603158832760528e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,0.000101125879155,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,7.469124102499336e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001011258937069,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,0.0004796976572833,289.5399475097656,294.1499938964844,273.2198486328125,272.02301025390625,272.5841064453125,273.1603088378906,288.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232025524601,7.277384916903884e-09,0.0010231953347101,-0.0181062500923872,0.0,0.0,0.0,-0.0084768533706665,60.0,-10.709746360778809,-0.0,-7.138103796933137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,9.606862295186148e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0001011648710118,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,7.47200392652303e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,0.0001011648855637,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0004798826121259,289.53143310546875,294.1499938964844,273.2352600097656,272.0370178222656,272.5957946777344,273.17803955078125,288.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235970839858,7.315881678238156e-09,0.0010235897498205,-0.0182070154696702,0.0,0.0,0.0,-0.0084962686523795,60.0,-10.696783065795898,-0.0,-7.143609792592542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,9.606862295186148e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0001011648710118,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,7.47200392652303e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,0.0001011648855637,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0004798826121259,289.53143310546875,294.1499938964844,273.2352600097656,272.0370178222656,272.5957946777344,273.17803955078125,288.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235970839858,7.315881678238156e-09,0.0010235897498205,-0.0182070154696702,0.0,0.0,0.0,-0.0084962686523795,60.0,-10.696783065795898,-0.0,-7.143609792592542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
