time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792660,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,9.611220593797044e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0001012107677524,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,7.475393795175478e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0001012107823044,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0004801003087777,289.52294921875,294.1499938964844,273.2497253417969,272.0502624511719,272.6075134277344,273.195068359375,288.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240615811198,7.361194764854417e-09,0.0010240542469546,-0.0183256212621927,0.0,0.0,0.0,-0.008519122377038,60.0,-10.685263633728027,-0.0,-7.150093495056353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,9.611220593797044e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0001012107677524,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,7.475393795175478e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0001012107823044,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0004801003087777,289.52294921875,294.1499938964844,273.2497253417969,272.0502624511719,272.6075134277344,273.195068359375,288.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240615811198,7.361194764854417e-09,0.0010240542469546,-0.0183256212621927,0.0,0.0,0.0,-0.008519122377038,60.0,-10.685263633728027,-0.0,-7.150093495056353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.616095485398546e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0001012621069094,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.479185296688229e-05,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0001012621214613,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.000480343849631,289.514404296875,294.1499938964844,273.26318359375,272.0627136230469,272.6192932128906,273.2114562988281,288.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245810262858,7.411879110463815e-09,0.0010245735757052,-0.0184582863003015,0.0,0.0,0.0,-0.0085446843877434,60.0,-10.67488956451416,-0.0,-7.157349557473935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.616095485398546e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0001012621069094,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.479185296688229e-05,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0001012621214613,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.000480343849631,289.514404296875,294.1499938964844,273.26318359375,272.0627136230469,272.6192932128906,273.2114562988281,288.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245810262858,7.411879110463815e-09,0.0010245735757052,-0.0184582863003015,0.0,0.0,0.0,-0.0085446843877434,60.0,-10.67488956451416,-0.0,-7.157349557473935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,9.61877522058785e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,0.000101290330349,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,7.481269858544692e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001012903449009,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0004804777272511,289.5101623535156,294.1499938964844,273.26953125,272.0686340332031,272.6252136230469,273.21929931640625,288.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248665930703,7.439742155668227e-09,0.0010248591424897,-0.0185312163084745,0.0,0.0,0.0,-0.0085587371140718,60.0,-10.67029094696045,-0.0,-7.161339965477964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,9.621585195418449e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0001013199143926,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,7.483455556211993e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001013199289445,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.0004806180659215,289.5058898925781,294.1499938964844,273.2756042480469,272.0743103027344,272.631103515625,273.2269592285156,288.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251658968627,7.468953455713745e-09,0.0010251584462821,-0.0186076741665601,0.0,0.0,0.0,-0.0085734687745571,60.0,-10.666020393371582,-0.0,-7.165524351648855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.627638792153448e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001013836590573,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,7.48816310078837e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,0.0001013836736092,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.00048092045472,289.4973449707031,294.1499938964844,273.286865234375,272.0849304199219,272.6429138183594,273.24151611328125,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258109541609,7.531885337641597e-09,0.001025803387165,-0.0187723934650421,0.0,0.0,0.0,-0.0086052082479,60.0,-10.658574104309082,-0.0,-7.174543981136594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.627638792153448e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001013836590573,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,7.48816310078837e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,0.0001013836736092,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.00048092045472,289.4973449707031,294.1499938964844,273.286865234375,272.0849304199219,272.6429138183594,273.24151611328125,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258109541609,7.531885337641597e-09,0.001025803387165,-0.0187723934650421,0.0,0.0,0.0,-0.0086052082479,60.0,-10.658574104309082,-0.0,-7.174543981136594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,9.63415950536728e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001014523295452,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,7.493235170841217e-05,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001014523440971,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0004812461847905,289.4888000488281,294.1499938964844,273.2969055175781,272.09454345703125,272.6546936035156,273.2552185058594,288.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265057208016,7.599679108238888e-09,0.0010264981538057,-0.0189498364925384,0.0,0.0,0.0,-0.0086393998935818,60.0,-10.652339935302734,-0.0,-7.18426633739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,9.63415950536728e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001014523295452,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,7.493235170841217e-05,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001014523440971,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0004812461847905,289.4888000488281,294.1499938964844,273.2969055175781,272.09454345703125,272.6546936035156,273.2552185058594,288.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265057208016,7.599679108238888e-09,0.0010264981538057,-0.0189498364925384,0.0,0.0,0.0,-0.0086393998935818,60.0,-10.652339935302734,-0.0,-7.18426633739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,9.641172073315828e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,0.000101526180515,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.49868995626457e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.000101526187791,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0004815964784938,289.4802551269531,294.1499938964844,273.30572509765625,272.10308837890625,272.6664428710937,273.2677917480469,288.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272529907524,7.672588786533652e-09,0.0010272453073412,-0.0191406682133674,0.0,0.0,0.0,-0.0086761703714728,60.0,-10.647662162780762,-0.0,-7.194729789716804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,9.641172073315828e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,0.000101526180515,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.49868995626457e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.000101526187791,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0004815964784938,289.4802551269531,294.1499938964844,273.30572509765625,272.10308837890625,272.6664428710937,273.2677917480469,288.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272529907524,7.672588786533652e-09,0.0010272453073412,-0.0191406682133674,0.0,0.0,0.0,-0.0086761703714728,60.0,-10.647662162780762,-0.0,-7.194729789716804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.64860082603991e-05,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.0001016044116113,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,7.504467794205993e-05,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001016044188872,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0004819675523322,289.4717102050781,294.1499938964844,273.3132019042969,272.1104431152344,272.6781311035156,273.2792053222656,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280444985255,7.749820341018676e-09,0.0010280366986989,-0.0193428080528974,0.0,0.0,0.0,-0.0087151220068335,60.0,-10.644326210021973,-0.0,-7.205821361822019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.64860082603991e-05,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.0001016044116113,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,7.504467794205993e-05,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001016044188872,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0004819675523322,289.4717102050781,294.1499938964844,273.3132019042969,272.1104431152344,272.6781311035156,273.2792053222656,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280444985255,7.749820341018676e-09,0.0010280366986989,-0.0193428080528974,0.0,0.0,0.0,-0.0087151220068335,60.0,-10.644326210021973,-0.0,-7.205821361822019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,9.65245271800086e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,0.000101644967799,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,7.507463305955753e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.000101644975075,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0004821599577553,289.4674072265625,294.1499938964844,273.3164367675781,272.1136474609375,272.6839599609375,273.28448486328125,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284548625349,7.789861200535597e-09,0.0010284470627084,-0.0194476079195737,0.0,0.0,0.0,-0.0087353158742189,60.0,-10.64317226409912,-0.0,-7.211575336896203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.656391193857417e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.0001016864407574,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,7.510526484111324e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0001016864553093,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0004823566996492,289.463134765625,294.1499938964844,273.3193054199219,272.1165466308594,272.6897277832031,273.2894287109375,288.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288745397701,7.830808002040612e-09,0.0010288667399436,-0.019554778933525,0.0,0.0,0.0,-0.008755967952311,60.0,-10.642367362976074,-0.0,-7.217462183461977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,9.664479148341344e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,0.0001017716131173,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,7.516817277064547e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001017716203932,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,0.0004827607190236,289.4545593261719,294.1499938964844,273.3239440917969,272.1213684082031,272.70123291015625,273.2982482910156,288.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297362459823,7.914892741212043e-09,0.0010297283297404,-0.0197748523205518,0.0,0.0,0.0,-0.0087983747944235,60.0,-10.641819953918455,-0.0,-7.22955775245282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,9.664479148341344e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,0.0001017716131173,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,7.516817277064547e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001017716203932,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,0.0004827607190236,289.4545593261719,294.1499938964844,273.3239440917969,272.1213684082031,272.70123291015625,273.2982482910156,288.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297362459823,7.914892741212043e-09,0.0010297283297404,-0.0197748523205518,0.0,0.0,0.0,-0.0087983747944235,60.0,-10.641819953918455,-0.0,-7.22955775245282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,9.672755550127476e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.0001018587645376,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.523254316765815e-05,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001018587718135,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0004831741389352,289.44598388671875,294.1499938964844,273.3270874023437,272.12481689453125,272.71258544921875,273.3058166503906,288.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306180920451,8.000935913798912e-09,0.0010306101758033,-0.0200000461190938,0.0,0.0,0.0,-0.0088417697697877,60.0,-10.64246654510498,-0.0,-7.241946065050797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,9.672755550127476e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.0001018587645376,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.523254316765815e-05,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001018587718135,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0004831741389352,289.44598388671875,294.1499938964844,273.3270874023437,272.12481689453125,272.71258544921875,273.3058166503906,288.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306180920451,8.000935913798912e-09,0.0010306101758033,-0.0200000461190938,0.0,0.0,0.0,-0.0088417697697877,60.0,-10.64246654510498,-0.0,-7.241946065050797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,9.681149094831198e-05,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001019471528707,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,7.52978230593726e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001019471601466,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.0004835934087168,289.4373779296875,294.1499938964844,273.3286437988281,272.1268005371094,272.7237548828125,273.3117980957031,288.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315125109627,8.08819766717761e-09,0.0010315043618902,-0.0202284287661314,0.0,0.0,0.0,-0.0088857794180512,60.0,-10.644474983215332,-0.0,-7.254519829302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,9.681149094831198e-05,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001019471528707,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,7.52978230593726e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001019471601466,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.0004835934087168,289.4373779296875,294.1499938964844,273.3286437988281,272.1268005371094,272.7237548828125,273.3117980957031,288.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315125109627,8.08819766717761e-09,0.0010315043618902,-0.0202284287661314,0.0,0.0,0.0,-0.0088857794180512,60.0,-10.644474983215332,-0.0,-7.254519829302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,9.689553553471342e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0001020356576191,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,7.536319026257843e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65167236328125,0.0,0.0,0.000102035664895,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0004840132023673,289.42877197265625,294.1499938964844,273.3285827636719,272.12725830078125,272.7347717285156,273.3163757324219,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324079776182,8.17557221921561e-09,0.0010323998285457,-0.0204571019858121,0.0,0.0,0.0,-0.0089298468083143,60.0,-10.647576332092283,-0.0,-7.267121304721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,9.689553553471342e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0001020356576191,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,7.536319026257843e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65167236328125,0.0,0.0,0.000102035664895,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0004840132023673,289.42877197265625,294.1499938964844,273.3285827636719,272.12725830078125,272.7347717285156,273.3163757324219,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324079776182,8.17557221921561e-09,0.0010323998285457,-0.0204571019858121,0.0,0.0,0.0,-0.0089298468083143,60.0,-10.647576332092283,-0.0,-7.267121304721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,9.693732863524927e-05,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001020796698867,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,7.53956992411986e-05,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.0001020796771626,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,0.000484221993247,289.4244689941406,294.1499938964844,273.3279113769531,272.1268920898437,272.7401733398437,273.3180847167969,288.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328532662242,8.219022795685761e-09,0.0010328451171517,-0.0205708183348178,0.0,0.0,0.0,-0.008951760828495,60.0,-10.649540901184082,-0.0,-7.273391844364596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.697864879854023e-05,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0001021231801132,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,7.542783714598045e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001021231873892,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,0.0004844283976126,289.420166015625,294.1499938964844,273.3268127441406,272.1260986328125,272.7455444335937,273.31939697265625,288.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332935489714,8.261982209489815e-09,0.0010332853998988,-0.0206832475960254,0.0,0.0,0.0,-0.0089734271168708,60.0,-10.651795387268066,-0.0,-7.279594171905046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,9.705929551273584e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001022081050905,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,7.549056317657232e-05,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001022081123664,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0004848312237299,289.4115600585937,294.1499938964844,273.3232727050781,272.123291015625,272.7560729980469,273.3205871582031,288.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341529268771,8.345821811417409e-09,0.0010341445449739,-0.0209026653319597,0.0,0.0,0.0,-0.0090157110244035,60.0,-10.657161712646484,-0.0,-7.29170679392155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,9.705929551273584e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001022081050905,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,7.549056317657232e-05,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001022081123664,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0004848312237299,289.4115600585937,294.1499938964844,273.3232727050781,272.123291015625,272.7560729980469,273.3205871582031,288.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341529268771,8.345821811417409e-09,0.0010341445449739,-0.0209026653319597,0.0,0.0,0.0,-0.0090157110244035,60.0,-10.657161712646484,-0.0,-7.29170679392155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,9.713732288219036e-05,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001022902724798,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,7.555125193903223e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001022902797558,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0004852210113313,289.4029235839844,294.1499938964844,273.3179016113281,272.1187438964844,272.766357421875,273.3202819824219,288.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349843651056,8.426943587380721e-09,0.0010349758667871,-0.0211149659007787,0.0,0.0,0.0,-0.0090566240251064,60.0,-10.663382530212402,-0.0,-7.30343572286074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,9.713732288219036e-05,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001022902724798,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,7.555125193903223e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001022902797558,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0004852210113313,289.4029235839844,294.1499938964844,273.3179016113281,272.1187438964844,272.766357421875,273.3202819824219,288.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349843651056,8.426943587380721e-09,0.0010349758667871,-0.0211149659007787,0.0,0.0,0.0,-0.0090566240251064,60.0,-10.663382530212402,-0.0,-7.30343572286074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.721087553771211e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,0.0001023677250486,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,7.560846279375255e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0001023677323246,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0004855884180869,289.394287109375,294.1499938964844,273.3106384277344,272.11236572265625,272.7763061523437,273.31793212890625,288.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357680730521,8.503413084781641e-09,0.0010357595747336,-0.0213150884956121,0.0,0.0,0.0,-0.0090951900929212,60.0,-10.67066764831543,-0.0,-7.314501004884735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.721087553771211e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,0.0001023677250486,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,7.560846279375255e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0001023677323246,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0004855884180869,289.394287109375,294.1499938964844,273.3106384277344,272.11236572265625,272.7763061523437,273.31793212890625,288.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357680730521,8.503413084781641e-09,0.0010357595747336,-0.0213150884956121,0.0,0.0,0.0,-0.0090951900929212,60.0,-10.67066764831543,-0.0,-7.314501004884735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,9.728038276080042e-05,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0001024409211822,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,7.566252315882593e-05,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,0.0001024409357341,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,0.0004859356267843,289.3856506347656,294.1499938964844,273.30145263671875,272.1040954589844,272.78594970703125,273.3138732910156,288.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365087073296,8.575677945543703e-09,0.0010365000925958,-0.0215042065829038,0.0,0.0,0.0,-0.0091316364705562,60.0,-10.678756713867188,-0.0,-7.324965167754274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,9.728038276080042e-05,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0001024409211822,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,7.566252315882593e-05,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,0.0001024409357341,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,0.0004859356267843,289.3856506347656,294.1499938964844,273.30145263671875,272.1040954589844,272.78594970703125,273.3138732910156,288.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365087073296,8.575677945543703e-09,0.0010365000925958,-0.0215042065829038,0.0,0.0,0.0,-0.0091316364705562,60.0,-10.678756713867188,-0.0,-7.324965167754274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,9.731295722303912e-05,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,0.0001024752273224,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,7.568785804323852e-05,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0001024752345983,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.0004860983463004,289.38134765625,294.1499938964844,273.29608154296875,272.0992126464844,272.7906188964844,273.3110656738281,288.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368557414039,8.609542412330029e-09,0.0010368471266701,-0.0215928275138139,0.0,0.0,0.0,-0.0091487159952521,60.0,-10.683148384094238,-0.0,-7.329871465344695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,9.734412014950068e-05,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0001025080418912,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,7.571209425805137e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,0.0001025080491672,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,0.0004862540226895,289.37701416015625,294.1499938964844,273.29022216796875,272.0938720703125,272.7951965332031,273.3077697753906,288.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371877579018,8.64194049654543e-09,0.001037179143168,-0.0216776113957166,0.0,0.0,0.0,-0.0091650551185011,60.0,-10.687749862670898,-0.0,-7.334566731742599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,9.740162931848316e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001025685996864,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,7.575682684546337e-05,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,0.0001025686142384,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0004865412774961,289.3683776855469,294.1499938964844,273.2769470214844,272.08160400390625,272.8040466308594,273.2997131347656,288.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378006845712,8.701730891402804e-09,0.0010377919534221,-0.0218340791761875,0.0,0.0,0.0,-0.0091952104121446,60.0,-10.697561264038086,-0.0,-7.343236063661608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,9.740162931848316e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001025685996864,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,7.575682684546337e-05,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,0.0001025686142384,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0004865412774961,289.3683776855469,294.1499938964844,273.2769470214844,272.08160400390625,272.8040466308594,273.2997131347656,288.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378006845712,8.701730891402804e-09,0.0010377919534221,-0.0218340791761875,0.0,0.0,0.0,-0.0091952104121446,60.0,-10.697561264038086,-0.0,-7.343236063661608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.745254646986724e-05,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001026222162181,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,7.579642988275737e-05,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.00010262223077,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,0.0004867956158705,289.3597106933594,294.1499938964844,273.2615051269531,272.0672302246094,272.8124694824219,273.2895812988281,288.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383431799709,8.754665437038511e-09,0.0010383344488218,-0.0219726040959358,0.0,0.0,0.0,-0.0092219077050685,60.0,-10.70816135406494,-0.0,-7.350915609549703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
