time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795000,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.745254646986724e-05,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001026222162181,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,7.579642988275737e-05,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.00010262223077,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,0.0004867956158705,289.3597106933594,294.1499938964844,273.2615051269531,272.0672302246094,272.8124694824219,273.2895812988281,288.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383431799709,8.754665437038511e-09,0.0010383344488218,-0.0219726040959358,0.0,0.0,0.0,-0.0092219077050685,60.0,-10.70816135406494,-0.0,-7.350915609549703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,9.749575838213786e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.000102667720057,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.583003753097728e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,0.0001026677346089,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.000487011478981,289.35107421875,294.1499938964844,273.2438659667969,272.0506591796875,272.8204650878906,273.2774658203125,288.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388036025688,8.799590389685363e-09,0.0010387948714196,-0.0220901668071746,0.0,0.0,0.0,-0.0092445649206638,60.0,-10.719491004943848,-0.0,-7.357436260235772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,9.749575838213786e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.000102667720057,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.583003753097728e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,0.0001026677346089,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.000487011478981,289.35107421875,294.1499938964844,273.2438659667969,272.0506591796875,272.8204650878906,273.2774658203125,288.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388036025688,8.799590389685363e-09,0.0010387948714196,-0.0220901668071746,0.0,0.0,0.0,-0.0092445649206638,60.0,-10.719491004943848,-0.0,-7.357436260235772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.75307048065588e-05,291.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,0.0001027045218506,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,7.585722050862387e-05,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001027045364025,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.000487186043756,289.3424072265625,294.1499938964844,273.22393798828125,272.0318603515625,272.82794189453125,273.26318359375,288.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391760151833,8.835924880656876e-09,0.0010391671676188,-0.0221852492541074,0.0,0.0,0.0,-0.0092628905549645,60.0,-10.731552124023438,-0.0,-7.362712040048791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.75307048065588e-05,291.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,0.0001027045218506,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,7.585722050862387e-05,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001027045364025,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.000487186043756,289.3424072265625,294.1499938964844,273.22393798828125,272.0318603515625,272.82794189453125,273.26318359375,288.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391760151833,8.835924880656876e-09,0.0010391671676188,-0.0221852492541074,0.0,0.0,0.0,-0.0092628905549645,60.0,-10.731552124023438,-0.0,-7.362712040048791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,9.754490747582167e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,0.0001027194812195,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.58682654122822e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,0.0001027194884954,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0004872569988947,289.3381042480469,294.1499938964844,273.213134765625,272.0216064453125,272.8314819335937,273.25518798828125,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393273551017,8.85069173506281e-09,0.0010393185075372,-0.0222238935530185,0.0,0.0,0.0,-0.0092703383415937,60.0,-10.737852096557615,-0.0,-7.364857168568052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,9.75567163550295e-05,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,0.0001027319085551,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.587744039483368e-05,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0001027319158311,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0004873159632552,289.3337707519531,294.1499938964844,273.20172119140625,272.0107421875,272.8348999023437,273.24664306640625,288.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394530836492,8.862961919930967e-09,0.0010394442360848,-0.0222560036927461,0.0,0.0,0.0,-0.0092765260487794,60.0,-10.744309425354004,-0.0,-7.366639209749337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.757225052453578e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001027482721838,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.588952576043084e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001027482794597,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0004873935540672,289.3251037597656,294.1499938964844,273.1770935058594,271.9872131347656,272.8412475585937,273.2278137207031,288.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396187426522,8.879114332671634e-09,0.0010396098950877,-0.0222982708364725,0.0,0.0,0.0,-0.0092846732586622,60.0,-10.757723808288574,-0.0,-7.368986132405554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.757225052453578e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001027482721838,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.588952576043084e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001027482794597,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0004873935540672,289.3251037597656,294.1499938964844,273.1770935058594,271.9872131347656,272.8412475585937,273.2278137207031,288.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396187426522,8.879114332671634e-09,0.0010396098950877,-0.0222982708364725,0.0,0.0,0.0,-0.0092846732586622,60.0,-10.757723808288574,-0.0,-7.368986132405554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.757814405020326e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001027544785756,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,7.589410961372778e-05,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0001027544858516,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0004874230071436,289.31646728515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8470458984375,273.206787109375,288.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039681606926,8.885244540124404e-09,0.0010396726429462,-0.0223143119364976,0.0,0.0,0.0,-0.0092877643182873,60.0,-10.771716117858888,-0.0,-7.36987644245346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.757814405020326e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001027544785756,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,7.589410961372778e-05,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0001027544858516,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0004874230071436,289.31646728515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8470458984375,273.206787109375,288.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039681606926,8.885244540124404e-09,0.0010396726429462,-0.0223143119364976,0.0,0.0,0.0,-0.0092877643182873,60.0,-10.771716117858888,-0.0,-7.36987644245346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356750488281,0.0,0.0,9.757025691214948e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.000102746176708,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,7.588798325741664e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,0.0001027461839839,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.000487383629661,289.30780029296875,294.1499938964844,273.1194152832031,271.93170166015625,272.8522033691406,273.1833801269531,288.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395976714789,8.87705020602425e-09,0.0010395888239145,-0.0222928691655397,0.0,0.0,0.0,-0.0092836320400238,60.0,-10.786508560180664,-0.0,-7.368686283371062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356750488281,0.0,0.0,9.757025691214948e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.000102746176708,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,7.588798325741664e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,0.0001027461839839,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.000487383629661,289.30780029296875,294.1499938964844,273.1194152832031,271.93170166015625,272.8522033691406,273.1833801269531,288.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395976714789,8.87705020602425e-09,0.0010395888239145,-0.0222928691655397,0.0,0.0,0.0,-0.0092836320400238,60.0,-10.786508560180664,-0.0,-7.368686283371062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,9.754837810760364e-05,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0001027231337502,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,7.587095751659945e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.0001027231410262,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0004872743156738,289.2991638183594,294.1499938964844,273.08453369140625,271.8978576660156,272.8567199707031,273.15704345703125,288.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393644915893,8.854302180338891e-09,0.0010393556440249,-0.0222333408892154,0.0,0.0,0.0,-0.0092721600085496,60.0,-10.802495956420898,-0.0,-7.365381549107043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,9.754837810760364e-05,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0001027231337502,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,7.587095751659945e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.0001027231410262,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0004872743156738,289.2991638183594,294.1499938964844,273.08453369140625,271.8978576660156,272.8567199707031,273.15704345703125,288.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393644915893,8.854302180338891e-09,0.0010393556440249,-0.0222333408892154,0.0,0.0,0.0,-0.0092721600085496,60.0,-10.802495956420898,-0.0,-7.365381549107043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.753170888870956e-05,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0001027055841404,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,7.585799903608859e-05,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,0.0001027055914164,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,0.0004871910787187,289.2948303222656,294.1499938964844,273.0655212402344,271.8794250488281,272.858642578125,273.1425170898437,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391869582235,8.836979148441061e-09,0.0010391781106591,-0.0221880096942186,0.0,0.0,0.0,-0.0092634232714772,60.0,-10.811064720153809,-0.0,-7.362865517279715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,9.751215839060023e-05,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,0.0001026849931804,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.584279228467494e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.0001026850004564,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0004870934062637,289.29052734375,294.1499938964844,273.0455627441406,271.8599853515625,272.8603820800781,273.1272277832031,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389786912128,8.816654073484642e-09,0.0010389699600636,-0.0221348218619823,0.0,0.0,0.0,-0.0092531722038984,60.0,-10.819918632507324,-0.0,-7.359913922755369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,9.7463300335221e-05,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001026335448841,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,7.580478995805606e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,0.0001026335521601,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0004868493415415,289.2818908691406,294.1499938964844,273.0028381347656,271.8183288574219,272.8632507324219,273.0941162109375,288.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384581983089,8.76586270237567e-09,0.0010384494671598,-0.0220019072294235,0.0,0.0,0.0,-0.0092275561764836,60.0,-10.838577270507812,-0.0,-7.352540620786385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,9.7463300335221e-05,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001026335448841,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,7.580478995805606e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,0.0001026335521601,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0004868493415415,289.2818908691406,294.1499938964844,273.0028381347656,271.8183288574219,272.8632507324219,273.0941162109375,288.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384581983089,8.76586270237567e-09,0.0010384494671598,-0.0220019072294235,0.0,0.0,0.0,-0.0092275561764836,60.0,-10.838577270507812,-0.0,-7.352540620786385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,9.740289533510804e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001025699311867,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,7.575780909974128e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.0001025699457386,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0004865475930273,289.27325439453125,294.1499938964844,272.95660400390625,271.77313232421875,272.8652648925781,273.05767822265625,288.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378146544098,8.703064047210773e-09,0.0010378059232607,-0.0218375697731971,0.0,0.0,0.0,-0.0091958846896886,60.0,-10.85841941833496,-0.0,-7.343429331285733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,9.740289533510804e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001025699311867,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,7.575780909974128e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.0001025699457386,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0004865475930273,289.27325439453125,294.1499938964844,272.95660400390625,271.77313232421875,272.8652648925781,273.05767822265625,288.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378146544098,8.703064047210773e-09,0.0010378059232607,-0.0218375697731971,0.0,0.0,0.0,-0.0091958846896886,60.0,-10.85841941833496,-0.0,-7.343429331285733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,9.733147453516722e-05,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,0.0001024947268888,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,7.570225716335699e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001024947341647,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,0.0004861908382736,289.2646484375,294.1499938964844,272.9071350097656,271.7247619628906,272.8663024902344,273.0178527832031,288.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370536474511,8.628817660394361e-09,0.0010370450327172,-0.0216432698071002,0.0,0.0,0.0,-0.0091584390029311,60.0,-10.87941551208496,-0.0,-7.332664608838968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,9.733147453516722e-05,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,0.0001024947268888,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,7.570225716335699e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001024947341647,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,0.0004861908382736,289.2646484375,294.1499938964844,272.9071350097656,271.7247619628906,272.8663024902344,273.0178527832031,288.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370536474511,8.628817660394361e-09,0.0010370450327172,-0.0216432698071002,0.0,0.0,0.0,-0.0091584390029311,60.0,-10.87941551208496,-0.0,-7.332664608838968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,9.725079871714116e-05,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001024097728077,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,7.563950930489227e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,0.0001024097800836,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0004857878666371,289.25604248046875,294.1499938964844,272.8547058105469,271.67340087890625,272.8664245605469,272.97509765625,288.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103619415313,8.544947860400498e-09,0.0010361856548115,-0.0214237850159406,0.0,0.0,0.0,-0.0091161401942372,60.0,-10.901358604431152,-0.0,-7.32051432805747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,9.725079871714116e-05,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001024097728077,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,7.563950930489227e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,0.0001024097800836,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0004857878666371,289.25604248046875,294.1499938964844,272.8547058105469,271.67340087890625,272.8664245605469,272.97509765625,288.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103619415313,8.544947860400498e-09,0.0010361856548115,-0.0214237850159406,0.0,0.0,0.0,-0.0091161401942372,60.0,-10.901358604431152,-0.0,-7.32051432805747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.720677189761771e-05,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001023634031298,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,7.560526864835992e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0001023634104058,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004855678998865,289.2517395019531,294.1499938964844,272.82745361328125,271.6466979980469,272.8660888671875,272.9524841308594,288.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035724999383,8.499172921005993e-09,0.0010357165010645,-0.021303990855813,0.0,0.0,0.0,-0.009093053638935,60.0,-10.912734031677246,-0.0,-7.313887095961037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,9.716112981550395e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0001023153381538,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,7.556976925116032e-05,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0001023153454298,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,0.0004853399295825,289.2474670410156,294.1499938964844,272.799560546875,271.6193542480469,272.8655090332031,272.9292297363281,288.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352387325838,8.451723765290353e-09,0.0010352302342653,-0.0211798157542943,0.0,0.0,0.0,-0.0090691242367029,60.0,-10.92429256439209,-0.0,-7.30702041096265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,9.706351556815208e-05,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,0.0001022125507006,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,7.549384463345632e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001022125579765,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0004848523531109,289.2388610839844,294.1499938964844,272.74200439453125,271.5628967285156,272.863525390625,272.8806457519531,288.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341986780986,8.350249380839614e-09,0.0010341904126107,-0.0209142509847879,0.0,0.0,0.0,-0.0090179461985826,60.0,-10.948050498962402,-0.0,-7.292346282383735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,9.706351556815208e-05,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,0.0001022125507006,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,7.549384463345632e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001022125579765,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0004848523531109,289.2388610839844,294.1499938964844,272.74200439453125,271.5628967285156,272.863525390625,272.8806457519531,288.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341986780986,8.350249380839614e-09,0.0010341904126107,-0.0209142509847879,0.0,0.0,0.0,-0.0090179461985826,60.0,-10.948050498962402,-0.0,-7.292346282383735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,9.695957123767585e-05,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0001021030984702,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,7.541300146840513e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.0001021031057462,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,0.0004843331116717,289.2303161621094,294.1499938964844,272.6822814941406,271.5043334960937,272.86065673828125,272.82989501953125,288.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033091219142,8.242191817942057e-09,0.0010330829536542,-0.0206314530223608,0.0,0.0,0.0,-0.0089634479954838,60.0,-10.97246551513672,-0.0,-7.276736369021819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,9.695957123767585e-05,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0001021030984702,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,7.541300146840513e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.0001021031057462,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,0.0004843331116717,289.2303161621094,294.1499938964844,272.6822814941406,271.5043334960937,272.86065673828125,272.82989501953125,288.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033091219142,8.242191817942057e-09,0.0010330829536542,-0.0206314530223608,0.0,0.0,0.0,-0.0089634479954838,60.0,-10.97246551513672,-0.0,-7.276736369021819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.685071563581003e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.000101988458482,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,7.532833114964887e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.000101988465758,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0004837893357034,289.22174072265625,294.1499938964844,272.62066650390625,271.4438781738281,272.85675048828125,272.77685546875,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319313732907,8.129021011882287e-09,0.0010319232242181,-0.0203352700918912,0.0,0.0,0.0,-0.0089063709601759,60.0,-10.997624397277832,-0.0,-7.260405965325847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.685071563581003e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.000101988458482,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,7.532833114964887e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.000101988465758,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0004837893357034,289.22174072265625,294.1499938964844,272.62066650390625,271.4438781738281,272.85675048828125,272.77685546875,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319313732907,8.129021011882287e-09,0.0010319232242181,-0.0203352700918912,0.0,0.0,0.0,-0.0089063709601759,60.0,-10.997624397277832,-0.0,-7.260405965325847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.67389642028138e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001018707771436,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,7.524141255998984e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0001018707844195,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,0.0004832311242353,289.21319580078125,294.1499938964844,272.55743408203125,271.3818359375,272.8516845703125,272.72174072265625,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307407937943,8.012845498228671e-09,0.0010307327611371,-0.0200312156230211,0.0,0.0,0.0,-0.0088477795943617,60.0,-11.023500442504885,-0.0,-7.243661315214922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.67389642028138e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001018707771436,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,7.524141255998984e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0001018707844195,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,0.0004832311242353,289.21319580078125,294.1499938964844,272.55743408203125,271.3818359375,272.8516845703125,272.72174072265625,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307407937943,8.012845498228671e-09,0.0010307327611371,-0.0200312156230211,0.0,0.0,0.0,-0.0088477795943617,60.0,-11.023500442504885,-0.0,-7.243661315214922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,9.668240818427876e-05,291.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001018112234305,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,7.51974293962121e-05,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0001018112307065,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.000482948613353,289.2089233398437,294.1499938964844,272.5252990722656,271.3503112792969,272.8487243652344,272.69342041015625,288.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301381116732,7.954052527736621e-09,0.0010301301954314,-0.019877340644598,0.0,0.0,0.0,-0.0088181272149086,60.0,-11.036725044250488,-0.0,-7.235194487975606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,9.662583033787088e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,0.0001017516478896,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,7.515342440456152e-05,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0001017516551655,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,0.0004826659860555,289.2046813964844,294.1499938964844,272.49285888671875,271.3184814453125,272.845458984375,272.6647033691406,288.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295353131368,7.895232023713561e-09,0.0010295273968949,-0.019723393023014,0.0,0.0,0.0,-0.0087884617969393,60.0,-11.050114631652832,-0.0,-7.22672908182176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,9.651343862060456e-05,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.000101633297163,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,7.506601104978472e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.000101633304439,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0004821046022698,289.1961669921875,294.1499938964844,272.4271850585937,271.2540588378906,272.83819580078125,272.6062316894531,288.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283378651365,7.778395705315688e-09,0.00102833006531,-0.0194176007062196,0.0,0.0,0.0,-0.0087295360863208,60.0,-11.077425956726074,-0.0,-7.209927588291978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,9.651343862060456e-05,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.000101633297163,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,7.506601104978472e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.000101633304439,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0004821046022698,289.1961669921875,294.1499938964844,272.4271850585937,271.2540588378906,272.83819580078125,272.6062316894531,288.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283378651365,7.778395705315688e-09,0.00102833006531,-0.0194176007062196,0.0,0.0,0.0,-0.0087295360863208,60.0,-11.077425956726074,-0.0,-7.209927588291978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
