time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797340,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,9.64031059993431e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0001015171073959,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,7.498019840568304e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,0.0001015171146718,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0004815534630324,289.1876525878906,294.1499938964844,272.3607177734375,271.1889038085937,272.8299255371094,272.5465393066406,288.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271623032167,7.663694567838775e-09,0.0010271546198055,-0.0191173888742923,0.0,0.0,0.0,-0.0086716879159212,60.0,-11.105412483215332,-0.0,-7.193452944420643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,9.64031059993431e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0001015171073959,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,7.498019840568304e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,0.0001015171146718,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0004815534630324,289.1876525878906,294.1499938964844,272.3607177734375,271.1889038085937,272.8299255371094,272.5465393066406,288.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271623032167,7.663694567838775e-09,0.0010271546198055,-0.0191173888742923,0.0,0.0,0.0,-0.0086716879159212,60.0,-11.105412483215332,-0.0,-7.193452944420643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.633880108594894e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,0.0001014493900584,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,7.493017619708553e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.0001014493973343,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0004812322440557,289.1825561523437,294.1499938964844,272.320556640625,271.1495361328125,272.82440185546875,272.5101623535156,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264770826324,7.596843154544786e-09,0.0010264695156365,-0.0189424138516187,0.0,0.0,0.0,-0.0086379712447524,60.0,-11.12259292602539,-0.0,-7.183859196402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,9.629683336243032e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,0.0001014051958918,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,7.48975362512283e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,0.0001014052031678,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0004810225800611,289.1791687011719,294.1499938964844,272.293701171875,271.12322998046875,272.8205261230469,272.4857177734375,288.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260299313813,7.553213166033856e-09,0.0010260223643854,-0.0188282150775194,0.0,0.0,0.0,-0.0086159668862819,60.0,-11.134184837341309,-0.0,-7.17760144652857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,9.619501361157744e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001012979701044,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,7.481834472855553e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0001012979773804,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.00048051396152,289.17071533203125,294.1499938964844,272.2264099121094,271.05731201171875,272.81024169921875,272.4241027832031,288.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249450569972,7.447360950152415e-09,0.0010249376064166,-0.0185511577874422,0.0,0.0,0.0,-0.0085625816136598,60.0,-11.163544654846191,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,9.619501361157744e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001012979701044,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,7.481834472855553e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0001012979773804,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.00048051396152,289.17071533203125,294.1499938964844,272.2264099121094,271.05731201171875,272.81024169921875,272.4241027832031,288.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249450569972,7.447360950152415e-09,0.0010249376064166,-0.0185511577874422,0.0,0.0,0.0,-0.0085625816136598,60.0,-11.163544654846191,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,9.6146046416834e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001012464126688,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,7.47802623664029e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,0.0001012464199448,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,0.0004802694020327,289.1664733886719,294.1499938964844,272.1927795410156,271.0243530273437,272.8046569824219,272.3930053710937,288.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244233999401,7.396462553543871e-09,0.0010244159493595,-0.0184179320931434,0.0,0.0,0.0,-0.0085369106382131,60.0,-11.178499221801758,-0.0,-7.15514190119393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,9.60987454163842e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.000101196601463,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,7.474346784874797e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001011966087389,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0004800331080332,289.1622314453125,294.1499938964844,272.1591491699219,270.991455078125,272.798828125,272.3617553710937,288.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239193215966,7.347287223069543e-09,0.0010239119874313,-0.0182892177253961,0.0,0.0,0.0,-0.0085121095180511,60.0,-11.193591117858888,-0.0,-7.148103264853489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.60082616074942e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,0.0001011013155221,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,7.467309478670359e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.000101101322798,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,0.0004795811255462,289.15380859375,294.1499938964844,272.0921325683594,270.9258728027344,272.786376953125,272.2989501953125,288.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229552863165,7.253221134817522e-09,0.0010229480685666,-0.0180430021136999,0.0,0.0,0.0,-0.0084646679461002,60.0,-11.224081993103027,-0.0,-7.134649138151873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.60082616074942e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,0.0001011013155221,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,7.467309478670359e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.000101101322798,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,0.0004795811255462,289.15380859375,294.1499938964844,272.0921325683594,270.9258728027344,272.786376953125,272.2989501953125,288.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229552863165,7.253221134817522e-09,0.0010229480685666,-0.0180430021136999,0.0,0.0,0.0,-0.0084646679461002,60.0,-11.224081993103027,-0.0,-7.134649138151873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.592143032932654e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001010098785627,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,7.460555934812874e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0001010098858387,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,0.0004791473620571,289.1453552246094,294.1499938964844,272.0256652832031,270.86090087890625,272.77301025390625,272.2359313964844,288.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220300173386,7.1629511211313e-09,0.001022022916004,-0.0178067162632942,0.0,0.0,0.0,-0.0084191411733627,60.0,-11.254740715026855,-0.0,-7.121749234784147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.592143032932654e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001010098785627,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,7.460555934812874e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0001010098858387,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,0.0004791473620571,289.1453552246094,294.1499938964844,272.0256652832031,270.86090087890625,272.77301025390625,272.2359313964844,288.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220300173386,7.1629511211313e-09,0.001022022916004,-0.0178067162632942,0.0,0.0,0.0,-0.0084191411733627,60.0,-11.254740715026855,-0.0,-7.121749234784147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.583699284121394e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,0.0001009209663607,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,7.453988655470312e-05,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001009209736366,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0004787255893461,289.1369323730469,294.1499938964844,271.9599914550781,270.7967834472656,272.75860595703125,272.1729431152344,288.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211304761469,7.075173780179966e-09,0.0010211233748123,-0.0175769552588462,0.0,0.0,0.0,-0.0083748716861009,60.0,-11.285192489624023,-0.0,-7.109217392553546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.583699284121394e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,0.0001009209663607,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,7.453988655470312e-05,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001009209736366,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0004787255893461,289.1369323730469,294.1499938964844,271.9599914550781,270.7967834472656,272.75860595703125,272.1729431152344,288.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211304761469,7.075173780179966e-09,0.0010211233748123,-0.0175769552588462,0.0,0.0,0.0,-0.0083748716861009,60.0,-11.285192489624023,-0.0,-7.109217392553546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,9.575414878781884e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0001008337203529,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,7.447545067407191e-05,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001008337276289,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,0.0004783117619808,289.1285400390625,294.1499938964844,271.8954162597656,270.7337951660156,272.7433776855469,272.11016845703125,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202476987615,6.989048451089275e-09,0.0010202407138422,-0.0173515137284994,0.0,0.0,0.0,-0.0083314348012208,60.0,-11.315210342407228,-0.0,-7.096931398109518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,9.575414878781884e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0001008337203529,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,7.447545067407191e-05,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001008337276289,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,0.0004783117619808,289.1285400390625,294.1499938964844,271.8954162597656,270.7337951660156,272.7433776855469,272.11016845703125,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202476987615,6.989048451089275e-09,0.0010202407138422,-0.0173515137284994,0.0,0.0,0.0,-0.0083314348012208,60.0,-11.315210342407228,-0.0,-7.096931398109518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,9.57133379415609e-05,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0001007907485472,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,7.444371294695884e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0001007907558232,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,0.0004781079187523,289.12432861328125,294.1499938964844,271.8636169433594,270.70281982421875,272.7354431152344,272.0789489746094,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198130039498,6.946627717496767e-09,0.0010198060190305,-0.0172404740005731,0.0,0.0,0.0,-0.0083100404590368,60.0,-11.329977989196776,-0.0,-7.090883968885464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,9.567310189595446e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,0.0001007483806461,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,7.441241177730262e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,0.0001007483806461,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,0.0004779069276992,289.1201171875,294.1499938964844,271.8321838378906,270.67218017578125,272.727294921875,272.04791259765625,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193842463195,6.904795402107311e-09,0.0010193772614002,-0.017130970954895,0.0,0.0,0.0,-0.0082889422774314,60.0,-11.34454345703125,-0.0,-7.084923225875174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.559507452649996e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,0.0001006662132567,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,7.435172301484272e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,0.0001006662132567,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.0004775171692017,289.1117553710937,294.1499938964844,271.77056884765625,270.6122436523437,272.7103271484375,271.9864501953125,288.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185529245063,6.823680287482148e-09,0.0010185460560023,-0.0169186405837535,0.0,0.0,0.0,-0.0082480330020189,60.0,-11.372973442077637,-0.0,-7.073371932619922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.559507452649996e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,0.0001006662132567,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,7.435172301484272e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,0.0001006662132567,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.0004775171692017,289.1117553710937,294.1499938964844,271.77056884765625,270.6122436523437,272.7103271484375,271.9864501953125,288.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185529245063,6.823680287482148e-09,0.0010185460560023,-0.0169186405837535,0.0,0.0,0.0,-0.0082480330020189,60.0,-11.372973442077637,-0.0,-7.073371932619922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,9.552059782436118e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,0.0001005877857096,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,7.42937991162762e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0001005877857096,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,0.000477145134937,289.1033630371094,294.1499938964844,271.7108459472656,270.55426025390625,272.6926574707031,271.92584228515625,288.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177593212574,6.7462555541908395e-09,0.0010177525691688,-0.0167159680277109,0.0,0.0,0.0,-0.0082089835777878,60.0,-11.40061092376709,-0.0,-7.062354256959227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,9.552059782436118e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,0.0001005877857096,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,7.42937991162762e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0001005877857096,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,0.000477145134937,289.1033630371094,294.1499938964844,271.7108459472656,270.55426025390625,272.6926574707031,271.92584228515625,288.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177593212574,6.7462555541908395e-09,0.0010177525691688,-0.0167159680277109,0.0,0.0,0.0,-0.0082089835777878,60.0,-11.40061092376709,-0.0,-7.062354256959227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.545322973281144e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001005168451229,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,7.424140494549647e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001005168523988,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0004768086364492,289.0950012207031,294.1499938964844,271.6532897949219,270.4984436035156,272.6742858886719,271.8664245605469,288.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017041504383,6.676225350332743e-09,0.0010170348687097,-0.0165326502174139,0.0,0.0,0.0,-0.0081736650317907,60.0,-11.427401542663574,-0.0,-7.052397421603018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.545322973281144e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001005168451229,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,7.424140494549647e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001005168523988,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0004768086364492,289.0950012207031,294.1499938964844,271.6532897949219,270.4984436035156,272.6742858886719,271.8664245605469,288.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017041504383,6.676225350332743e-09,0.0010170348687097,-0.0165326502174139,0.0,0.0,0.0,-0.0081736650317907,60.0,-11.427401542663574,-0.0,-7.052397421603018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.53935959842056e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001004540390567,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,7.419501343974844e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001004540463327,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0004765107296407,289.0866394042969,294.1499938964844,271.59814453125,270.44512939453125,272.6552734375,271.808349609375,288.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164061095565,6.614228276191625e-09,0.0010163994738832,-0.0163703598082065,0.0,0.0,0.0,-0.0081423968076705,60.0,-11.45341968536377,-0.0,-7.04358740222233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.53935959842056e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001004540390567,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,7.419501343974844e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001004540463327,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0004765107296407,289.0866394042969,294.1499938964844,271.59814453125,270.44512939453125,272.6552734375,271.808349609375,288.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164061095565,6.614228276191625e-09,0.0010163994738832,-0.0163703598082065,0.0,0.0,0.0,-0.0081423968076705,60.0,-11.45341968536377,-0.0,-7.04358740222233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,9.53673225012608e-05,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.0001004263758659,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,7.417458255076781e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,0.0001004263831418,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0004763795004691,289.0824584960937,294.1499938964844,271.5715637207031,270.4194641113281,272.6455078125,271.7798767089844,288.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161261307075,6.586916345696636e-09,0.0010161196114495,-0.0162988640367984,0.0,0.0,0.0,-0.0081286216154694,60.0,-11.46615219116211,-0.0,-7.039708549427814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,9.53438284341246e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.00010040163761,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,7.41563126211986e-05,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,0.000100401644886,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.0004762621538247,289.0782775878906,294.1499938964844,271.54571533203125,270.39453125,272.6356201171875,271.7518615722656,288.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158758377656,6.562496768225401e-09,0.0010158693185076,-0.016234939917922,0.0,0.0,0.0,-0.0081163067370653,60.0,-11.478693008422852,-0.0,-7.036241100877305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,9.530555689707398e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,0.0001003613433567,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,7.412654667859897e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0001003613433567,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28009033203125,0.0,0.0,0.0004760709998663,289.0699462890625,294.1499938964844,271.4962463378906,270.3469543457031,272.6154479980469,271.6971435546875,288.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154681513085,6.522713924539403e-09,0.0010154616320505,-0.0161307975649833,0.0,0.0,0.0,-0.0080962413921952,60.0,-11.503173828125,-0.0,-7.030593707213485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,9.530555689707398e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,0.0001003613433567,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,7.412654667859897e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0001003613433567,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28009033203125,0.0,0.0,0.0004760709998663,289.0699462890625,294.1499938964844,271.4962463378906,270.3469543457031,272.6154479980469,271.6971435546875,288.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154681513085,6.522713924539403e-09,0.0010154616320505,-0.0161307975649833,0.0,0.0,0.0,-0.0080962413921952,60.0,-11.503173828125,-0.0,-7.030593707213485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.050000000745058,9.527825022814795e-05,291.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24609375,0.0,0.050000000745058,0.0001003325814963,290.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.050000000745058,7.410530815832317e-05,290.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.274169921875,0.0,0.050000000745058,0.0001003325887722,291.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2716064453125,0.0,0.050000000745058,0.000475934590213,289.0616149902344,291.1499938964844,271.45001220703125,270.3026428222656,272.59478759765625,271.644287109375,288.06640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001015177113004,6.494326854067367e-09,0.0010151707101613,-0.0160564873367548,0.0,0.0,0.0,-0.0080819251015782,60.0,-11.526885986328123,-0.0,-7.02656564044446e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.050000000745058,9.527825022814795e-05,291.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24609375,0.0,0.050000000745058,0.0001003325814963,290.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.050000000745058,7.410530815832317e-05,290.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.274169921875,0.0,0.050000000745058,0.0001003325887722,291.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2716064453125,0.0,0.050000000745058,0.000475934590213,289.0616149902344,291.1499938964844,271.45001220703125,270.3026428222656,272.59478759765625,271.644287109375,288.06640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001015177113004,6.494326854067367e-09,0.0010151707101613,-0.0160564873367548,0.0,0.0,0.0,-0.0080819251015782,60.0,-11.526885986328123,-0.0,-7.02656564044446e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.6423725485801697,0.050000000745058,0.0408153869211673,291.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.6423725485801697,0.050000000745058,0.0429805666208267,290.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.44482421875,0.6423725485801697,0.050000000745058,0.0317452996969223,290.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.6423725485801697,0.050000000745058,0.0429805666208267,291.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435729980469,0.6423725485801697,0.050000000745058,0.2038813084363937,288.2966003417969,291.1499938964844,271.42779541015625,270.2817687988281,284.39971923828125,287.4818115234375,287.95294189453125,1.0,0.1097050309181213,0.1621495336294174,0.1621495336294174,1.0,1.0,-0.4348107278347015,0.0131565434858202,0.4216541945934295,-0.1099327951669693,0.0,0.0,0.0,10.200568199157717,60.0,-308.5767822265625,-0.0,12.27059841156006,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.6382989287376404,0.050000000745058,0.0452120378613472,291.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558044433594,0.6382989287376404,0.050000000745058,0.0476104542613029,291.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.6382989287376404,0.050000000745058,0.0351649187505245,290.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561096191406,0.6382989287376404,0.050000000745058,0.0476104542613029,291.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.6382989287376404,0.050000000745058,0.2258434891700744,287.8095703125,291.1499938964844,271.4056701660156,270.2616271972656,285.89044189453125,291.4261474609375,287.6428527832031,1.0,0.1210788190364837,0.3242990672588348,0.3242990672588348,1.0,1.0,-0.4817437827587127,0.0573401115834713,0.4244036674499511,-0.0789739862084388,0.0,0.0,0.0,12.528884887695312,60.0,-523.260986328125,-0.0,16.66939353942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0456564463675022,291.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0480784364044666,291.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0355105698108673,290.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0480784364044666,291.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.2280634045600891,287.3168029785156,291.1499938964844,271.3617858886719,270.2235412597656,284.1817626953125,291.6167907714844,287.1913452148437,1.0,0.1405572146177292,0.6485981345176697,0.6485981345176697,1.0,1.0,-0.4864818453788757,0.1880027651786804,0.2984790802001953,0.0495732501149177,0.0,0.0,0.0,20.0764274597168,60.0,-766.4851684570312,-0.0,23.1648063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0456564463675022,291.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0480784364044666,291.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0355105698108673,290.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.0480784364044666,291.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33770751953125,0.5752769708633423,0.050000000745058,0.2280634045600891,287.3168029785156,291.1499938964844,271.3617858886719,270.2235412597656,284.1817626953125,291.6167907714844,287.1913452148437,1.0,0.1405572146177292,0.6485981345176697,0.6485981345176697,1.0,1.0,-0.4864818453788757,0.1880027651786804,0.2984790802001953,0.0495732501149177,0.0,0.0,0.0,20.0764274597168,60.0,-766.4851684570312,-0.0,23.1648063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.5527171492576599,0.050000000745058,0.0457935780286788,291.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.5527171492576599,0.050000000745058,0.0482228398323059,291.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.5527171492576599,0.050000000745058,0.0356172248721122,290.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.5527171492576599,0.050000000745058,0.0482228398323059,291.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.5527171492576599,0.050000000745058,0.2287483960390091,286.9845886230469,291.1499938964844,271.3399963378906,270.2055358886719,283.17138671875,291.61187744140625,286.7588806152344,1.0,0.1489502340555191,0.8107476830482483,0.8107476830482483,1.0,1.0,-0.4879429936408996,0.2059544622898101,0.2819885313510895,0.0669417753815651,0.0,0.0,0.0,23.7422103881836,60.0,-1085.556640625,-0.0,26.310810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7069803989567225e-21,-7.189184223443918e-21,2.482203622538804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0457763671875,297.1499938964844,293.1499938964844,0.0007928634877316,-70.80095672607422,287.5104675292969,0.5353149771690369,0.050000000745058,0.0459244959056377,291.364013671875,297.1499938964844,293.1499938964844,0.0006277407519519,-59.02952194213867,287.2859191894531,0.5353149771690369,0.050000000745058,0.0483607053756713,291.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.5353149771690369,0.050000000745058,0.0357190519571304,290.8278503417969,297.1499938964844,293.1499938964844,0.000244078997639,-0.0840159356594085,286.87847900390625,0.5353149771690369,0.050000000745058,0.0483607053756713,291.6054992675781,297.1499938964844,293.1499938964844,0.0005010016611777,-206.9003143310547,287.05963134765625,0.5353149771690369,0.050000000745058,0.2294023633003235,286.5262145996094,291.1499938964844,271.3183288574219,270.188232421875,282.9825744628906,291.6067810058594,286.3148193359375,1.0,0.1565087437629699,0.8479079008102417,0.8479079008102417,1.0,1.0,-0.4893380105495453,0.2084610015153885,0.280877023935318,0.0689620226621627,0.0,0.0,1.0,27.24369430541992,60.0,-727.8358154296875,-4765.9013671875,29.337526321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,303.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,6803.37646484375,18000.0,0.0,0.0,0.0006165789091028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722226291894912,0.1722244322299957,-1.8052240875476853e-06,0.0,6.257492373151763e-07,0.0,0.0,3.1095550060272217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
