time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.05615234375,297.1499938964844,293.1499938964844,0.0017158207483589,-144.76455688476562,290.2012023925781,0.5116285681724548,0.050000000745058,0.0461631901562213,291.3645935058594,297.1499938964844,293.1499938964844,0.0014640406006947,-130.074951171875,289.8302917480469,0.5116285681724548,0.050000000745058,0.0486120618879795,291.0467224121094,297.1499938964844,293.1499938964844,0.0013939725467935,-91.47496032714844,289.6963195800781,0.5116285681724548,0.050000000745058,0.0359047017991542,290.84979248046875,297.1499938964844,293.1499938964844,0.0014372576260939,-127.69538879394533,289.747314453125,0.5116285681724548,0.050000000745058,0.0486120618879795,291.6117858886719,297.1499938964844,293.1499938964844,0.0012034820392727,-507.2074890136719,289.4513854980469,0.5116285681724548,0.050000000745058,0.2305946946144104,287.8648376464844,291.1499938964844,271.2752990722656,270.15545654296875,282.8765869140625,291.60906982421875,288.52813720703125,1.0,0.1693370193243026,0.922228455543518,0.922228455543518,1.0,1.0,-0.4918815493583679,0.2115323841571808,0.2803491652011871,0.071173757314682,0.0,0.0,1.0,33.62794876098633,60.0,2646.808837890625,-6814.78466796875,34.900184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2939758300781,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,9974.7265625,18000.0,0.0,0.0,0.0329881347715854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015051007270813,1.015059471130371,-8.512439308105968e-06,0.0,3.3478765544714406e-05,0.0,0.0,116.3223114013672,0.0,0.0,0.0,0.5690562725067139,4.0,0.0,1.0
799680,291.05615234375,297.1499938964844,293.1499938964844,0.0017158207483589,-144.76455688476562,290.2012023925781,0.5116285681724548,0.050000000745058,0.0461631901562213,291.3645935058594,297.1499938964844,293.1499938964844,0.0014640406006947,-130.074951171875,289.8302917480469,0.5116285681724548,0.050000000745058,0.0486120618879795,291.0467224121094,297.1499938964844,293.1499938964844,0.0013939725467935,-91.47496032714844,289.6963195800781,0.5116285681724548,0.050000000745058,0.0359047017991542,290.84979248046875,297.1499938964844,293.1499938964844,0.0014372576260939,-127.69538879394533,289.747314453125,0.5116285681724548,0.050000000745058,0.0486120618879795,291.6117858886719,297.1499938964844,293.1499938964844,0.0012034820392727,-507.2074890136719,289.4513854980469,0.5116285681724548,0.050000000745058,0.2305946946144104,287.8648376464844,291.1499938964844,271.2752990722656,270.15545654296875,282.8765869140625,291.60906982421875,288.52813720703125,1.0,0.1693370193243026,0.922228455543518,0.922228455543518,1.0,1.0,-0.4918815493583679,0.2115323841571808,0.2803491652011871,0.071173757314682,0.0,0.0,1.0,33.62794876098633,60.0,2646.808837890625,-6814.78466796875,34.900184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2939758300781,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,9974.7265625,18000.0,0.0,0.0,0.0329881347715854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015051007270813,1.015059471130371,-8.512439308105968e-06,0.0,3.3478765544714406e-05,0.0,0.0,116.3223114013672,0.0,0.0,0.0,0.5690562725067139,4.0,0.0,1.0
799740,291.09844970703125,297.1499938964844,293.1499938964844,0.0022661890834569,-179.69200134277344,292.8503723144531,0.4970579445362091,0.050000000745058,0.0463670194149017,291.3891906738281,297.1499938964844,293.1499938964844,0.0019611185416579,-163.76698303222656,292.42742919921875,0.4970579445362091,0.050000000745058,0.0488267019391059,291.083984375,297.1499938964844,293.1499938964844,0.0019837031140923,-122.35026550292967,292.43927001953125,0.4970579445362091,0.050000000745058,0.0360632352530956,290.8909912109375,297.1499938964844,293.1499938964844,0.002088974462822,-174.43919372558594,292.57501220703125,0.4970579445362091,0.050000000745058,0.0488267019391059,291.6425170898437,297.1499938964844,293.1499938964844,0.0016166183631867,-640.3916015625,291.9559020996094,0.4970579445362091,0.050000000745058,0.2316128611564636,289.8195495605469,291.1499938964844,271.2327575683594,270.12506103515625,282.82501220703125,291.6369323730469,290.15301513671875,1.0,0.1795026659965515,0.9965489506721495,0.9965489506721495,1.0,1.0,-0.4940535426139831,0.2135922014713287,0.2804613411426544,0.0725281089544296,0.0,0.0,1.0,39.07990646362305,60.0,2250.90869140625,-6552.74951171875,39.69526290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4393615722656,307.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15452.1865234375,19080.0,0.0,0.0,0.0669232383370399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2643227577209473,1.2643359899520874,-1.3201453839428725e-05,0.0,6.791858322685584e-05,0.0,0.0,224.7134552001953,0.0,0.0,0.0,0.7095438241958618,4.0,0.0,1.0
799800,291.09844970703125,297.1499938964844,293.1499938964844,0.0022661890834569,-179.69200134277344,292.8503723144531,0.4970579445362091,0.050000000745058,0.0463670194149017,291.3891906738281,297.1499938964844,293.1499938964844,0.0019611185416579,-163.76698303222656,292.42742919921875,0.4970579445362091,0.050000000745058,0.0488267019391059,291.083984375,297.1499938964844,293.1499938964844,0.0019837031140923,-122.35026550292967,292.43927001953125,0.4970579445362091,0.050000000745058,0.0360632352530956,290.8909912109375,297.1499938964844,293.1499938964844,0.002088974462822,-174.43919372558594,292.57501220703125,0.4970579445362091,0.050000000745058,0.0488267019391059,291.6425170898437,297.1499938964844,293.1499938964844,0.0016166183631867,-640.3916015625,291.9559020996094,0.4970579445362091,0.050000000745058,0.2316128611564636,289.8195495605469,291.1499938964844,271.2327575683594,270.12506103515625,282.82501220703125,291.6369323730469,290.15301513671875,1.0,0.1795026659965515,0.9965489506721495,0.9965489506721495,1.0,1.0,-0.4940535426139831,0.2135922014713287,0.2804613411426544,0.0725281089544296,0.0,0.0,1.0,39.07990646362305,60.0,2250.90869140625,-6552.74951171875,39.69526290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4393615722656,307.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15452.1865234375,19080.0,0.0,0.0,0.0669232383370399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2643227577209473,1.2643359899520874,-1.3201453839428725e-05,0.0,6.791858322685584e-05,0.0,0.0,224.7134552001953,0.0,0.0,0.0,0.7095438241958618,4.0,0.0,1.0
799860,291.1493835449219,297.1499938964844,293.1499938964844,0.0027621700428426,-210.15899658203125,294.5878295898437,0.4871968328952789,0.050000000745058,0.0465357601642608,291.421630859375,297.1499938964844,293.1499938964844,0.0024130267556756,-193.42881774902344,294.1232604980469,0.4871968328952789,0.050000000745058,0.0490043982863426,291.1293640136719,297.1499938964844,293.1499938964844,0.0025122929364442,-148.72850036621094,294.24224853515625,0.4871968328952789,0.050000000745058,0.0361944809556007,290.9383544921875,297.1499938964844,293.1499938964844,0.0026752946432679,-214.3822021484375,294.4510803222656,0.4871968328952789,0.050000000745058,0.0490043982863426,291.6819152832031,297.1499938964844,293.1499938964844,0.0019872579723596,-755.7903442382812,293.56182861328125,0.4871968328952789,0.050000000745058,0.2324557602405548,290.9851989746094,291.1499938964844,271.1906433105469,270.0968322753906,282.82244873046875,291.67547607421875,291.23297119140625,1.0,0.1874685287475586,0.9968828558921814,0.9968828558921814,1.0,1.0,-0.4958516657352447,0.2144249379634857,0.281426727771759,0.0728071853518486,0.0,0.0,0.9952523112297058,43.593658447265625,48.0,1673.4444580078125,-6336.4765625,43.69651412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3163452148437,306.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18157.78515625,19080.0,0.0,0.0,0.0994747504591941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3704845905303955,1.370500087738037,-1.5511895981035195e-05,0.0,0.0001009542247629,0.0,0.0,286.21044921875,0.0,0.0,0.0,0.7496679425239563,4.0,0.0,1.0
799920,291.1493835449219,297.1499938964844,293.1499938964844,0.0027621700428426,-210.15899658203125,294.5878295898437,0.4871968328952789,0.050000000745058,0.0465357601642608,291.421630859375,297.1499938964844,293.1499938964844,0.0024130267556756,-193.42881774902344,294.1232604980469,0.4871968328952789,0.050000000745058,0.0490043982863426,291.1293640136719,297.1499938964844,293.1499938964844,0.0025122929364442,-148.72850036621094,294.24224853515625,0.4871968328952789,0.050000000745058,0.0361944809556007,290.9383544921875,297.1499938964844,293.1499938964844,0.0026752946432679,-214.3822021484375,294.4510803222656,0.4871968328952789,0.050000000745058,0.0490043982863426,291.6819152832031,297.1499938964844,293.1499938964844,0.0019872579723596,-755.7903442382812,293.56182861328125,0.4871968328952789,0.050000000745058,0.2324557602405548,290.9851989746094,291.1499938964844,271.1906433105469,270.0968322753906,282.82244873046875,291.67547607421875,291.23297119140625,1.0,0.1874685287475586,0.9968828558921814,0.9968828558921814,1.0,1.0,-0.4958516657352447,0.2144249379634857,0.281426727771759,0.0728071853518486,0.0,0.0,0.9952523112297058,43.593658447265625,48.0,1673.4444580078125,-6336.4765625,43.69651412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3163452148437,306.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18157.78515625,19080.0,0.0,0.0,0.0994747504591941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3704845905303955,1.370500087738037,-1.5511895981035195e-05,0.0,0.0001009542247629,0.0,0.0,286.21044921875,0.0,0.0,0.0,0.7496679425239563,4.0,0.0,1.0
799980,291.200927734375,297.1499938964844,293.1499938964844,0.0031801196746528,-233.8087615966797,295.9316101074219,0.4848917424678802,0.050000000745058,0.046577900648117,291.45587158203125,297.1499938964844,293.1499938964844,0.0027938885614275,-216.58328247070312,295.4368591308594,0.4848917424678802,0.050000000745058,0.0490487702190876,291.1762390136719,297.1499938964844,293.1499938964844,0.0029567498713731,-169.2199249267578,295.636474609375,0.4848917424678802,0.050000000745058,0.0362272560596466,290.9862670898437,297.1499938964844,293.1499938964844,0.0031730581540614,-245.67288208007807,295.90631103515625,0.4848917424678802,0.050000000745058,0.0490487702190876,291.7234802246094,297.1499938964844,293.1499938964844,0.002292035613209,-843.3773803710938,294.79559326171875,0.4848917424678802,0.050000000745058,0.2326662540435791,291.8860168457031,291.1499938964844,271.1490173339844,270.07061767578125,282.8276672363281,291.7169189453125,292.0804748535156,1.0,0.1889158189296722,0.9972167611122132,0.9972167611122132,1.0,1.0,-0.496300995349884,0.2146236002445221,0.2816773951053619,0.072885625064373,0.0,0.0,0.8346067070960999,44.721073150634766,36.0,1227.6011962890625,-6185.486328125,44.70030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.840576171875,305.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,20441.8828125,19080.0,0.0,0.0,0.128718763589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30072820186615,1.3007431030273438,-1.4896932043484412e-05,0.0,0.0001306331832893,0.0,0.0,255.5870361328125,0.0,0.0,0.0,0.7145719528198242,4.0,0.0,1.0
800040,291.200927734375,297.1499938964844,293.1499938964844,0.0031801196746528,-233.8087615966797,295.9316101074219,0.4848917424678802,0.050000000745058,0.046577900648117,291.45587158203125,297.1499938964844,293.1499938964844,0.0027938885614275,-216.58328247070312,295.4368591308594,0.4848917424678802,0.050000000745058,0.0490487702190876,291.1762390136719,297.1499938964844,293.1499938964844,0.0029567498713731,-169.2199249267578,295.636474609375,0.4848917424678802,0.050000000745058,0.0362272560596466,290.9862670898437,297.1499938964844,293.1499938964844,0.0031730581540614,-245.67288208007807,295.90631103515625,0.4848917424678802,0.050000000745058,0.0490487702190876,291.7234802246094,297.1499938964844,293.1499938964844,0.002292035613209,-843.3773803710938,294.79559326171875,0.4848917424678802,0.050000000745058,0.2326662540435791,291.8860168457031,291.1499938964844,271.1490173339844,270.07061767578125,282.8276672363281,291.7169189453125,292.0804748535156,1.0,0.1889158189296722,0.9972167611122132,0.9972167611122132,1.0,1.0,-0.496300995349884,0.2146236002445221,0.2816773951053619,0.072885625064373,0.0,0.0,0.8346067070960999,44.721073150634766,36.0,1227.6011962890625,-6185.486328125,44.70030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.840576171875,305.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,20441.8828125,19080.0,0.0,0.0,0.128718763589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30072820186615,1.3007431030273438,-1.4896932043484412e-05,0.0,0.0001306331832893,0.0,0.0,255.5870361328125,0.0,0.0,0.0,0.7145719528198242,4.0,0.0,1.0
800100,291.2254943847656,297.1499938964844,293.1499938964844,0.0033679397311061,-243.9549255371093,296.4962158203125,0.4861112833023071,0.050000000745058,0.0465555228292942,291.47271728515625,297.1499938964844,293.1499938964844,0.0029640111606568,-226.49026489257807,295.9880065917969,0.4861112833023071,0.050000000745058,0.0490252077579498,291.19903564453125,297.1499938964844,293.1499938964844,0.0031556547619402,-177.974853515625,296.22149658203125,0.4861112833023071,0.050000000745058,0.0362098515033721,291.00909423828125,297.1499938964844,293.1499938964844,0.0033980109728872,-259.1432800292969,296.5191650390625,0.4861112833023071,0.050000000745058,0.0490252077579498,291.7439880371094,297.1499938964844,293.1499938964844,0.0024255255702883,-880.0654907226562,295.30938720703125,0.4861112833023071,0.050000000745058,0.232554480433464,292.2593078613281,291.1499938964844,271.1283874511719,270.0581970214844,282.83062744140625,291.737548828125,292.4290466308594,1.0,0.1877254843711853,0.997383713722229,0.997383713722229,1.0,1.0,-0.4960626661777496,0.214514747262001,0.2815479040145874,0.0728631615638732,0.0,0.0,0.7230463027954102,44.12266159057617,36.0,1040.57421875,-6093.39013671875,44.16728591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8163452148437,305.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.0234375,18000.0,0.0,0.0,0.1416262537240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463979482650757,1.1464109420776367,-1.3023099199926946e-05,0.0,0.0001437326427549,0.0,0.0,190.06138610839844,0.0,0.0,0.0,0.6269601583480835,4.0,0.0,1.0
800160,291.2489318847656,297.1499938964844,293.1499938964844,0.003546928986907,-253.54844665527344,296.9989929199219,0.4886373877525329,0.050000000745058,0.046509813517332,291.4891052246094,297.1499938964844,293.1499938964844,0.0031251057516783,-235.80929565429688,296.47723388671875,0.4886373877525329,0.050000000745058,0.0489770732820034,291.22088623046875,297.1499938964844,293.1499938964844,0.0033444771543145,-186.1939697265625,296.7420959472656,0.4886373877525329,0.050000000745058,0.0361743010580539,291.03076171875,297.1499938964844,293.1499938964844,0.0036129050422459,-271.82781982421875,297.0665588378906,0.4886373877525329,0.050000000745058,0.0489770732820034,291.7639465332031,297.1499938964844,293.1499938964844,0.0025503814686089,-914.1903686523438,295.7620849609375,0.4886373877525329,0.050000000745058,0.2323261499404907,292.5804748535156,291.1499938964844,271.10791015625,270.04620361328125,282.8335266113281,291.7576904296875,292.7211608886719,1.0,0.1854481250047683,0.9975831508636476,0.9975831508636476,1.0,1.0,-0.4955756664276123,0.2142940759658813,0.2812815904617309,0.0728086978197097,0.0,0.0,0.5952491760253906,42.900177001953125,25.0,845.2190551757812,-5905.9169921875,43.07992172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9268798828125,305.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23218.478515625,18000.0,0.0,0.0,0.1531000435352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868350088596344,0.8683599233627319,-9.829699592955876e-06,0.0,0.0001553770853206,0.0,0.0,101.15642547607422,0.0,0.0,0.0,0.5187941193580627,4.0,0.0,1.0
800220,291.2914733886719,297.1499938964844,293.1499938964844,0.0039115231484174,-274.6651611328125,297.80389404296875,0.4969267547130584,0.050000000745058,0.0463691055774688,291.5196533203125,297.1499938964844,293.1499938964844,0.0034485384821891,-256.02001953125,297.2486877441406,0.4969267547130584,0.050000000745058,0.048828899860382,291.2608947753906,297.1499938964844,293.1499938964844,0.0037241652607917,-203.772705078125,297.5746154785156,0.4969267547130584,0.050000000745058,0.0360648594796657,291.0698547363281,297.1499938964844,293.1499938964844,0.0040484047494828,-298.88848876953125,297.9541320800781,0.4969267547130584,0.050000000745058,0.048828899860382,291.8010559082031,297.1499938964844,293.1499938964844,0.0027970757801085,-987.7421875,296.4544372558594,0.4969267547130584,0.050000000745058,0.2316232770681381,292.99237060546875,291.1499938964844,271.0672607421875,270.0234069824219,282.8385314941406,291.7954406738281,293.03094482421875,1.0,0.1784872114658355,0.997982144355774,0.997982144355774,1.0,1.0,-0.4940764307975769,0.2136145830154419,0.280461847782135,0.0726342946290969,0.0,0.0,0.3178253173828125,39.13686752319336,25.0,274.9245910644531,-4966.64013671875,39.74553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56011962890625,304.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21740.09375,18000.0,0.0,0.0,0.1705799847841262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295730352401733,0.3295786380767822,-5.617407623503823e-06,0.0,0.0001731170050334,0.0,0.0,18.081775665283203,0.0,0.0,0.0,0.3318180739879608,4.0,0.0,1.0
800280,291.2914733886719,297.1499938964844,293.1499938964844,0.0039115231484174,-274.6651611328125,297.80389404296875,0.4969267547130584,0.050000000745058,0.0463691055774688,291.5196533203125,297.1499938964844,293.1499938964844,0.0034485384821891,-256.02001953125,297.2486877441406,0.4969267547130584,0.050000000745058,0.048828899860382,291.2608947753906,297.1499938964844,293.1499938964844,0.0037241652607917,-203.772705078125,297.5746154785156,0.4969267547130584,0.050000000745058,0.0360648594796657,291.0698547363281,297.1499938964844,293.1499938964844,0.0040484047494828,-298.88848876953125,297.9541320800781,0.4969267547130584,0.050000000745058,0.048828899860382,291.8010559082031,297.1499938964844,293.1499938964844,0.0027970757801085,-987.7421875,296.4544372558594,0.4969267547130584,0.050000000745058,0.2316232770681381,292.99237060546875,291.1499938964844,271.0672607421875,270.0234069824219,282.8385314941406,291.7954406738281,293.03094482421875,1.0,0.1784872114658355,0.997982144355774,0.997982144355774,1.0,1.0,-0.4940764307975769,0.2136145830154419,0.280461847782135,0.0726342946290969,0.0,0.0,0.3178253173828125,39.13686752319336,25.0,274.9245910644531,-4966.64013671875,39.74553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56011962890625,304.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21740.09375,18000.0,0.0,0.0,0.1705799847841262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295730352401733,0.3295786380767822,-5.617407623503823e-06,0.0,0.0001731170050334,0.0,0.0,18.081775665283203,0.0,0.0,0.0,0.3318180739879608,4.0,0.0,1.0
800340,291.3265075683594,297.1499938964844,293.1499938964844,0.0043854070827364,-308.5563659667969,298.2693786621094,0.5044558048248291,0.050000000745058,0.0462567247450351,291.5455017089844,297.1499938964844,293.1499938964844,0.0038590098265558,-287.8747863769531,297.65380859375,0.5044558048248291,0.050000000745058,0.0487105585634708,291.2943115234375,297.1499938964844,293.1499938964844,0.0042033144272863,-230.63839721679688,298.0536193847656,0.5044558048248291,0.050000000745058,0.0359774529933929,291.1021728515625,297.1499938964844,293.1499938964844,0.0046000801958143,-339.6109924316406,298.50396728515625,0.5044558048248291,0.050000000745058,0.0487105585634708,291.8324584960937,297.1499938964844,293.1499938964844,0.0031077202875167,-1105.489990234375,296.7463684082031,0.5044558048248291,0.050000000745058,0.2310619205236435,292.8578796386719,291.1499938964844,271.02716064453125,270.0020446777344,282.8408508300781,291.827880859375,292.7322998046875,1.0,0.1731042116880417,0.9983810782432556,0.9983810782432556,1.0,1.0,-0.492878794670105,0.2130624800920486,0.2798163294792175,0.072517916560173,0.0,0.0,0.0916154235601425,36.13161087036133,25.0,-575.196533203125,-3602.744873046875,37.09683609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7113342285156,301.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19043.126953125,18000.0,0.0,0.0,0.1792719662189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188847422599792,0.118889220058918,-4.476452431845246e-06,0.0,0.0001819382596295,0.0,0.0,4.887335777282715,0.0,0.0,0.0,0.2782067358493805,4.0,0.0,1.0
800400,291.3265075683594,297.1499938964844,293.1499938964844,0.0043854070827364,-308.5563659667969,298.2693786621094,0.5044558048248291,0.050000000745058,0.0462567247450351,291.5455017089844,297.1499938964844,293.1499938964844,0.0038590098265558,-287.8747863769531,297.65380859375,0.5044558048248291,0.050000000745058,0.0487105585634708,291.2943115234375,297.1499938964844,293.1499938964844,0.0042033144272863,-230.63839721679688,298.0536193847656,0.5044558048248291,0.050000000745058,0.0359774529933929,291.1021728515625,297.1499938964844,293.1499938964844,0.0046000801958143,-339.6109924316406,298.50396728515625,0.5044558048248291,0.050000000745058,0.0487105585634708,291.8324584960937,297.1499938964844,293.1499938964844,0.0031077202875167,-1105.489990234375,296.7463684082031,0.5044558048248291,0.050000000745058,0.2310619205236435,292.8578796386719,291.1499938964844,271.02716064453125,270.0020446777344,282.8408508300781,291.827880859375,292.7322998046875,1.0,0.1731042116880417,0.9983810782432556,0.9983810782432556,1.0,1.0,-0.492878794670105,0.2130624800920486,0.2798163294792175,0.072517916560173,0.0,0.0,0.0916154235601425,36.13161087036133,25.0,-575.196533203125,-3602.744873046875,37.09683609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7113342285156,301.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19043.126953125,18000.0,0.0,0.0,0.1792719662189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188847422599792,0.118889220058918,-4.476452431845246e-06,0.0,0.0001819382596295,0.0,0.0,4.887335777282715,0.0,0.0,0.0,0.2782067358493805,4.0,0.0,1.0
800460,291.35284423828125,297.1499938964844,293.1499938964844,0.0050070467405021,-357.1999206542969,298.5033264160156,0.5109214186668396,0.050000000745058,0.0461718700826168,291.5652160644531,297.1499938964844,293.1499938964844,0.0043885293416678,-333.54254150390625,297.7951965332031,0.5109214186668396,0.050000000745058,0.0486212037503719,291.3198547363281,297.1499938964844,293.1499938964844,0.0048215519636869,-268.5737609863281,298.29022216796875,0.5109214186668396,0.050000000745058,0.0359114557504653,291.127197265625,297.1499938964844,293.1499938964844,0.0053158360533416,-396.472900390625,298.83282470703125,0.5109214186668396,0.050000000745058,0.0486212037503719,291.8563537597656,297.1499938964844,293.1499938964844,0.0035089252050966,-1277.6707763671875,296.7308959960937,0.5109214186668396,0.050000000745058,0.2306380569934845,292.2257995605469,291.1499938964844,270.9875793457031,269.98193359375,282.8393249511719,291.8529357910156,292.0579528808594,1.0,0.1688041239976883,0.9988080859184264,0.9988080859184264,1.0,1.0,-0.4919745922088623,0.2126340121030807,0.2793405950069427,0.0724593847990036,0.0,0.0,0.0,33.8629264831543,25.0,-960.4127807617188,-2923.61572265625,35.105567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3109741210937,299.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18285.51953125,18000.0,0.0,0.0,0.17801134288311,0.0,0.0,0.0,0.0,1.0,0.0039855525828897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055693294852972,0.0818879678845405,-0.0261946748942136,0.0,0.0001806588843464,0.0,0.0,3.148336887359619,0.0,0.0,0.0,0.2666880786418915,4.0,0.0,1.0
800520,291.35284423828125,297.1499938964844,293.1499938964844,0.0050070467405021,-357.1999206542969,298.5033264160156,0.5109214186668396,0.050000000745058,0.0461718700826168,291.5652160644531,297.1499938964844,293.1499938964844,0.0043885293416678,-333.54254150390625,297.7951965332031,0.5109214186668396,0.050000000745058,0.0486212037503719,291.3198547363281,297.1499938964844,293.1499938964844,0.0048215519636869,-268.5737609863281,298.29022216796875,0.5109214186668396,0.050000000745058,0.0359114557504653,291.127197265625,297.1499938964844,293.1499938964844,0.0053158360533416,-396.472900390625,298.83282470703125,0.5109214186668396,0.050000000745058,0.0486212037503719,291.8563537597656,297.1499938964844,293.1499938964844,0.0035089252050966,-1277.6707763671875,296.7308959960937,0.5109214186668396,0.050000000745058,0.2306380569934845,292.2257995605469,291.1499938964844,270.9875793457031,269.98193359375,282.8393249511719,291.8529357910156,292.0579528808594,1.0,0.1688041239976883,0.9988080859184264,0.9988080859184264,1.0,1.0,-0.4919745922088623,0.2126340121030807,0.2793405950069427,0.0724593847990036,0.0,0.0,0.0,33.8629264831543,25.0,-960.4127807617188,-2923.61572265625,35.105567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3109741210937,299.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18285.51953125,18000.0,0.0,0.0,0.17801134288311,0.0,0.0,0.0,0.0,1.0,0.0039855525828897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055693294852972,0.0818879678845405,-0.0261946748942136,0.0,0.0001806588843464,0.0,0.0,3.148336887359619,0.0,0.0,0.0,0.2666880786418915,4.0,0.0,1.0
800580,291.3716735839844,297.1499938964844,293.1499938964844,0.0058634066954255,-430.4993591308594,298.549072265625,0.5165581703186035,0.050000000745058,0.046105608344078,291.5791320800781,297.1499938964844,293.1499938964844,0.0050932317972183,-401.8406982421875,297.7051696777344,0.5165581703186035,0.050000000745058,0.0485514253377914,291.3383178710937,297.1499938964844,293.1499938964844,0.0056602791883051,-325.1253967285156,298.3289489746094,0.5165581703186035,0.050000000745058,0.0358599163591861,291.145751953125,297.1499938964844,293.1499938964844,0.0063096941448748,-481.0888671875,298.9966125488281,0.5165581703186035,0.050000000745058,0.0485514253377914,291.87310791015625,297.1499938964844,293.1499938964844,0.0040230988524854,-1533.9888916015625,296.4210205078125,0.5165581703186035,0.050000000745058,0.2303070574998855,291.0267333984375,291.1499938964844,270.9485168457031,269.9629211425781,282.83416748046875,291.8709716796875,290.508056640625,1.0,0.1653622984886169,0.9992351531982422,0.9992351531982422,1.0,1.0,-0.4912684857845306,0.2122882902622223,0.2789801955223083,0.0724408477544784,0.0,0.0,0.0650012046098709,32.091773986816406,25.0,-2021.9462890625,-3463.400146484375,33.5559196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,297.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17744.873046875,18000.0,0.0,0.0,0.1627825498580932,0.0,0.0,0.0,0.0,1.0,0.0065558520145714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070782333612442,0.1158787235617637,-0.045096393674612,0.0,0.0001652036007726,0.0,0.0,4.374960899353027,0.0,0.0,0.0,0.2686918675899505,4.0,0.0,1.0
800640,291.3716735839844,297.1499938964844,293.1499938964844,0.0058634066954255,-430.4993591308594,298.549072265625,0.5165581703186035,0.050000000745058,0.046105608344078,291.5791320800781,297.1499938964844,293.1499938964844,0.0050932317972183,-401.8406982421875,297.7051696777344,0.5165581703186035,0.050000000745058,0.0485514253377914,291.3383178710937,297.1499938964844,293.1499938964844,0.0056602791883051,-325.1253967285156,298.3289489746094,0.5165581703186035,0.050000000745058,0.0358599163591861,291.145751953125,297.1499938964844,293.1499938964844,0.0063096941448748,-481.0888671875,298.9966125488281,0.5165581703186035,0.050000000745058,0.0485514253377914,291.87310791015625,297.1499938964844,293.1499938964844,0.0040230988524854,-1533.9888916015625,296.4210205078125,0.5165581703186035,0.050000000745058,0.2303070574998855,291.0267333984375,291.1499938964844,270.9485168457031,269.9629211425781,282.83416748046875,291.8709716796875,290.508056640625,1.0,0.1653622984886169,0.9992351531982422,0.9992351531982422,1.0,1.0,-0.4912684857845306,0.2122882902622223,0.2789801955223083,0.0724408477544784,0.0,0.0,0.0650012046098709,32.091773986816406,25.0,-2021.9462890625,-3463.400146484375,33.5559196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,297.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17744.873046875,18000.0,0.0,0.0,0.1627825498580932,0.0,0.0,0.0,0.0,1.0,0.0065558520145714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070782333612442,0.1158787235617637,-0.045096393674612,0.0,0.0001652036007726,0.0,0.0,4.374960899353027,0.0,0.0,0.0,0.2686918675899505,4.0,0.0,1.0
800700,291.37799072265625,297.1499938964844,293.1499938964844,0.0063085090368986,-463.5157775878906,298.6022644042969,0.5190823078155518,0.050000000745058,0.0460779853165149,291.58355712890625,297.1499938964844,293.1499938964844,0.0054636155255138,-433.4669799804688,297.6838684082031,0.5190823078155518,0.050000000745058,0.0485223345458507,291.3446350097656,297.1499938964844,293.1499938964844,0.0060989307239651,-350.8890075683594,298.3783874511719,0.5190823078155518,0.050000000745058,0.0358384326100349,291.1524658203125,297.1499938964844,293.1499938964844,0.0068290825001895,-518.9796142578125,299.11346435546875,0.5190823078155518,0.050000000745058,0.0485223345458507,291.8783569335937,297.1499938964844,293.1499938964844,0.0043056169524788,-1659.6588134765625,296.28082275390625,0.5190823078155518,0.050000000745058,0.2301690727472305,290.3979187011719,291.1499938964844,270.92919921875,269.9537658691406,282.829833984375,291.8766784667969,290.4286499023437,1.0,0.163904458284378,0.9994486570358276,0.9994486570358276,1.0,1.0,-0.4909741282463074,0.2121399194002151,0.2788342237472534,0.0724434480071067,0.0,0.0,0.1840663999319076,31.35357666015625,25.0,-547.1929321289062,-4211.75341796875,32.911319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0186462402344,303.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.38671875,18000.0,0.0,0.0,0.1480621397495269,0.0,0.0,0.0,0.0,1.0,0.0031112330034375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111607477068901,0.1282962709665298,-0.0171355307102203,0.0,0.0001502642553532,0.0,0.0,4.943023204803467,0.0,0.0,0.0,0.2724277973175049,4.0,0.0,1.0
800760,291.3853759765625,297.1499938964844,293.1499938964844,0.0065266098827123,-470.8300476074219,298.99615478515625,0.5214200615882874,0.050000000745058,0.0460534244775772,291.5887145996094,297.1499938964844,293.1499938964844,0.0056440029293298,-440.7286071777344,298.06036376953125,0.5214200615882874,0.050000000745058,0.0484964735805988,291.3515930175781,297.1499938964844,293.1499938964844,0.0063218208961188,-357.16131591796875,298.7833251953125,0.5214200615882874,0.050000000745058,0.0358193293213844,291.1594543457031,297.1499938964844,293.1499938964844,0.0071013672277331,-528.4414672851562,299.54229736328125,0.5214200615882874,0.050000000745058,0.0484964735805988,291.8844299316406,297.1499938964844,293.1499938964844,0.004437668249011,-1688.4129638671875,296.6226806640625,0.5214200615882874,0.050000000745058,0.2300463765859604,290.6124267578125,291.1499938964844,270.9100036621094,269.94482421875,282.8257141113281,291.8824157714844,290.7779235839844,1.0,0.1625964641571045,0.999558925628662,0.999558925628662,0.9998978972434998,1.0,-0.4907124042510986,0.2120055258274078,0.2787068784236908,0.0724528804421424,0.0,0.0,0.2004753500223159,30.697341918945312,25.0,165.34324645996094,-4714.0478515625,32.33891677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6037902832031,306.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.6953125,18000.0,0.0,0.0,0.1398246437311172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419659405946731,0.1419701874256134,-4.244336196279619e-06,0.0,0.0001419042382622,0.0,0.0,5.566866397857666,0.0,0.0,0.0,0.2756523191928863,4.0,0.0,1.0
800820,291.4031982421875,297.1499938964844,293.1499938964844,0.0069529376924037,-485.6690979003906,299.7635803222656,0.5255705714225769,0.050000000745058,0.0460120402276515,291.6015319824219,297.1499938964844,293.1499938964844,0.0059846597723662,-454.874755859375,298.8045959472656,0.5255705714225769,0.050000000745058,0.0484528951346874,291.367919921875,297.1499938964844,293.1499938964844,0.006757453083992,-369.7307739257813,299.5751037597656,0.5255705714225769,0.050000000745058,0.0357871428132057,291.17498779296875,297.1499938964844,293.1499938964844,0.0076534422114491,-548.0228271484375,300.37579345703125,0.5255705714225769,0.050000000745058,0.0484528951346874,291.8995361328125,297.1499938964844,293.1499938964844,0.0046668569557368,-1738.6697998046875,297.310302734375,0.5255705714225769,0.050000000745058,0.2298396676778793,291.1161499023437,291.1499938964844,270.8720397949219,269.92742919921875,282.81951904296875,291.8970031738281,291.1856689453125,1.0,0.1603667885065078,0.999779462814331,0.999779462814331,0.999693751335144,1.0,-0.4902714192867279,0.211771547794342,0.2784999012947082,0.072487749159336,0.0,0.0,0.1670334935188293,29.59197425842285,25.0,411.77154541015625,-4664.943359375,31.376087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825866699219,306.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.994140625,18000.0,0.0,0.0,0.1269355416297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328667104244232,0.1328709870576858,-4.2716096686490346e-06,0.0,0.0001288234343519,0.0,0.0,5.231379508972168,0.0,0.0,0.0,0.2750028073787689,4.0,0.0,1.0
800880,291.4031982421875,297.1499938964844,293.1499938964844,0.0069529376924037,-485.6690979003906,299.7635803222656,0.5255705714225769,0.050000000745058,0.0460120402276515,291.6015319824219,297.1499938964844,293.1499938964844,0.0059846597723662,-454.874755859375,298.8045959472656,0.5255705714225769,0.050000000745058,0.0484528951346874,291.367919921875,297.1499938964844,293.1499938964844,0.006757453083992,-369.7307739257813,299.5751037597656,0.5255705714225769,0.050000000745058,0.0357871428132057,291.17498779296875,297.1499938964844,293.1499938964844,0.0076534422114491,-548.0228271484375,300.37579345703125,0.5255705714225769,0.050000000745058,0.0484528951346874,291.8995361328125,297.1499938964844,293.1499938964844,0.0046668569557368,-1738.6697998046875,297.310302734375,0.5255705714225769,0.050000000745058,0.2298396676778793,291.1161499023437,291.1499938964844,270.8720397949219,269.92742919921875,282.81951904296875,291.8970031738281,291.1856689453125,1.0,0.1603667885065078,0.999779462814331,0.999779462814331,0.999693751335144,1.0,-0.4902714192867279,0.211771547794342,0.2784999012947082,0.072487749159336,0.0,0.0,0.1670334935188293,29.59197425842285,25.0,411.77154541015625,-4664.943359375,31.376087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825866699219,306.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.994140625,18000.0,0.0,0.0,0.1269355416297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328667104244232,0.1328709870576858,-4.2716096686490346e-06,0.0,0.0001288234343519,0.0,0.0,5.231379508972168,0.0,0.0,0.0,0.2750028073787689,4.0,0.0,1.0
800940,291.42205810546875,297.1499938964844,293.1499938964844,0.0075014540925621,-510.213623046875,300.3782958984375,0.5290833711624146,0.050000000745058,0.0459790341556072,291.6155090332031,297.1499938964844,293.1499938964844,0.0064150057733058,-478.1448364257813,299.376708984375,0.5290833711624146,0.050000000745058,0.0484181381762027,291.3851623535156,297.1499938964844,293.1499938964844,0.0073113520629704,-389.64691162109375,300.2092590332031,0.5290833711624146,0.050000000745058,0.035761471837759,291.191162109375,297.1499938964844,293.1499938964844,0.0083680050447583,-578.5270385742188,301.0689697265625,0.5290833711624146,0.050000000745058,0.0484181381762027,291.9158630371094,297.1499938964844,293.1499938964844,0.0049509317614138,-1823.6181640625,297.7933044433594,0.5290833711624146,0.050000000745058,0.2296748012304306,291.291748046875,291.1499938964844,270.83465576171875,269.9106140136719,282.814453125,291.91326904296875,291.315185546875,1.0,0.1585646420717239,1.0,1.0,0.9994895458221436,1.0,-0.4899197518825531,0.211575761437416,0.2783439755439758,0.0725386515259742,0.0,0.0,0.1342808902263641,28.71079635620117,25.0,259.2697448730469,-4478.8671875,30.6097354888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.547607421875,306.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.337890625,18000.0,0.0,0.0,0.1143785715103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165437698364257,0.1165480241179466,-4.249448011250934e-06,0.0,0.000116079711006,0.0,0.0,4.549112319946289,0.0,0.0,0.0,0.2725423872470855,4.0,0.0,1.0
801000,291.42205810546875,297.1499938964844,293.1499938964844,0.0075014540925621,-510.213623046875,300.3782958984375,0.5290833711624146,0.050000000745058,0.0459790341556072,291.6155090332031,297.1499938964844,293.1499938964844,0.0064150057733058,-478.1448364257813,299.376708984375,0.5290833711624146,0.050000000745058,0.0484181381762027,291.3851623535156,297.1499938964844,293.1499938964844,0.0073113520629704,-389.64691162109375,300.2092590332031,0.5290833711624146,0.050000000745058,0.035761471837759,291.191162109375,297.1499938964844,293.1499938964844,0.0083680050447583,-578.5270385742188,301.0689697265625,0.5290833711624146,0.050000000745058,0.0484181381762027,291.9158630371094,297.1499938964844,293.1499938964844,0.0049509317614138,-1823.6181640625,297.7933044433594,0.5290833711624146,0.050000000745058,0.2296748012304306,291.291748046875,291.1499938964844,270.83465576171875,269.9106140136719,282.814453125,291.91326904296875,291.315185546875,1.0,0.1585646420717239,1.0,1.0,0.9994895458221436,1.0,-0.4899197518825531,0.211575761437416,0.2783439755439758,0.0725386515259742,0.0,0.0,0.1342808902263641,28.71079635620117,25.0,259.2697448730469,-4478.8671875,30.6097354888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.547607421875,306.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.337890625,18000.0,0.0,0.0,0.1143785715103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165437698364257,0.1165480241179466,-4.249448011250934e-06,0.0,0.000116079711006,0.0,0.0,4.549112319946289,0.0,0.0,0.0,0.2725423872470855,4.0,0.0,1.0
801060,291.4407043457031,297.1499938964844,293.1499938964844,0.0081282537430524,-537.8679809570312,300.94110107421875,0.5320355892181396,0.050000000745058,0.0459525920450687,291.629638671875,297.1499938964844,293.1499938964844,0.0068967305123806,-504.3714904785156,299.8902282714844,0.5320355892181396,0.050000000745058,0.048390295356512,291.4022827148437,297.1499938964844,293.1499938964844,0.0079426132142543,-411.9243469238281,300.7898864746094,0.5320355892181396,0.050000000745058,0.0357409045100212,291.20721435546875,297.1499938964844,293.1499938964844,0.0092029143124818,-612.5280151367188,301.71490478515625,0.5320355892181396,0.050000000745058,0.048390295356512,291.93218994140625,297.1499938964844,293.1499938964844,0.0052601434290409,-1919.8143310546875,298.2056579589844,0.5320355892181396,0.050000000745058,0.2295427173376083,291.354736328125,291.1499938964844,270.7978515625,269.8941955566406,282.8096618652344,291.9296264648437,291.3607482910156,1.0,0.1571050882339477,1.0,1.0,0.9990668296813964,1.0,-0.4896379709243774,0.2114115804433822,0.2782264053821563,0.0726008042693138,0.0,0.0,0.1020168140530586,28.00516891479492,25.0,108.11804962158205,-4289.4658203125,29.9968204498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7707824707031,305.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.1020639389753341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027577146887779,0.1027619391679763,-4.226220426062355e-06,0.0,0.0001035819223034,0.0,0.0,3.978990793228149,0.0,0.0,0.0,0.2703610360622406,4.0,0.0,1.0
801120,291.4407043457031,297.1499938964844,293.1499938964844,0.0081282537430524,-537.8679809570312,300.94110107421875,0.5320355892181396,0.050000000745058,0.0459525920450687,291.629638671875,297.1499938964844,293.1499938964844,0.0068967305123806,-504.3714904785156,299.8902282714844,0.5320355892181396,0.050000000745058,0.048390295356512,291.4022827148437,297.1499938964844,293.1499938964844,0.0079426132142543,-411.9243469238281,300.7898864746094,0.5320355892181396,0.050000000745058,0.0357409045100212,291.20721435546875,297.1499938964844,293.1499938964844,0.0092029143124818,-612.5280151367188,301.71490478515625,0.5320355892181396,0.050000000745058,0.048390295356512,291.93218994140625,297.1499938964844,293.1499938964844,0.0052601434290409,-1919.8143310546875,298.2056579589844,0.5320355892181396,0.050000000745058,0.2295427173376083,291.354736328125,291.1499938964844,270.7978515625,269.8941955566406,282.8096618652344,291.9296264648437,291.3607482910156,1.0,0.1571050882339477,1.0,1.0,0.9990668296813964,1.0,-0.4896379709243774,0.2114115804433822,0.2782264053821563,0.0726008042693138,0.0,0.0,0.1020168140530586,28.00516891479492,25.0,108.11804962158205,-4289.4658203125,29.9968204498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7707824707031,305.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.1020639389753341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027577146887779,0.1027619391679763,-4.226220426062355e-06,0.0,0.0001035819223034,0.0,0.0,3.978990793228149,0.0,0.0,0.0,0.2703610360622406,4.0,0.0,1.0
801180,291.4588317871094,297.1499938964844,293.1499938964844,0.0088424449786543,-567.9122314453125,301.4774780273437,0.534503161907196,0.050000000745058,0.0459313280880451,291.6435852050781,297.1499938964844,293.1499938964844,0.0074322363361716,-532.8502197265625,300.3728942871094,0.534503161907196,0.050000000745058,0.0483678989112377,291.41900634765625,297.1499938964844,293.1499938964844,0.0086610969156026,-436.0330810546875,301.3434143066406,0.534503161907196,0.050000000745058,0.035724364221096,291.2229309082031,297.1499938964844,293.1499938964844,0.010182524099946,-649.2742309570312,302.3382873535156,0.534503161907196,0.050000000745058,0.0483678989112377,291.9481811523437,297.1499938964844,293.1499938964844,0.0055920151062309,-2024.2886962890625,298.5786437988281,0.534503161907196,0.050000000745058,0.2294364869594574,291.3499755859375,291.1499938964844,270.7616577148437,269.8779602050781,282.8048400878906,291.9456481933594,291.3401794433594,1.0,0.1559208482503891,1.0,1.0,0.9986440539360046,1.0,-0.4894113838672638,0.2112729996442794,0.2781383693218231,0.0726686492562294,0.0,0.0,0.0749658346176147,27.437938690185547,25.0,-16.320131301879883,-4120.7939453125,29.504608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85870361328125,305.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.0904821306467056,0.0,0.0,0.0,0.0,1.0,0.0011621479643508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917111709713935,0.0943478271365165,-0.0026366580277681,0.0,9.182786016026512e-05,0.0,0.0,3.629405021667481,0.0,0.0,0.0,0.2688738405704498,4.0,0.0,1.0
801240,291.4588317871094,297.1499938964844,293.1499938964844,0.0088424449786543,-567.9122314453125,301.4774780273437,0.534503161907196,0.050000000745058,0.0459313280880451,291.6435852050781,297.1499938964844,293.1499938964844,0.0074322363361716,-532.8502197265625,300.3728942871094,0.534503161907196,0.050000000745058,0.0483678989112377,291.41900634765625,297.1499938964844,293.1499938964844,0.0086610969156026,-436.0330810546875,301.3434143066406,0.534503161907196,0.050000000745058,0.035724364221096,291.2229309082031,297.1499938964844,293.1499938964844,0.010182524099946,-649.2742309570312,302.3382873535156,0.534503161907196,0.050000000745058,0.0483678989112377,291.9481811523437,297.1499938964844,293.1499938964844,0.0055920151062309,-2024.2886962890625,298.5786437988281,0.534503161907196,0.050000000745058,0.2294364869594574,291.3499755859375,291.1499938964844,270.7616577148437,269.8779602050781,282.8048400878906,291.9456481933594,291.3401794433594,1.0,0.1559208482503891,1.0,1.0,0.9986440539360046,1.0,-0.4894113838672638,0.2112729996442794,0.2781383693218231,0.0726686492562294,0.0,0.0,0.0749658346176147,27.437938690185547,25.0,-16.320131301879883,-4120.7939453125,29.504608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85870361328125,305.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.0904821306467056,0.0,0.0,0.0,0.0,1.0,0.0011621479643508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917111709713935,0.0943478271365165,-0.0026366580277681,0.0,9.182786016026512e-05,0.0,0.0,3.629405021667481,0.0,0.0,0.0,0.2688738405704498,4.0,0.0,1.0
801300,291.4677124023437,297.1499938964844,293.1499938964844,0.0092388177290558,-583.8062133789062,301.73944091796875,0.5355771780014038,0.050000000745058,0.0459222942590713,291.65045166015625,297.1499938964844,293.1499938964844,0.0077235135249793,-547.91455078125,300.6063537597656,0.5355771780014038,0.050000000745058,0.0483583882451057,291.4271850585937,297.1499938964844,293.1499938964844,0.0090598007664084,-448.76263427734375,301.61383056640625,0.5355771780014038,0.050000000745058,0.0357173420488834,291.23065185546875,297.1499938964844,293.1499938964844,0.0107401460409164,-668.660888671875,302.64532470703125,0.5355771780014038,0.050000000745058,0.0483583882451057,291.9559936523437,297.1499938964844,293.1499938964844,0.0057674590498209,-2079.5595703125,298.7541198730469,0.5355771780014038,0.050000000745058,0.2293913662433624,291.32586669921875,291.1499938964844,270.7437744140625,269.8699035644531,282.8023986816406,291.9534912109375,291.3102722167969,1.0,0.1554150879383087,1.0,1.0,0.9984326958656312,1.0,-0.4893151223659515,0.2112120985984802,0.2781030535697937,0.072703331708908,0.0,0.0,0.0655945986509323,27.19712448120117,25.0,-62.39939498901367,-4055.09326171875,29.295774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8525390625,304.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16015625,18000.0,0.0,0.0,0.085127055644989,0.0,0.0,0.0,0.0,1.0,0.0018002837896347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878498405218124,0.093960627913475,-0.0061107822693884,0.0,8.639314182801172e-05,0.0,0.0,3.6066431999206543,0.0,0.0,0.0,0.2685913741588592,4.0,0.0,1.0
