time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.4764404296875,297.1499938964844,293.1499938964844,0.0096627986058592,-600.1055297851562,301.9992370605469,0.5365561246871948,0.050000000745058,0.045914176851511,291.6572570800781,297.1499938964844,293.1499938964844,0.008030530065298,-563.363037109375,300.8368835449219,0.5365561246871948,0.050000000745058,0.0483498387038707,291.43524169921875,297.1499938964844,293.1499938964844,0.0094864508137106,-461.8085632324219,301.8821716308594,0.5365561246871948,0.050000000745058,0.0357110239565372,291.23828125,297.1499938964844,293.1499938964844,0.0113484086468815,-688.5264892578125,302.951171875,0.5365561246871948,0.050000000745058,0.0483498387038707,291.96368408203125,297.1499938964844,293.1499938964844,0.0059485840611159,-2136.225830078125,298.9249572753906,0.5365561246871948,0.050000000745058,0.2293508201837539,291.2917175292969,291.1499938964844,270.7260437011719,269.86181640625,282.7999267578125,291.96124267578125,291.272216796875,1.0,0.1549589484930038,1.0,1.0,0.9982218146324158,1.0,-0.48922860622406,0.2111562341451645,0.2780723869800567,0.0727378129959106,0.0,0.0,0.0595273450016975,26.980684280395508,25.0,-95.73831939697266,-4004.631591796875,29.10814476013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8113708496094,304.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.970703125,18000.0,0.0,0.0,0.0801698863506317,0.0,0.0,0.0,0.0,1.0,0.002281243680045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852022394537925,0.0948173329234123,-0.0096150953322649,0.0,8.136224641930312e-05,0.0,0.0,3.634652614593506,0.0,0.0,0.0,0.2685095071792602,4.0,0.0,1.0
801420,291.4935913085937,297.1499938964844,293.1499938964844,0.0105992555618286,-633.38134765625,302.5168762207031,0.538258969783783,0.050000000745058,0.0459003001451492,291.67071533203125,297.1499938964844,293.1499938964844,0.008692966774106,-594.9224243164062,301.29473876953125,0.538258969783783,0.050000000745058,0.0483352281153202,291.4510192871094,297.1499938964844,293.1499938964844,0.0104302559047937,-488.4433898925781,302.4171142578125,0.538258969783783,0.050000000745058,0.0357002355158329,291.2532958984375,297.1499938964844,293.1499938964844,0.0127372359856963,-729.0779418945312,303.5629577636719,0.538258969783783,0.050000000745058,0.0483352281153202,291.978759765625,297.1499938964844,293.1499938964844,0.0063266106881201,-2251.934814453125,299.2601318359375,0.538258969783783,0.050000000745058,0.2292815148830413,291.2079467773437,291.1499938964844,270.6910705566406,269.8455505371094,282.7948608398437,291.97637939453125,291.1859741210937,1.0,0.1541763544082641,1.0,1.0,0.9978000521659852,1.0,-0.4890807867050171,0.2110585868358612,0.2780221998691559,0.072804257273674,0.0,0.0,0.0572687536478042,26.610986709594727,25.0,-126.05886840820312,-3948.279296875,28.78779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6234130859375,304.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.0717355087399482,0.0,0.0,0.0,0.0,1.0,0.0027964450418949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833393409848213,0.097439207136631,-0.0140998680144548,0.0,7.280242425622419e-05,0.0,0.0,3.732301712036133,0.0,0.0,0.0,0.2686487734317779,4.0,0.0,1.0
801480,291.4935913085937,297.1499938964844,293.1499938964844,0.0105992555618286,-633.38134765625,302.5168762207031,0.538258969783783,0.050000000745058,0.0459003001451492,291.67071533203125,297.1499938964844,293.1499938964844,0.008692966774106,-594.9224243164062,301.29473876953125,0.538258969783783,0.050000000745058,0.0483352281153202,291.4510192871094,297.1499938964844,293.1499938964844,0.0104302559047937,-488.4433898925781,302.4171142578125,0.538258969783783,0.050000000745058,0.0357002355158329,291.2532958984375,297.1499938964844,293.1499938964844,0.0127372359856963,-729.0779418945312,303.5629577636719,0.538258969783783,0.050000000745058,0.0483352281153202,291.978759765625,297.1499938964844,293.1499938964844,0.0063266106881201,-2251.934814453125,299.2601318359375,0.538258969783783,0.050000000745058,0.2292815148830413,291.2079467773437,291.1499938964844,270.6910705566406,269.8455505371094,282.7948608398437,291.97637939453125,291.1859741210937,1.0,0.1541763544082641,1.0,1.0,0.9978000521659852,1.0,-0.4890807867050171,0.2110585868358612,0.2780221998691559,0.072804257273674,0.0,0.0,0.0572687536478042,26.610986709594727,25.0,-126.05886840820312,-3948.279296875,28.78779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6234130859375,304.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.0717355087399482,0.0,0.0,0.0,0.0,1.0,0.0027964450418949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833393409848213,0.097439207136631,-0.0140998680144548,0.0,7.280242425622419e-05,0.0,0.0,3.732301712036133,0.0,0.0,0.0,0.2686487734317779,4.0,0.0,1.0
801540,291.5104675292969,297.1499938964844,293.1499938964844,0.0116620371118187,-666.65771484375,303.0355529785156,0.5396872758865356,0.050000000745058,0.0458889007568359,291.6840515136719,297.1499938964844,293.1499938964844,0.0094199487939476,-626.5115966796875,301.7538757324219,0.5396872758865356,0.050000000745058,0.0483232215046882,291.4664611816406,297.1499938964844,293.1499938964844,0.0115050747990608,-515.11279296875,302.953857421875,0.5396872758865356,0.050000000745058,0.0356913655996322,291.26806640625,297.1499938964844,293.1499938964844,0.0155597189441323,-793.2964477539062,304.1385498046875,0.5400515794754028,0.0526647232472896,0.0484022311866283,291.9935607910156,297.1499938964844,293.1499938964844,0.0067216251045465,-2367.467041015625,299.5951232910156,0.5396872758865356,0.050000000745058,0.2292245626449585,291.1242370605469,291.1499938964844,270.6567077636719,269.8290100097656,282.7896728515625,291.9912109375,291.1051025390625,1.0,0.153540164232254,1.0,1.0,0.9973782300949096,1.0,-0.4890534579753876,0.2110219597816467,0.2780314981937408,0.0728719905018806,0.0,0.0,0.0664083510637283,26.30790138244629,25.0,-117.6307373046875,-3943.210205078125,28.533382415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30548095703125,304.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.0656191632151603,0.0,0.0,0.0,0.0,1.0,0.0028242371045053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085453025996685,0.0998207628726959,-0.0143677378073334,0.0,6.659510836470872e-05,0.0,0.0,3.8270633220672607,0.0,0.0,0.0,0.2689779698848724,4.0,0.0,1.0
801600,291.5104675292969,297.1499938964844,293.1499938964844,0.0116620371118187,-666.65771484375,303.0355529785156,0.5396872758865356,0.050000000745058,0.0458889007568359,291.6840515136719,297.1499938964844,293.1499938964844,0.0094199487939476,-626.5115966796875,301.7538757324219,0.5396872758865356,0.050000000745058,0.0483232215046882,291.4664611816406,297.1499938964844,293.1499938964844,0.0115050747990608,-515.11279296875,302.953857421875,0.5396872758865356,0.050000000745058,0.0356913655996322,291.26806640625,297.1499938964844,293.1499938964844,0.0155597189441323,-793.2964477539062,304.1385498046875,0.5400515794754028,0.0526647232472896,0.0484022311866283,291.9935607910156,297.1499938964844,293.1499938964844,0.0067216251045465,-2367.467041015625,299.5951232910156,0.5396872758865356,0.050000000745058,0.2292245626449585,291.1242370605469,291.1499938964844,270.6567077636719,269.8290100097656,282.7896728515625,291.9912109375,291.1051025390625,1.0,0.153540164232254,1.0,1.0,0.9973782300949096,1.0,-0.4890534579753876,0.2110219597816467,0.2780314981937408,0.0728719905018806,0.0,0.0,0.0664083510637283,26.30790138244629,25.0,-117.6307373046875,-3943.210205078125,28.533382415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30548095703125,304.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.0656191632151603,0.0,0.0,0.0,0.0,1.0,0.0028242371045053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085453025996685,0.0998207628726959,-0.0143677378073334,0.0,6.659510836470872e-05,0.0,0.0,3.8270633220672607,0.0,0.0,0.0,0.2689779698848724,4.0,0.0,1.0
801660,291.52740478515625,297.1499938964844,293.1499938964844,0.0128574576228857,-699.3232421875,303.554443359375,0.5485986471176147,0.050000000745058,0.0458220355212688,291.6976318359375,297.1499938964844,293.1499938964844,0.0102061405777931,-657.5151977539062,302.21337890625,0.5485986471176147,0.050000000745058,0.0482528135180473,291.4821472167969,297.1499938964844,293.1499938964844,0.0127187669277191,-541.3189086914062,303.4911804199219,0.5485986471176147,0.050000000745058,0.0356393605470657,291.3139343261719,297.1499938964844,293.1499938964844,0.0387350507080554,-1266.1517333984375,304.1015625,0.6559579968452454,0.0912030339241027,0.0790145024657249,292.0092163085937,297.1499938964844,293.1499938964844,0.0071208653971552,-2479.330078125,299.9268493652344,0.5485986471176147,0.050000000745058,0.2288905680179596,291.0399780273437,291.1499938964844,270.6229553222656,269.81201171875,282.76812744140625,292.0066833496094,291.010986328125,1.0,0.1535970270633697,1.0,1.0,0.9969572424888612,1.0,-0.5251569151878357,0.2270336747169494,0.2981232404708862,0.0782560482621193,0.0,0.0,0.0862650424242019,24.828786849975582,25.0,-160.3695831298828,-4080.9443359375,30.410303115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8735656738281,304.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.333984375,18000.0,0.0,0.0,0.062140941619873,0.0,0.0,0.0,0.0,1.0,0.0024339705705642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910993963479995,0.1019878536462783,-0.010888454504311,0.0,6.306515570031479e-05,0.0,0.0,3.9185597896575928,0.0,0.0,0.0,0.2694558799266815,4.0,0.0,1.0
801720,291.52740478515625,297.1499938964844,293.1499938964844,0.0128574576228857,-699.3232421875,303.554443359375,0.5485986471176147,0.050000000745058,0.0458220355212688,291.6976318359375,297.1499938964844,293.1499938964844,0.0102061405777931,-657.5151977539062,302.21337890625,0.5485986471176147,0.050000000745058,0.0482528135180473,291.4821472167969,297.1499938964844,293.1499938964844,0.0127187669277191,-541.3189086914062,303.4911804199219,0.5485986471176147,0.050000000745058,0.0356393605470657,291.3139343261719,297.1499938964844,293.1499938964844,0.0387350507080554,-1266.1517333984375,304.1015625,0.6559579968452454,0.0912030339241027,0.0790145024657249,292.0092163085937,297.1499938964844,293.1499938964844,0.0071208653971552,-2479.330078125,299.9268493652344,0.5485986471176147,0.050000000745058,0.2288905680179596,291.0399780273437,291.1499938964844,270.6229553222656,269.81201171875,282.76812744140625,292.0066833496094,291.010986328125,1.0,0.1535970270633697,1.0,1.0,0.9969572424888612,1.0,-0.5251569151878357,0.2270336747169494,0.2981232404708862,0.0782560482621193,0.0,0.0,0.0862650424242019,24.828786849975582,25.0,-160.3695831298828,-4080.9443359375,30.410303115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8735656738281,304.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.333984375,18000.0,0.0,0.0,0.062140941619873,0.0,0.0,0.0,0.0,1.0,0.0024339705705642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910993963479995,0.1019878536462783,-0.010888454504311,0.0,6.306515570031479e-05,0.0,0.0,3.9185597896575928,0.0,0.0,0.0,0.2694558799266815,4.0,0.0,1.0
801780,291.545166015625,297.1499938964844,293.1499938964844,0.0143247479572892,-735.385986328125,304.07098388671875,0.556657612323761,0.050000000745058,0.0457671470940113,291.7117614746094,297.1499938964844,293.1499938964844,0.0111344922333955,-691.8084106445312,302.6652526855469,0.556657612323761,0.050000000745058,0.0481950081884861,291.498779296875,297.1499938964844,293.1499938964844,0.0142118511721491,-570.1690063476562,304.0261535644531,0.556657612323761,0.050000000745058,0.0355966687202453,291.3991394042969,297.1499938964844,293.1499938964844,0.0638652145862579,-1725.4931640625,304.07598876953125,0.7383856773376465,0.1204655319452285,0.1080483421683311,292.02850341796875,297.1499938964844,293.1499938964844,0.0075548379682004,-2600.48876953125,300.2285461425781,0.556657612323761,0.050000000745058,0.2286163717508316,290.8926086425781,291.1499938964844,270.58990478515625,269.79443359375,282.7480163574219,292.0256042480469,290.86151123046875,1.0,0.1542677134275436,1.0,1.0,0.9965362548828124,1.0,-0.5594857335090637,0.2422926723957061,0.3171930611133575,0.0834631025791168,0.0,0.0,0.1300979107618332,23.66191291809082,25.0,-186.4893341064453,-4335.52685546875,32.469844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3203430175781,304.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6484375,18000.0,0.0,0.0,0.0618448518216609,0.0,0.0,0.0,0.0,1.0,0.0010518369963392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053007841110229,0.1074827536940574,-0.0021819742396473,0.0,6.276466592680663e-05,0.0,0.0,4.150386333465576,0.0,0.0,0.0,0.2706477046012878,4.0,0.0,1.0
801840,291.545166015625,297.1499938964844,293.1499938964844,0.0143247479572892,-735.385986328125,304.07098388671875,0.556657612323761,0.050000000745058,0.0457671470940113,291.7117614746094,297.1499938964844,293.1499938964844,0.0111344922333955,-691.8084106445312,302.6652526855469,0.556657612323761,0.050000000745058,0.0481950081884861,291.498779296875,297.1499938964844,293.1499938964844,0.0142118511721491,-570.1690063476562,304.0261535644531,0.556657612323761,0.050000000745058,0.0355966687202453,291.3991394042969,297.1499938964844,293.1499938964844,0.0638652145862579,-1725.4931640625,304.07598876953125,0.7383856773376465,0.1204655319452285,0.1080483421683311,292.02850341796875,297.1499938964844,293.1499938964844,0.0075548379682004,-2600.48876953125,300.2285461425781,0.556657612323761,0.050000000745058,0.2286163717508316,290.8926086425781,291.1499938964844,270.58990478515625,269.79443359375,282.7480163574219,292.0256042480469,290.86151123046875,1.0,0.1542677134275436,1.0,1.0,0.9965362548828124,1.0,-0.5594857335090637,0.2422926723957061,0.3171930611133575,0.0834631025791168,0.0,0.0,0.1300979107618332,23.66191291809082,25.0,-186.4893341064453,-4335.52685546875,32.469844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3203430175781,304.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6484375,18000.0,0.0,0.0,0.0618448518216609,0.0,0.0,0.0,0.0,1.0,0.0010518369963392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053007841110229,0.1074827536940574,-0.0021819742396473,0.0,6.276466592680663e-05,0.0,0.0,4.150386333465576,0.0,0.0,0.0,0.2706477046012878,4.0,0.0,1.0
801900,291.55584716796875,297.1499938964844,293.1499938964844,0.0171684268862009,-812.0211791992188,304.1390075683594,0.5850163102149963,0.063058964908123,0.0503909848630428,291.7193298339844,297.1499938964844,293.1499938964844,0.0116219418123364,-707.98486328125,302.8927307128906,0.562531054019928,0.050000000745058,0.0481558740139007,291.5080871582031,297.1499938964844,293.1499938964844,0.0160729270428419,-609.9869384765625,304.1407775878906,0.5769487023353577,0.0607167370617389,0.0378460884094238,291.44384765625,297.1499938964844,293.1499938964844,0.0751513391733169,-1940.5718994140625,304.0690002441406,0.7726072072982788,0.1338686645030975,0.1210287138819694,292.0395202636719,297.1499938964844,293.1499938964844,0.0077673369087278,-2656.491455078125,300.3787841796875,0.562531054019928,0.050000000745058,0.2284307181835174,290.82891845703125,291.1499938964844,270.5736083984375,269.7853698730469,282.7363586425781,292.0364685058594,290.8072814941406,1.0,0.1548599153757095,1.0,1.0,0.9963257312774658,1.0,-0.5830325484275818,0.2528335452079773,0.3301990330219269,0.0869597271084785,0.0,0.0,0.1579882949590683,22.87592506408692,25.0,-156.9390106201172,-4542.0009765625,33.94750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9936218261719,304.54638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.296875,18000.0,0.0,0.0,0.0630926787853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166455522179603,0.1166497692465782,-4.222014922561357e-06,0.0,6.403105362551287e-05,0.0,0.0,4.524171352386475,0.0,0.0,0.0,0.2720914781093597,4.0,0.0,1.0
801960,291.5821533203125,297.1499938964844,293.1499938964844,0.0277162343263626,-1036.647705078125,304.121826171875,0.6477770805358887,0.0781054496765136,0.0642205774784088,291.7274169921875,297.1499938964844,293.1499938964844,0.0121128791943192,-723.0520629882812,303.1206359863281,0.5750628113746643,0.050000000745058,0.0480793006718158,291.5285949707031,297.1499938964844,293.1499938964844,0.0268269944936037,-791.4580078125,304.122802734375,0.6433819532394409,0.0775054916739463,0.0489181019365787,291.4887084960937,297.1499938964844,293.1499938964844,0.0855902582406997,-2145.548583984375,304.06475830078125,0.813656210899353,0.1466709822416305,0.1333424896001815,292.0517272949219,297.1499938964844,293.1499938964844,0.0079671870917081,-2707.148681640625,300.5287170410156,0.5750628113746643,0.050000000745058,0.2280675023794174,290.7777404785156,291.1499938964844,270.5574645996094,269.7760925292969,282.7159423828125,292.04852294921875,290.755859375,1.0,0.1559420078992843,1.0,1.0,0.9963683485984802,1.0,-0.6271637678146362,0.2725614309310913,0.3546023070812225,0.0937616601586341,0.0,0.0,0.18792125582695,21.33414077758789,25.0,-159.53497314453125,-4837.6328125,36.77293014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,304.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.8515625,18000.0,0.0,0.0,0.0654587522149086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303136348724365,0.1303178668022155,-4.238462224748218e-06,0.0,6.643230881309137e-05,0.0,0.0,5.088687896728516,0.0,0.0,0.0,0.2741609811782837,4.0,0.0,1.0
802020,291.66583251953125,297.1499938964844,293.1499938964844,0.0501763299107551,-1405.7379150390625,304.09454345703125,0.741752028465271,0.1009075865149498,0.0864129513502121,291.7451171875,297.1499938964844,293.1499938964844,0.0132086807861924,-754.2030029296875,303.5721740722656,0.5983853340148926,0.050000000745058,0.047956183552742,291.60028076171875,297.1499938964844,293.1499938964844,0.0524149499833583,-1120.915283203125,304.0897827148437,0.7471611499786377,0.104097194969654,0.0687760636210441,291.5773620605469,297.1499938964844,293.1499938964844,0.1055246070027351,-2539.373046875,304.06005859375,0.8864166140556335,0.1707840263843536,0.1564863920211792,292.0815734863281,297.1499938964844,293.1499938964844,0.0083722416311502,-2808.023681640625,300.8056640625,0.5983853340148926,0.050000000745058,0.2274834811687469,290.65692138671875,291.1499938964844,270.5257263183594,269.7568359375,282.68768310546875,292.0779113769531,290.644287109375,1.0,0.158932477235794,1.0,1.0,0.9964534640312196,1.0,-0.7045597434043884,0.3071580529212951,0.3974017202854156,0.1063926294445991,0.0,0.0,0.2620031535625458,18.95453834533692,25.0,-116.8704071044922,-5582.43310546875,42.57855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,304.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.02734375,18000.0,0.0,0.0,0.0738972201943397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704175770282745,0.1704218685626983,-4.294166046747705e-06,0.0,7.4996285547968e-05,0.0,0.0,6.813314437866211,0.0,0.0,0.0,0.2807191610336303,4.0,0.0,1.0
802080,291.66583251953125,297.1499938964844,293.1499938964844,0.0501763299107551,-1405.7379150390625,304.09454345703125,0.741752028465271,0.1009075865149498,0.0864129513502121,291.7451171875,297.1499938964844,293.1499938964844,0.0132086807861924,-754.2030029296875,303.5721740722656,0.5983853340148926,0.050000000745058,0.047956183552742,291.60028076171875,297.1499938964844,293.1499938964844,0.0524149499833583,-1120.915283203125,304.0897827148437,0.7471611499786377,0.104097194969654,0.0687760636210441,291.5773620605469,297.1499938964844,293.1499938964844,0.1055246070027351,-2539.373046875,304.06005859375,0.8864166140556335,0.1707840263843536,0.1564863920211792,292.0815734863281,297.1499938964844,293.1499938964844,0.0083722416311502,-2808.023681640625,300.8056640625,0.5983853340148926,0.050000000745058,0.2274834811687469,290.65692138671875,291.1499938964844,270.5257263183594,269.7568359375,282.68768310546875,292.0779113769531,290.644287109375,1.0,0.158932477235794,1.0,1.0,0.9964534640312196,1.0,-0.7045597434043884,0.3071580529212951,0.3974017202854156,0.1063926294445991,0.0,0.0,0.2620031535625458,18.95453834533692,25.0,-116.8704071044922,-5582.43310546875,42.57855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,304.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.02734375,18000.0,0.0,0.0,0.0738972201943397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704175770282745,0.1704218685626983,-4.294166046747705e-06,0.0,7.4996285547968e-05,0.0,0.0,6.813314437866211,0.0,0.0,0.0,0.2807191610336303,4.0,0.0,1.0
802140,291.7572021484375,297.1499938964844,293.1499938964844,0.0666911825537681,-1690.2525634765625,304.0858459472656,0.8149791955947876,0.1199894770979881,0.1040985956788063,291.7657470703125,297.1499938964844,293.1499938964844,0.0142615921795368,-777.4578247070312,304.01837158203125,0.6186521649360657,0.050000000745058,0.0478633977472782,291.68267822265625,297.1499938964844,293.1499938964844,0.0713084638118743,-1379.638671875,304.07867431640625,0.8275393843650818,0.1266664564609527,0.0850149989128112,291.6640319824219,297.1499938964844,293.1499938964844,0.1235966756939888,-2882.56982421875,304.06005859375,0.9624398350715636,0.1930544376373291,0.1778680682182312,292.1179504394531,297.1499938964844,293.1499938964844,0.0087042618542909,-2875.504638671875,301.087158203125,0.6186521649360657,0.050000000745058,0.2270433455705642,290.6630249023437,291.1499938964844,270.4946594238281,269.7364807128906,282.6757507324219,292.1140441894531,290.675048828125,1.0,0.1627174168825149,1.0,1.0,0.9965385794639589,1.0,-0.7702969312667847,0.336451381444931,0.4338455498218536,0.1180920749902725,0.0,0.0,0.3282735347747803,17.281574249267578,25.0,37.69109344482422,-6335.69287109375,48.59535598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7554016113281,304.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.595703125,18000.0,0.0,0.0,0.0874754339456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233443707227707,0.2233487665653228,-4.395789801492356e-06,0.0,8.877644722815603e-05,0.0,0.0,9.30393123626709,0.0,0.0,0.0,0.290604293346405,4.0,0.0,1.0
802200,291.7572021484375,297.1499938964844,293.1499938964844,0.0666911825537681,-1690.2525634765625,304.0858459472656,0.8149791955947876,0.1199894770979881,0.1040985956788063,291.7657470703125,297.1499938964844,293.1499938964844,0.0142615921795368,-777.4578247070312,304.01837158203125,0.6186521649360657,0.050000000745058,0.0478633977472782,291.68267822265625,297.1499938964844,293.1499938964844,0.0713084638118743,-1379.638671875,304.07867431640625,0.8275393843650818,0.1266664564609527,0.0850149989128112,291.6640319824219,297.1499938964844,293.1499938964844,0.1235966756939888,-2882.56982421875,304.06005859375,0.9624398350715636,0.1930544376373291,0.1778680682182312,292.1179504394531,297.1499938964844,293.1499938964844,0.0087042618542909,-2875.504638671875,301.087158203125,0.6186521649360657,0.050000000745058,0.2270433455705642,290.6630249023437,291.1499938964844,270.4946594238281,269.7364807128906,282.6757507324219,292.1140441894531,290.675048828125,1.0,0.1627174168825149,1.0,1.0,0.9965385794639589,1.0,-0.7702969312667847,0.336451381444931,0.4338455498218536,0.1180920749902725,0.0,0.0,0.3282735347747803,17.281574249267578,25.0,37.69109344482422,-6335.69287109375,48.59535598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7554016113281,304.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.595703125,18000.0,0.0,0.0,0.0874754339456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233443707227707,0.2233487665653228,-4.395789801492356e-06,0.0,8.877644722815603e-05,0.0,0.0,9.30393123626709,0.0,0.0,0.0,0.290604293346405,4.0,0.0,1.0
802260,291.8468322753906,297.1499938964844,293.1499938964844,0.0801305249333381,-1933.6575927734373,304.0849609375,0.8653419613838196,0.1371043026447296,0.1198436170816421,291.79559326171875,297.1499938964844,293.1499938964844,0.0224207192659378,-978.909423828125,304.1318359375,0.6790004372596741,0.0701613575220108,0.0604762993752956,291.7650146484375,297.1499938964844,293.1499938964844,0.0871397629380226,-1606.3289794921875,304.0762023925781,0.8850148916244507,0.1471467018127441,0.0996225848793983,291.7318420410156,297.1499938964844,293.1499938964844,0.1184067800641059,-2766.4228515625,304.1012878417969,0.9640681743621826,0.2168248444795608,0.1704415827989578,292.1580810546875,297.1499938964844,293.1499938964844,0.0089915776625275,-2924.23046875,301.3602905273437,0.6278777122497559,0.050000000745058,0.2268548011779785,290.7455139160156,291.1499938964844,270.4642944335937,269.71490478515625,282.67724609375,292.1541748046875,290.7606506347656,1.0,0.1668097078800201,1.0,1.0,0.997279942035675,1.0,-0.8146276473999023,0.3560908138751983,0.458536833524704,0.126632809638977,0.0,0.0,0.3768510818481445,16.763362884521484,28.0,114.51978302001952,-6837.8642578125,53.794376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7686462402344,304.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6875,18000.0,0.0,0.0,0.1049345880746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724651098251343,0.2724696397781372,-4.52427548225387e-06,0.0,0.0001064952666638,0.0,0.0,11.908531188964844,0.0,0.0,0.0,0.3013697564601898,4.0,0.0,1.0
802320,291.8468322753906,297.1499938964844,293.1499938964844,0.0801305249333381,-1933.6575927734373,304.0849609375,0.8653419613838196,0.1371043026447296,0.1198436170816421,291.79559326171875,297.1499938964844,293.1499938964844,0.0224207192659378,-978.909423828125,304.1318359375,0.6790004372596741,0.0701613575220108,0.0604762993752956,291.7650146484375,297.1499938964844,293.1499938964844,0.0871397629380226,-1606.3289794921875,304.0762023925781,0.8850148916244507,0.1471467018127441,0.0996225848793983,291.7318420410156,297.1499938964844,293.1499938964844,0.1184067800641059,-2766.4228515625,304.1012878417969,0.9640681743621826,0.2168248444795608,0.1704415827989578,292.1580810546875,297.1499938964844,293.1499938964844,0.0089915776625275,-2924.23046875,301.3602905273437,0.6278777122497559,0.050000000745058,0.2268548011779785,290.7455139160156,291.1499938964844,270.4642944335937,269.71490478515625,282.67724609375,292.1541748046875,290.7606506347656,1.0,0.1668097078800201,1.0,1.0,0.997279942035675,1.0,-0.8146276473999023,0.3560908138751983,0.458536833524704,0.126632809638977,0.0,0.0,0.3768510818481445,16.763362884521484,28.0,114.51978302001952,-6837.8642578125,53.794376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7686462402344,304.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6875,18000.0,0.0,0.0,0.1049345880746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724651098251343,0.2724696397781372,-4.52427548225387e-06,0.0,0.0001064952666638,0.0,0.0,11.908531188964844,0.0,0.0,0.0,0.3013697564601898,4.0,0.0,1.0
802380,291.9330444335937,297.1499938964844,293.1499938964844,0.0917887613177299,-2149.692626953125,304.0872497558594,0.9091640710830688,0.1526368260383606,0.1341085582971573,291.8626403808594,297.1499938964844,293.1499938964844,0.0409659408032894,-1317.162353515625,304.1073608398437,0.7590301036834717,0.0909467190504074,0.082020066678524,291.844970703125,297.1499938964844,293.1499938964844,0.1012898236513137,-1810.7646484375,304.0772399902344,0.9377501010894777,0.1660196185111999,0.1130504980683326,291.7488098144531,297.1499938964844,293.1499938964844,0.1093196347355842,-2598.265869140625,304.1317138671875,0.9567531943321228,0.2492704391479492,0.1615423411130905,292.1991882324219,297.1499938964844,293.1499938964844,0.0092634204775094,-2966.9248046875,301.614990234375,0.6340493559837341,0.050000000745058,0.226738229393959,290.83746337890625,291.1499938964844,270.43463134765625,269.69195556640625,282.6825256347656,292.1954650878906,290.8464050292969,1.0,0.1723488420248031,1.0,1.0,0.998021364212036,1.0,-0.860999345779419,0.376540869474411,0.4844584465026855,0.1361855864524841,0.0,0.0,0.4119113385677337,16.681774139404297,46.0,107.85530090332033,-7221.2138671875,60.664581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9517822265625,304.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17752.123046875,18000.0,0.0,0.0,0.1243307739496231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143063485622406,0.3143110275268554,-4.66126448372961e-06,0.0,0.0001261799334315,0.0,0.0,14.40786361694336,0.0,0.0,0.0,0.3118069469928741,4.0,0.0,1.0
802440,291.9330444335937,297.1499938964844,293.1499938964844,0.0917887613177299,-2149.692626953125,304.0872497558594,0.9091640710830688,0.1526368260383606,0.1341085582971573,291.8626403808594,297.1499938964844,293.1499938964844,0.0409659408032894,-1317.162353515625,304.1073608398437,0.7590301036834717,0.0909467190504074,0.082020066678524,291.844970703125,297.1499938964844,293.1499938964844,0.1012898236513137,-1810.7646484375,304.0772399902344,0.9377501010894777,0.1660196185111999,0.1130504980683326,291.7488098144531,297.1499938964844,293.1499938964844,0.1093196347355842,-2598.265869140625,304.1317138671875,0.9567531943321228,0.2492704391479492,0.1615423411130905,292.1991882324219,297.1499938964844,293.1499938964844,0.0092634204775094,-2966.9248046875,301.614990234375,0.6340493559837341,0.050000000745058,0.226738229393959,290.83746337890625,291.1499938964844,270.43463134765625,269.69195556640625,282.6825256347656,292.1954650878906,290.8464050292969,1.0,0.1723488420248031,1.0,1.0,0.998021364212036,1.0,-0.860999345779419,0.376540869474411,0.4844584465026855,0.1361855864524841,0.0,0.0,0.4119113385677337,16.681774139404297,46.0,107.85530090332033,-7221.2138671875,60.664581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9517822265625,304.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17752.123046875,18000.0,0.0,0.0,0.1243307739496231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143063485622406,0.3143110275268554,-4.66126448372961e-06,0.0,0.0001261799334315,0.0,0.0,14.40786361694336,0.0,0.0,0.0,0.3118069469928741,4.0,0.0,1.0
802500,291.9747009277344,297.1499938964844,293.1499938964844,0.0973409041762352,-2252.930908203125,304.08856201171875,0.9195812940597534,0.1598730832338333,0.1407794654369354,291.9037170410156,297.1499938964844,293.1499938964844,0.0485203266143798,-1448.034912109375,304.1014404296875,0.7793581485748291,0.0991917923092842,0.0904020145535469,291.8838195800781,297.1499938964844,293.1499938964844,0.1082071885466575,-1909.259765625,304.0779113769531,0.9506428241729736,0.1749223917722702,0.1194013208150863,291.7567749023437,297.1499938964844,293.1499938964844,0.1133237779140472,-2675.0126953125,304.1275329589844,0.9610852599143982,0.2654602229595184,0.1666766554117202,292.2200012207031,297.1499938964844,293.1499938964844,0.0094135710969567,-2992.709716796875,301.7311706542969,0.6304520964622498,0.050000000745058,0.2268036007881164,290.8624267578125,291.1499938964844,270.4200744628906,269.6799011230469,282.68511962890625,292.2163391113281,290.8671264648437,1.0,0.1781493872404098,1.0,1.0,0.9983920454978944,1.0,-0.8929227590560913,0.3906152844429016,0.5023074746131897,0.1430256962776184,0.0,0.0,0.4285108149051666,17.41951560974121,46.0,77.84675598144531,-7438.42724609375,66.87061309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62274169921875,304.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.080078125,18000.0,0.0,0.0,0.1343552470207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343335390090942,0.3343382775783539,-4.73101044917712e-06,0.0,0.0001363534975098,0.0,0.0,15.695050239562988,0.0,0.0,0.0,0.317165732383728,4.0,0.0,1.0
802560,292.0154113769531,297.1499938964844,293.1499938964844,0.1028204560279846,-2354.241943359375,304.0897521972656,0.9201091527938844,0.1667649000883102,0.1471546739339828,291.9460144042969,297.1499938964844,293.1499938964844,0.0552414879202842,-1566.693115234375,304.0980834960937,0.7891666889190674,0.106672964990139,0.0978702157735824,291.92193603515625,297.1499938964844,293.1499938964844,0.115109197795391,-2006.39453125,304.0784606933594,0.953135907649994,0.1834772080183029,0.1255200356245041,291.7749938964844,297.1499938964844,293.1499938964844,0.1234453544020652,-2867.594482421875,304.11309814453125,0.970244824886322,0.2795446515083313,0.1789498627185821,292.24127197265625,297.1499938964844,293.1499938964844,0.0095751406624913,-3022.158203125,301.8388671875,0.6221799254417419,0.050000000745058,0.2269659340381622,290.8700256347656,291.1499938964844,270.4057006835937,269.6674194335937,282.6885681152344,292.2376708984375,290.86962890625,1.0,0.1857331246137619,1.0,1.0,0.9986851811408995,1.0,-0.931800663471222,0.4077165722846985,0.5240840911865234,0.1517453491687774,0.0,0.0,0.4463120102882385,18.78154945373535,66.0,37.148807525634766,-7697.3095703125,75.6910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3399963378906,304.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.189453125,18000.0,0.0,0.0,0.1445275992155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558495938777923,0.3558543920516968,-4.80757944387733e-06,0.0,0.0001466771354898,0.0,0.0,17.144046783447266,0.0,0.0,0.0,0.3231545090675354,4.0,0.0,1.0
802620,292.09429931640625,297.1499938964844,293.1499938964844,0.1135857477784156,-2550.60302734375,304.0918884277344,0.8986161351203918,0.1795104444026947,0.1590408086776733,292.0302124023437,297.1499938964844,293.1499938964844,0.0670695677399635,-1783.6470947265625,304.0957946777344,0.7851368188858032,0.120109349489212,0.1111862733960151,291.9962463378906,297.1499938964844,293.1499938964844,0.1288182288408279,-2196.166015625,304.0794677734375,0.9337404370307922,0.1995195150375366,0.1370693296194076,291.8527526855469,297.1499938964844,293.1499938964844,0.1607750058174133,-3553.958984375,304.0625915527344,0.9914437532424928,0.298743188381195,0.2221310287714004,292.2869873046875,297.1499938964844,293.1499938964844,0.0099248504266142,-3089.20703125,302.0268249511719,0.5922026038169861,0.050000000745058,0.2276196777820587,290.84228515625,291.1499938964844,270.3774719238281,269.6412048339844,282.6929626464844,292.2833557128906,290.8373107910156,1.0,0.2065410017967224,1.0,1.0,0.9992715120315552,1.0,-1.0285167694091797,0.4504756033420563,0.5780411958694458,0.1742543280124664,0.0,0.0,0.4887434542179107,23.59200668334961,84.0,-30.352888107299805,-8380.5576171875,103.02642822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8765869140625,303.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17585.69140625,18000.0,0.0,0.0,0.1653645634651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104076623916626,0.4104126691818237,-5.0163148443971295e-06,0.0,0.0001678240078035,0.0,0.0,21.172325134277344,0.0,0.0,0.0,0.3392552435398102,4.0,0.0,1.0
802680,292.09429931640625,297.1499938964844,293.1499938964844,0.1135857477784156,-2550.60302734375,304.0918884277344,0.8986161351203918,0.1795104444026947,0.1590408086776733,292.0302124023437,297.1499938964844,293.1499938964844,0.0670695677399635,-1783.6470947265625,304.0957946777344,0.7851368188858032,0.120109349489212,0.1111862733960151,291.9962463378906,297.1499938964844,293.1499938964844,0.1288182288408279,-2196.166015625,304.0794677734375,0.9337404370307922,0.1995195150375366,0.1370693296194076,291.8527526855469,297.1499938964844,293.1499938964844,0.1607750058174133,-3553.958984375,304.0625915527344,0.9914437532424928,0.298743188381195,0.2221310287714004,292.2869873046875,297.1499938964844,293.1499938964844,0.0099248504266142,-3089.20703125,302.0268249511719,0.5922026038169861,0.050000000745058,0.2276196777820587,290.84228515625,291.1499938964844,270.3774719238281,269.6412048339844,282.6929626464844,292.2833557128906,290.8373107910156,1.0,0.2065410017967224,1.0,1.0,0.9992715120315552,1.0,-1.0285167694091797,0.4504756033420563,0.5780411958694458,0.1742543280124664,0.0,0.0,0.4887434542179107,23.59200668334961,84.0,-30.352888107299805,-8380.5576171875,103.02642822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8765869140625,303.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17585.69140625,18000.0,0.0,0.0,0.1653645634651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104076623916626,0.4104126691818237,-5.0163148443971295e-06,0.0,0.0001678240078035,0.0,0.0,21.172325134277344,0.0,0.0,0.0,0.3392552435398102,4.0,0.0,1.0
802740,292.17022705078125,297.1499938964844,293.1499938964844,0.1237179189920425,-2731.85498046875,304.0943908691406,0.8626383543014526,0.190862774848938,0.1697777807712555,292.1120300292969,297.1499938964844,293.1499938964844,0.0772912204265594,-1979.012451171875,304.0968933105469,0.762915849685669,0.1318875700235366,0.1229673326015472,292.0685729980469,297.1499938964844,293.1499938964844,0.1419437378644943,-2373.8115234375,304.08111572265625,0.8959752917289734,0.2140840291976928,0.147674098610878,291.9834289550781,297.1499938964844,293.1499938964844,0.210880845785141,-4426.08642578125,304.0085144042969,0.9990000128746032,0.3052095472812652,0.2768931090831756,292.3384704589844,297.1499938964844,293.1499938964844,0.0102839944884181,-3158.107177734375,302.1808166503906,0.5505371689796448,0.050000000745058,0.2288070768117904,290.8000183105469,291.1499938964844,270.3500061035156,269.6131286621094,282.6905517578125,292.3348388671875,290.79705810546875,1.0,0.232278898358345,1.0,1.0,0.9998578429222108,1.0,-1.1354159116744995,0.4983095526695251,0.6371064186096191,0.1998680979013443,0.0,0.0,0.5383689403533936,31.533660888671875,87.0,-45.74782943725586,-9224.7822265625,143.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4892578125,303.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17404.4296875,18000.0,0.0,0.0,0.1871238350868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484580397605896,0.4845857620239258,-5.365473043639213e-06,0.0,0.0001899069029605,0.0,0.0,27.70102882385254,0.0,0.0,0.0,0.3627330362796783,4.0,0.0,1.0
802800,292.17022705078125,297.1499938964844,293.1499938964844,0.1237179189920425,-2731.85498046875,304.0943908691406,0.8626383543014526,0.190862774848938,0.1697777807712555,292.1120300292969,297.1499938964844,293.1499938964844,0.0772912204265594,-1979.012451171875,304.0968933105469,0.762915849685669,0.1318875700235366,0.1229673326015472,292.0685729980469,297.1499938964844,293.1499938964844,0.1419437378644943,-2373.8115234375,304.08111572265625,0.8959752917289734,0.2140840291976928,0.147674098610878,291.9834289550781,297.1499938964844,293.1499938964844,0.210880845785141,-4426.08642578125,304.0085144042969,0.9990000128746032,0.3052095472812652,0.2768931090831756,292.3384704589844,297.1499938964844,293.1499938964844,0.0102839944884181,-3158.107177734375,302.1808166503906,0.5505371689796448,0.050000000745058,0.2288070768117904,290.8000183105469,291.1499938964844,270.3500061035156,269.6131286621094,282.6905517578125,292.3348388671875,290.79705810546875,1.0,0.232278898358345,1.0,1.0,0.9998578429222108,1.0,-1.1354159116744995,0.4983095526695251,0.6371064186096191,0.1998680979013443,0.0,0.0,0.5383689403533936,31.533660888671875,87.0,-45.74782943725586,-9224.7822265625,143.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4892578125,303.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17404.4296875,18000.0,0.0,0.0,0.1871238350868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484580397605896,0.4845857620239258,-5.365473043639213e-06,0.0,0.0001899069029605,0.0,0.0,27.70102882385254,0.0,0.0,0.0,0.3627330362796783,4.0,0.0,1.0
802860,292.2426452636719,297.1499938964844,293.1499938964844,0.1324841380119323,-2884.80322265625,304.098388671875,0.823495626449585,0.2009999901056289,0.1795168071985244,292.19024658203125,297.1499938964844,293.1499938964844,0.085873357951641,-2145.863037109375,304.1003723144531,0.7343751788139343,0.1423188745975494,0.1335132271051406,292.1383972167969,297.1499938964844,293.1499938964844,0.1535823196172714,-2527.225341796875,304.08477783203125,0.8553063869476318,0.2273260354995727,0.1574271321296692,292.1134338378906,297.1499938964844,293.1499938964844,0.2244556099176406,-4648.79248046875,304.0359191894531,0.9560588598251344,0.3082825243473053,0.2911839485168457,292.3931884765625,297.1499938964844,293.1499938964844,0.0106251817196607,-3216.553466796875,302.3160400390625,0.5094351172447205,0.050000000745058,0.2307125180959701,290.8157958984375,291.1499938964844,270.323486328125,269.5845031738281,282.6972961425781,292.3897399902344,290.8251342773437,1.0,0.2540489137172699,0.9986672401428224,0.9986672401428224,0.9999147057533264,1.0,-1.1901708841323853,0.5225703716278076,0.6676005721092224,0.214502602815628,0.0,0.0,0.5833777785301208,42.62614822387695,90.0,42.0464973449707,-9878.6494140625,182.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17822265625,304.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17297.181640625,18000.0,0.0,0.0,0.2095443904399871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694117546081543,0.5694176554679871,-5.880636308575049e-06,0.0,0.0002126609178958,0.0,0.0,37.05888366699219,0.0,0.0,0.0,0.3922010958194732,4.0,0.0,1.0
802920,292.2426452636719,297.1499938964844,293.1499938964844,0.1324841380119323,-2884.80322265625,304.098388671875,0.823495626449585,0.2009999901056289,0.1795168071985244,292.19024658203125,297.1499938964844,293.1499938964844,0.085873357951641,-2145.863037109375,304.1003723144531,0.7343751788139343,0.1423188745975494,0.1335132271051406,292.1383972167969,297.1499938964844,293.1499938964844,0.1535823196172714,-2527.225341796875,304.08477783203125,0.8553063869476318,0.2273260354995727,0.1574271321296692,292.1134338378906,297.1499938964844,293.1499938964844,0.2244556099176406,-4648.79248046875,304.0359191894531,0.9560588598251344,0.3082825243473053,0.2911839485168457,292.3931884765625,297.1499938964844,293.1499938964844,0.0106251817196607,-3216.553466796875,302.3160400390625,0.5094351172447205,0.050000000745058,0.2307125180959701,290.8157958984375,291.1499938964844,270.323486328125,269.5845031738281,282.6972961425781,292.3897399902344,290.8251342773437,1.0,0.2540489137172699,0.9986672401428224,0.9986672401428224,0.9999147057533264,1.0,-1.1901708841323853,0.5225703716278076,0.6676005721092224,0.214502602815628,0.0,0.0,0.5833777785301208,42.62614822387695,90.0,42.0464973449707,-9878.6494140625,182.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17822265625,304.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17297.181640625,18000.0,0.0,0.0,0.2095443904399871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694117546081543,0.5694176554679871,-5.880636308575049e-06,0.0,0.0002126609178958,0.0,0.0,37.05888366699219,0.0,0.0,0.0,0.3922010958194732,4.0,0.0,1.0
802980,292.31134033203125,297.1499938964844,293.1499938964844,0.1395787894725799,-3005.396240234375,304.103759765625,0.8009317517280579,0.2100516408681869,0.1882084459066391,292.2630615234375,297.1499938964844,293.1499938964844,0.0930482745170593,-2285.173095703125,304.1049194335937,0.7201371192932129,0.1518629342317581,0.1430923789739608,292.2052307128906,297.1499938964844,293.1499938964844,0.1633663028478622,-2652.88427734375,304.0902099609375,0.834420382976532,0.2394018918275833,0.1663040369749069,292.195556640625,297.1499938964844,293.1499938964844,0.2326170355081558,-4765.9931640625,304.06011962890625,0.9187933802604676,0.3178479671478271,0.2994469106197357,292.4458923339844,297.1499938964844,293.1499938964844,0.010881713591516,-3251.422607421875,302.44683837890625,0.4869905412197113,0.050000000745058,0.2324541807174682,290.905517578125,291.1499938964844,270.2982177734375,269.5567932128906,282.7043762207031,292.4427795410156,290.9134216308594,1.0,0.2722140252590179,0.9973344802856444,0.9973344802856444,0.999971568584442,1.0,-1.2355422973632812,0.5435522198677063,0.6919900178909302,0.2245513200759887,0.0,0.0,0.6098224520683289,52.65633010864258,78.0,95.96826934814452,-10375.7255859375,217.7200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0396728515625,304.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17463.6015625,18000.0,0.0,0.0,0.2311583310365677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312388777732849,0.6312451958656311,-6.369045422616182e-06,0.0,0.00023459631484,0.0,0.0,45.579620361328125,0.0,0.0,0.0,0.4158493876457214,4.0,0.0,1.0
803040,292.31134033203125,297.1499938964844,293.1499938964844,0.1395787894725799,-3005.396240234375,304.103759765625,0.8009317517280579,0.2100516408681869,0.1882084459066391,292.2630615234375,297.1499938964844,293.1499938964844,0.0930482745170593,-2285.173095703125,304.1049194335937,0.7201371192932129,0.1518629342317581,0.1430923789739608,292.2052307128906,297.1499938964844,293.1499938964844,0.1633663028478622,-2652.88427734375,304.0902099609375,0.834420382976532,0.2394018918275833,0.1663040369749069,292.195556640625,297.1499938964844,293.1499938964844,0.2326170355081558,-4765.9931640625,304.06011962890625,0.9187933802604676,0.3178479671478271,0.2994469106197357,292.4458923339844,297.1499938964844,293.1499938964844,0.010881713591516,-3251.422607421875,302.44683837890625,0.4869905412197113,0.050000000745058,0.2324541807174682,290.905517578125,291.1499938964844,270.2982177734375,269.5567932128906,282.7043762207031,292.4427795410156,290.9134216308594,1.0,0.2722140252590179,0.9973344802856444,0.9973344802856444,0.999971568584442,1.0,-1.2355422973632812,0.5435522198677063,0.6919900178909302,0.2245513200759887,0.0,0.0,0.6098224520683289,52.65633010864258,78.0,95.96826934814452,-10375.7255859375,217.7200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0396728515625,304.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17463.6015625,18000.0,0.0,0.0,0.2311583310365677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312388777732849,0.6312451958656311,-6.369045422616182e-06,0.0,0.00023459631484,0.0,0.0,45.579620361328125,0.0,0.0,0.0,0.4158493876457214,4.0,0.0,1.0
