time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803100,292.3439025878906,297.1499938964844,293.1499938964844,0.1428581476211547,-3060.695556640625,304.106201171875,0.7978910803794861,0.2142809331417083,0.1921792477369308,292.297119140625,297.1499938964844,293.1499938964844,0.0963996052742004,-2350.17333984375,304.1070251464844,0.7198529243469238,0.1564079374074936,0.1475563049316406,292.2370300292969,297.1499938964844,293.1499938964844,0.1679789572954177,-2711.564208984375,304.0926818847656,0.8324859738349915,0.2451203465461731,0.1704327911138534,292.2294921875,297.1499938964844,293.1499938964844,0.2371358275413513,-4836.09375,304.0682067871094,0.913497030735016,0.3232667446136474,0.304529994726181,292.470458984375,297.1499938964844,293.1499938964844,0.010990098118782,-3265.094482421875,302.50860595703125,0.4816202521324157,0.050000000745058,0.2329478561878204,290.9430847167969,291.1499938964844,270.2860717773437,269.54327392578125,282.7068176269531,292.46759033203125,290.9504699707031,1.0,0.2779838442802429,0.9966680407524108,0.9966680407524108,1.0,1.0,-1.2573184967041016,0.5534743070602417,0.7038442492485046,0.2299294024705886,0.0,0.0,0.6198465824127197,55.66928863525391,78.0,99.84779357910156,-10602.0966796875,231.8770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0418701171875,304.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17533.884765625,18000.0,0.0,0.0,0.241362378001213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655092179775238,0.6550987958908081,-6.571263838850427e-06,0.0,0.0002449521271046,0.0,0.0,49.23297500610352,0.0,0.0,0.0,0.4253025650978088,4.0,0.0,1.0
803160,292.3751220703125,297.1499938964844,293.1499938964844,0.1459534168243408,-3112.580322265625,304.1085205078125,0.7992650866508484,0.2183589041233062,0.1959496438503265,292.3295593261719,297.1499938964844,293.1499938964844,0.0996104478836059,-2412.150634765625,304.1090087890625,0.72307950258255,0.1608426123857498,0.151849016547203,292.26763916015625,297.1499938964844,293.1499938964844,0.1723956167697906,-2767.376220703125,304.0950622558594,0.8347151279449463,0.2506767511367798,0.1743967086076736,292.2608947753906,297.1499938964844,293.1499938964844,0.2417088747024536,-4907.16259765625,304.0747375488281,0.9143565893173218,0.328758180141449,0.3097199499607086,292.4936828613281,297.1499938964844,293.1499938964844,0.0110802855342626,-3275.065673828125,302.5693664550781,0.4791037738323211,0.050000000745058,0.2331805676221847,290.9799194335937,291.1499938964844,270.27423095703125,269.530029296875,282.7086181640625,292.49102783203125,290.98712158203125,1.0,0.282082587480545,0.9961315989494324,0.9961315989494324,1.0,1.0,-1.2782659530639648,0.5630452036857605,0.7152207493782043,0.2351199835538864,0.0,0.0,0.627494215965271,57.2813835144043,66.0,101.22286224365234,-10820.6669921875,243.1001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0886535644531,304.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17606.794921875,18000.0,0.0,0.0,0.2510704696178436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748735308647156,0.6748802661895752,-6.747510724380845e-06,0.0,0.0002548046177253,0.0,0.0,52.44278335571289,0.0,0.0,0.0,0.433251678943634,4.0,0.0,1.0
803220,292.4337463378906,297.1499938964844,293.1499938964844,0.1516975611448288,-3208.154541015625,304.1127624511719,0.8110098242759705,0.2260975390672683,0.2029853016138076,292.3897399902344,297.1499938964844,293.1499938964844,0.1057237237691879,-2529.015380859375,304.1124572753906,0.7366637587547302,0.1694183498620987,0.1600186228752136,292.3251647949219,297.1499938964844,293.1499938964844,0.1807658076286316,-2872.245849609375,304.09942626953125,0.8480256795883179,0.2613615989685058,0.1819179952144622,292.3184814453125,297.1499938964844,293.1499938964844,0.2506592273712158,-5046.06787109375,304.0848388671875,0.9287348389625548,0.3395989835262298,0.3199559450149536,292.5359802246094,297.1499938964844,293.1499938964844,0.0112203806638717,-3287.111328125,302.6889953613281,0.4804800748825073,0.050000000745058,0.2330512702465057,291.0504150390625,291.1499938964844,270.2516174316406,269.5043029785156,282.71051025390625,292.53369140625,291.0567626953125,1.0,0.2861696183681488,0.9950586557388306,0.9950586557388306,1.0,1.0,-1.3176811933517456,0.5811111330986023,0.7365701198577881,0.2449298501014709,0.0,0.0,0.6359992027282715,57.305362701416016,54.0,96.9724578857422,-11229.19140625,258.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3025207519531,304.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17771.64453125,18000.0,0.0,0.0,0.2687970697879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008244395256042,0.7008314728736877,-7.0015826167946216e-06,0.0,0.00027279483038,0.0,0.0,56.9822998046875,0.0,0.0,0.0,0.4439465999603271,4.0,0.0,1.0
803280,292.4337463378906,297.1499938964844,293.1499938964844,0.1516975611448288,-3208.154541015625,304.1127624511719,0.8110098242759705,0.2260975390672683,0.2029853016138076,292.3897399902344,297.1499938964844,293.1499938964844,0.1057237237691879,-2529.015380859375,304.1124572753906,0.7366637587547302,0.1694183498620987,0.1600186228752136,292.3251647949219,297.1499938964844,293.1499938964844,0.1807658076286316,-2872.245849609375,304.09942626953125,0.8480256795883179,0.2613615989685058,0.1819179952144622,292.3184814453125,297.1499938964844,293.1499938964844,0.2506592273712158,-5046.06787109375,304.0848388671875,0.9287348389625548,0.3395989835262298,0.3199559450149536,292.5359802246094,297.1499938964844,293.1499938964844,0.0112203806638717,-3287.111328125,302.6889953613281,0.4804800748825073,0.050000000745058,0.2330512702465057,291.0504150390625,291.1499938964844,270.2516174316406,269.5043029785156,282.71051025390625,292.53369140625,291.0567626953125,1.0,0.2861696183681488,0.9950586557388306,0.9950586557388306,1.0,1.0,-1.3176811933517456,0.5811111330986023,0.7365701198577881,0.2449298501014709,0.0,0.0,0.6359992027282715,57.305362701416016,54.0,96.9724578857422,-11229.19140625,258.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3025207519531,304.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17771.64453125,18000.0,0.0,0.0,0.2687970697879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008244395256042,0.7008314728736877,-7.0015826167946216e-06,0.0,0.00027279483038,0.0,0.0,56.9822998046875,0.0,0.0,0.0,0.4439465999603271,4.0,0.0,1.0
803340,292.4877624511719,297.1499938964844,293.1499938964844,0.1569518744945526,-3294.89453125,304.11639404296875,0.8315012454986572,0.2332887500524521,0.2094049751758575,292.4442749023437,297.1499938964844,293.1499938964844,0.1115113347768783,-2638.36376953125,304.1153259277344,0.7592991590499878,0.1776093393564224,0.167693629860878,292.3780822753906,297.1499938964844,293.1499938964844,0.1886627078056335,-2970.254150390625,304.10308837890625,0.8724285364151001,0.2715183794498443,0.1889663338661193,292.3709411621094,297.1499938964844,293.1499938964844,0.2592132985591888,-5178.38916015625,304.0922241210937,0.9565438032150269,0.3500250279903412,0.3297213613986969,292.572998046875,297.1499938964844,293.1499938964844,0.0113223250955343,-3292.219482421875,302.8064880371094,0.4885701835155487,0.050000000745058,0.2323070019483566,291.11260986328125,291.1499938964844,270.2304382324219,269.47967529296875,282.7105407714844,292.5710754394531,291.117919921875,1.0,0.2860531210899353,0.9939857125282288,0.9939857125282288,1.0,1.0,-1.353893160820007,0.597771406173706,0.7561216950416565,0.2539881467819214,0.0,0.0,0.6367258429527283,54.00960922241211,42.0,86.30873107910156,-11599.044921875,265.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65289306640625,304.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.248046875,18000.0,0.0,0.0,0.2840199470520019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095856070518494,0.7095927000045776,-7.113166248018388e-06,0.0,0.0002882441331166,0.0,0.0,58.73088836669922,0.0,0.0,0.0,0.4477917551994324,4.0,0.0,1.0
803400,292.4877624511719,297.1499938964844,293.1499938964844,0.1569518744945526,-3294.89453125,304.11639404296875,0.8315012454986572,0.2332887500524521,0.2094049751758575,292.4442749023437,297.1499938964844,293.1499938964844,0.1115113347768783,-2638.36376953125,304.1153259277344,0.7592991590499878,0.1776093393564224,0.167693629860878,292.3780822753906,297.1499938964844,293.1499938964844,0.1886627078056335,-2970.254150390625,304.10308837890625,0.8724285364151001,0.2715183794498443,0.1889663338661193,292.3709411621094,297.1499938964844,293.1499938964844,0.2592132985591888,-5178.38916015625,304.0922241210937,0.9565438032150269,0.3500250279903412,0.3297213613986969,292.572998046875,297.1499938964844,293.1499938964844,0.0113223250955343,-3292.219482421875,302.8064880371094,0.4885701835155487,0.050000000745058,0.2323070019483566,291.11260986328125,291.1499938964844,270.2304382324219,269.47967529296875,282.7105407714844,292.5710754394531,291.117919921875,1.0,0.2860531210899353,0.9939857125282288,0.9939857125282288,1.0,1.0,-1.353893160820007,0.597771406173706,0.7561216950416565,0.2539881467819214,0.0,0.0,0.6367258429527283,54.00960922241211,42.0,86.30873107910156,-11599.044921875,265.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65289306640625,304.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.248046875,18000.0,0.0,0.0,0.2840199470520019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095856070518494,0.7095927000045776,-7.113166248018388e-06,0.0,0.0002882441331166,0.0,0.0,58.73088836669922,0.0,0.0,0.0,0.4477917551994324,4.0,0.0,1.0
803460,292.5377502441406,297.1499938964844,293.1499938964844,0.161797285079956,-3374.420166015625,304.1195068359375,0.8626759648323059,0.2399232536554336,0.2152404189109802,292.4940185546875,297.1499938964844,293.1499938964844,0.1170282587409019,-2741.5849609375,304.11767578125,0.7932950854301453,0.1853963583707809,0.1748994141817093,292.42694091796875,297.1499938964844,293.1499938964844,0.1962054371833801,-3063.15625,304.10614013671875,0.909859299659729,0.2811656594276428,0.1955882906913757,292.4192810058594,297.1499938964844,293.1499938964844,0.2674071490764618,-5304.73876953125,304.0977783203125,0.9913613200187684,0.3599521517753601,0.3389354944229126,292.6053466796875,297.1499938964844,293.1499938964844,0.0114010227844119,-3293.675537109375,302.9220275878906,0.503165066242218,0.050000000745058,0.2311262637376785,291.1634826660156,291.1499938964844,270.2107238769531,269.45623779296875,282.7091979980469,292.60369873046875,291.1675109863281,1.0,0.2828786075115204,0.9929239153862,0.9929239153862,1.0,1.0,-1.3871434926986694,0.6131195425987244,0.7740239500999451,0.2623422145843506,0.0,0.0,0.6313945055007935,48.34663009643555,30.0,71.03154754638672,-11927.5830078125,265.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.10809326171875,305.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.06640625,18000.0,0.0,0.0,0.296572208404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038195729255676,0.7038266658782959,-7.094392458384391e-06,0.0,0.0003009830834344,0.0,0.0,57.92549896240234,0.0,0.0,0.0,0.4457363486289978,4.0,0.0,1.0
803520,292.5377502441406,297.1499938964844,293.1499938964844,0.161797285079956,-3374.420166015625,304.1195068359375,0.8626759648323059,0.2399232536554336,0.2152404189109802,292.4940185546875,297.1499938964844,293.1499938964844,0.1170282587409019,-2741.5849609375,304.11767578125,0.7932950854301453,0.1853963583707809,0.1748994141817093,292.42694091796875,297.1499938964844,293.1499938964844,0.1962054371833801,-3063.15625,304.10614013671875,0.909859299659729,0.2811656594276428,0.1955882906913757,292.4192810058594,297.1499938964844,293.1499938964844,0.2674071490764618,-5304.73876953125,304.0977783203125,0.9913613200187684,0.3599521517753601,0.3389354944229126,292.6053466796875,297.1499938964844,293.1499938964844,0.0114010227844119,-3293.675537109375,302.9220275878906,0.503165066242218,0.050000000745058,0.2311262637376785,291.1634826660156,291.1499938964844,270.2107238769531,269.45623779296875,282.7091979980469,292.60369873046875,291.1675109863281,1.0,0.2828786075115204,0.9929239153862,0.9929239153862,1.0,1.0,-1.3871434926986694,0.6131195425987244,0.7740239500999451,0.2623422145843506,0.0,0.0,0.6313945055007935,48.34663009643555,30.0,71.03154754638672,-11927.5830078125,265.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.10809326171875,305.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.06640625,18000.0,0.0,0.0,0.296572208404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038195729255676,0.7038266658782959,-7.094392458384391e-06,0.0,0.0003009830834344,0.0,0.0,57.92549896240234,0.0,0.0,0.0,0.4457363486289978,4.0,0.0,1.0
803580,292.5841369628906,297.1499938964844,293.1499938964844,0.1660951972007751,-3444.17919921875,304.1225280761719,0.8954117298126221,0.2460271418094635,0.2206399142742157,292.5393981933594,297.1499938964844,293.1499938964844,0.1221993491053581,-2837.134521484375,304.1198425292969,0.8262166380882263,0.1928118616342544,0.1817897856235504,292.4718933105469,297.1499938964844,293.1499938964844,0.2032246142625808,-3148.663330078125,304.1091003417969,0.951445698738098,0.29036346077919,0.2019193768501281,292.4461669921875,297.1499938964844,293.1499938964844,0.2517462372779846,-5041.1298828125,304.1429138183594,0.9990000128746032,0.3729028105735779,0.3224018514156341,292.6330261230469,297.1499938964844,293.1499938964844,0.011492783203721,-3296.374267578125,303.03875732421875,0.518737256526947,0.050000000745058,0.2301607578992843,291.22052001953125,291.1499938964844,270.19256591796875,269.4340209960937,282.7174987792969,292.63165283203125,291.228271484375,1.0,0.276492714881897,0.9918621182441713,0.9918621182441713,1.0,1.0,-1.388512134552002,0.613635778427124,0.7748764157295227,0.2629382014274597,0.0,0.0,0.6187629103660583,43.23015213012695,33.0,91.36751556396484,-12070.70703125,254.03317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6537780761719,305.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.21484375,18000.0,0.0,0.0,0.30622598528862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853184700012207,0.6853254437446594,-6.969115474930732e-06,0.0,0.0003107804514002,0.0,0.0,54.98475646972656,0.0,0.0,0.0,0.4385147392749786,4.0,0.0,1.0
803640,292.5841369628906,297.1499938964844,293.1499938964844,0.1660951972007751,-3444.17919921875,304.1225280761719,0.8954117298126221,0.2460271418094635,0.2206399142742157,292.5393981933594,297.1499938964844,293.1499938964844,0.1221993491053581,-2837.134521484375,304.1198425292969,0.8262166380882263,0.1928118616342544,0.1817897856235504,292.4718933105469,297.1499938964844,293.1499938964844,0.2032246142625808,-3148.663330078125,304.1091003417969,0.951445698738098,0.29036346077919,0.2019193768501281,292.4461669921875,297.1499938964844,293.1499938964844,0.2517462372779846,-5041.1298828125,304.1429138183594,0.9990000128746032,0.3729028105735779,0.3224018514156341,292.6330261230469,297.1499938964844,293.1499938964844,0.011492783203721,-3296.374267578125,303.03875732421875,0.518737256526947,0.050000000745058,0.2301607578992843,291.22052001953125,291.1499938964844,270.19256591796875,269.4340209960937,282.7174987792969,292.63165283203125,291.228271484375,1.0,0.276492714881897,0.9918621182441713,0.9918621182441713,1.0,1.0,-1.388512134552002,0.613635778427124,0.7748764157295227,0.2629382014274597,0.0,0.0,0.6187629103660583,43.23015213012695,33.0,91.36751556396484,-12070.70703125,254.03317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6537780761719,305.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.21484375,18000.0,0.0,0.0,0.30622598528862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853184700012207,0.6853254437446594,-6.969115474930732e-06,0.0,0.0003107804514002,0.0,0.0,54.98475646972656,0.0,0.0,0.0,0.4385147392749786,4.0,0.0,1.0
803700,292.6064453125,297.1499938964844,293.1499938964844,0.1678815335035324,-3472.657958984375,304.124267578125,0.9087715744972228,0.2488100677728653,0.2231607586145401,292.5609130859375,297.1499938964844,293.1499938964844,0.1245420947670936,-2879.82421875,304.1210632324219,0.8389843702316284,0.196320965886116,0.1851104199886322,292.4933166503906,297.1499938964844,293.1499938964844,0.2063596099615097,-3186.34912109375,304.11083984375,0.9669363498687744,0.2947455644607544,0.2049766778945922,292.44140625,297.1499938964844,293.1499938964844,0.2419047206640243,-4877.88330078125,304.16192626953125,0.9990000128746032,0.3827455341815948,0.3125330507755279,292.6451416015625,297.1499938964844,293.1499938964844,0.011540800333023,-3296.92724609375,303.0990295410156,0.524863064289093,0.050000000745058,0.2298472821712494,291.2630310058594,291.1499938964844,270.1841125488281,269.42340087890625,282.72137451171875,292.64385986328125,291.2693786621094,1.0,0.2744552493095398,0.9913312196731568,0.9913312196731568,1.0,1.0,-1.3869653940200806,0.6129136681556702,0.7740516662597656,0.2625081539154053,0.0,0.0,0.606936514377594,41.52542495727539,33.0,97.6559829711914,-12088.3388671875,249.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9700622558594,305.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18330.91796875,18000.0,0.0,0.0,0.3097433745861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661447286605835,0.6661515831947327,-6.840189598733559e-06,0.0,0.000314350152621,0.0,0.0,52.04084777832031,0.0,0.0,0.0,0.4311828017234802,4.0,0.0,1.0
803760,292.6283874511719,297.1499938964844,293.1499938964844,0.1697199195623397,-3502.25048828125,304.1256103515625,0.9210861325263976,0.2513894438743591,0.225515991449356,292.5817565917969,297.1499938964844,293.1499938964844,0.1269360929727554,-2923.574951171875,304.1219787597656,0.850310742855072,0.1996886581182479,0.1883076876401901,292.5140380859375,297.1499938964844,293.1499938964844,0.2096343338489532,-3225.912841796875,304.11199951171875,0.979076623916626,0.2989960610866546,0.207943245768547,292.4320678710937,297.1499938964844,293.1499938964844,0.2342713475227356,-4751.529296875,304.1735534667969,0.9990000128746032,0.3935491740703583,0.3048112690448761,292.6560363769531,297.1499938964844,293.1499938964844,0.0116111226379871,-3302.552734375,303.1588439941406,0.5299519896507263,0.050000000745058,0.2296086996793747,291.2914123535156,291.1499938964844,270.176025390625,269.4131164550781,282.7240600585937,292.6549072265625,291.2950744628906,1.0,0.273028165102005,0.9908981919288636,0.9908981919288636,1.0,1.0,-1.3876343965530396,0.6132060885429382,0.7744283080101013,0.2626839280128479,0.0,0.0,0.5945834517478943,40.2653694152832,51.0,81.42799377441406,-12090.169921875,246.68093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3111877441406,305.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18412.15234375,18000.0,0.0,0.0,0.3123522698879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422856450080872,0.642292320728302,-6.66898949930328e-06,0.0,0.000316997844493,0.0,0.0,48.45178985595703,0.0,0.0,0.0,0.4221948385238647,4.0,0.0,1.0
803820,292.67095947265625,297.1499938964844,293.1499938964844,0.1737308353185653,-3567.761474609375,304.12701416015625,0.9237141013145448,0.2559696435928345,0.2298109084367752,292.621826171875,297.1499938964844,293.1499938964844,0.1320257633924484,-3017.040771484375,304.122802734375,0.8559344410896301,0.2059593647718429,0.194401204586029,292.55377197265625,297.1499938964844,293.1499938964844,0.2168308794498443,-3313.44384765625,304.11260986328125,0.983581244945526,0.307047039270401,0.2136698961257934,292.4215393066406,297.1499938964844,293.1499938964844,0.2369561791419983,-4799.09423828125,304.1601867675781,0.9990000128746032,0.4139306545257568,0.3083458542823791,292.6751403808594,297.1499938964844,293.1499938964844,0.0118521191179752,-3334.9560546875,303.276123046875,0.5275890231132507,0.050000000745058,0.2297163903713226,291.2998046875,291.1499938964844,270.16119384765625,269.3935852050781,282.7200927734375,292.6741943359375,291.2974548339844,1.0,0.2779291868209839,0.9900321364402772,0.9900321364402772,1.0,1.0,-1.41133713722229,0.6242189407348633,0.787118136882782,0.2685175240039825,0.0,0.0,0.5732206106185913,41.301570892333984,69.0,12.004731178283691,-12185.5087890625,258.70098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0303955078125,306.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18397.2265625,18000.0,0.0,0.0,0.315080851316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957863926887512,0.5957927107810974,-6.3160246099869255e-06,0.0,0.0003197670157533,0.0,0.0,41.79186248779297,0.0,0.0,0.0,0.4047692120075226,4.0,0.0,1.0
803880,292.67095947265625,297.1499938964844,293.1499938964844,0.1737308353185653,-3567.761474609375,304.12701416015625,0.9237141013145448,0.2559696435928345,0.2298109084367752,292.621826171875,297.1499938964844,293.1499938964844,0.1320257633924484,-3017.040771484375,304.122802734375,0.8559344410896301,0.2059593647718429,0.194401204586029,292.55377197265625,297.1499938964844,293.1499938964844,0.2168308794498443,-3313.44384765625,304.11260986328125,0.983581244945526,0.307047039270401,0.2136698961257934,292.4215393066406,297.1499938964844,293.1499938964844,0.2369561791419983,-4799.09423828125,304.1601867675781,0.9990000128746032,0.4139306545257568,0.3083458542823791,292.6751403808594,297.1499938964844,293.1499938964844,0.0118521191179752,-3334.9560546875,303.276123046875,0.5275890231132507,0.050000000745058,0.2297163903713226,291.2998046875,291.1499938964844,270.16119384765625,269.3935852050781,282.7200927734375,292.6741943359375,291.2974548339844,1.0,0.2779291868209839,0.9900321364402772,0.9900321364402772,1.0,1.0,-1.41133713722229,0.6242189407348633,0.787118136882782,0.2685175240039825,0.0,0.0,0.5732206106185913,41.301570892333984,69.0,12.004731178283691,-12185.5087890625,258.70098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0303955078125,306.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18397.2265625,18000.0,0.0,0.0,0.315080851316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957863926887512,0.5957927107810974,-6.3160246099869255e-06,0.0,0.0003197670157533,0.0,0.0,41.79186248779297,0.0,0.0,0.0,0.4047692120075226,4.0,0.0,1.0
803940,292.71142578125,297.1499938964844,293.1499938964844,0.1781310737133026,-3640.390625,304.1273193359375,0.906013548374176,0.2598990797996521,0.2336062341928482,292.6599426269531,297.1499938964844,293.1499938964844,0.1374089866876602,-3116.08984375,304.1228942871094,0.8452118039131165,0.2116096168756485,0.2000305652618408,292.5916748046875,297.1499938964844,293.1499938964844,0.2247105687856674,-3409.495849609375,304.1119384765625,0.970835030078888,0.3144657015800476,0.2190519571304321,292.445556640625,297.1499938964844,293.1499938964844,0.2574600279331207,-5138.84423828125,304.1221923828125,0.9990000128746032,0.4276000559329986,0.3299218118190765,292.6923217773437,297.1499938964844,293.1499938964844,0.012203368358314,-3389.487548828125,303.3886413574219,0.5143421292304993,0.050000000745058,0.2304038405418396,291.2529296875,291.1499938964844,270.1480712890625,269.37548828125,282.70806884765625,292.69146728515625,291.2479858398437,1.0,0.2893486022949219,0.9891660809516908,0.9891660809516908,1.0,1.0,-1.455831527709961,0.6449353694915771,0.8108962178230286,0.2796578109264374,0.0,0.0,0.562267005443573,45.86712646484375,87.0,-51.43733978271485,-12439.4423828125,288.7135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70867919921875,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.314453125,18000.0,0.0,0.0,0.3153870105743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666439533233643,0.5666500329971313,-6.073253189242678e-06,0.0,0.0003200776991434,0.0,0.0,37.80336380004883,0.0,0.0,0.0,0.39373579621315,4.0,0.0,1.0
804000,292.71142578125,297.1499938964844,293.1499938964844,0.1781310737133026,-3640.390625,304.1273193359375,0.906013548374176,0.2598990797996521,0.2336062341928482,292.6599426269531,297.1499938964844,293.1499938964844,0.1374089866876602,-3116.08984375,304.1228942871094,0.8452118039131165,0.2116096168756485,0.2000305652618408,292.5916748046875,297.1499938964844,293.1499938964844,0.2247105687856674,-3409.495849609375,304.1119384765625,0.970835030078888,0.3144657015800476,0.2190519571304321,292.445556640625,297.1499938964844,293.1499938964844,0.2574600279331207,-5138.84423828125,304.1221923828125,0.9990000128746032,0.4276000559329986,0.3299218118190765,292.6923217773437,297.1499938964844,293.1499938964844,0.012203368358314,-3389.487548828125,303.3886413574219,0.5143421292304993,0.050000000745058,0.2304038405418396,291.2529296875,291.1499938964844,270.1480712890625,269.37548828125,282.70806884765625,292.69146728515625,291.2479858398437,1.0,0.2893486022949219,0.9891660809516908,0.9891660809516908,1.0,1.0,-1.455831527709961,0.6449353694915771,0.8108962178230286,0.2796578109264374,0.0,0.0,0.562267005443573,45.86712646484375,87.0,-51.43733978271485,-12439.4423828125,288.7135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70867919921875,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.314453125,18000.0,0.0,0.0,0.3153870105743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666439533233643,0.5666500329971313,-6.073253189242678e-06,0.0,0.0003200776991434,0.0,0.0,37.80336380004883,0.0,0.0,0.0,0.39373579621315,4.0,0.0,1.0
804060,292.7491149902344,297.1499938964844,293.1499938964844,0.1825430989265442,-3713.14306640625,304.1275329589844,0.8798020482063293,0.2633662521839142,0.2370414584875106,292.696533203125,297.1499938964844,293.1499938964844,0.1426827311515808,-3212.6181640625,304.1231384277344,0.8256629705429077,0.2166036963462829,0.2051580846309662,292.6282043457031,297.1499938964844,293.1499938964844,0.2326113134622573,-3505.22705078125,304.1114807128906,0.944716215133667,0.3212018609046936,0.2240466773509979,292.5086975097656,297.1499938964844,293.1499938964844,0.2915049791336059,-5687.94970703125,304.0746154785156,0.9990000128746032,0.4327256381511688,0.3646309673786163,292.70977783203125,297.1499938964844,293.1499938964844,0.0126224569976329,-3455.166015625,303.4944152832031,0.4967162907123565,0.050000000745058,0.2316078543663025,291.1864624023437,291.1499938964844,270.1367492675781,269.35888671875,282.6908874511719,292.7087707519531,291.1810913085937,1.0,0.3057903051376343,0.9881162047386168,0.9881162047386168,1.0,1.0,-1.5152170658111572,0.6727163791656494,0.8425006866455078,0.2945967018604278,0.0,0.0,0.5617528557777405,53.54008483886719,105.0,-82.84713745117188,-12844.9921875,335.4579467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24908447265625,306.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.796875,18000.0,0.0,0.0,0.3146092593669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579883456230164,0.5579943060874939,-5.974484793114243e-06,0.0,0.0003192884032614,0.0,0.0,36.529029846191406,0.0,0.0,0.0,0.3901552259922027,4.0,0.0,1.0
804120,292.7491149902344,297.1499938964844,293.1499938964844,0.1825430989265442,-3713.14306640625,304.1275329589844,0.8798020482063293,0.2633662521839142,0.2370414584875106,292.696533203125,297.1499938964844,293.1499938964844,0.1426827311515808,-3212.6181640625,304.1231384277344,0.8256629705429077,0.2166036963462829,0.2051580846309662,292.6282043457031,297.1499938964844,293.1499938964844,0.2326113134622573,-3505.22705078125,304.1114807128906,0.944716215133667,0.3212018609046936,0.2240466773509979,292.5086975097656,297.1499938964844,293.1499938964844,0.2915049791336059,-5687.94970703125,304.0746154785156,0.9990000128746032,0.4327256381511688,0.3646309673786163,292.70977783203125,297.1499938964844,293.1499938964844,0.0126224569976329,-3455.166015625,303.4944152832031,0.4967162907123565,0.050000000745058,0.2316078543663025,291.1864624023437,291.1499938964844,270.1367492675781,269.35888671875,282.6908874511719,292.7087707519531,291.1810913085937,1.0,0.3057903051376343,0.9881162047386168,0.9881162047386168,1.0,1.0,-1.5152170658111572,0.6727163791656494,0.8425006866455078,0.2945967018604278,0.0,0.0,0.5617528557777405,53.54008483886719,105.0,-82.84713745117188,-12844.9921875,335.4579467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24908447265625,306.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.796875,18000.0,0.0,0.0,0.3146092593669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579883456230164,0.5579943060874939,-5.974484793114243e-06,0.0,0.0003192884032614,0.0,0.0,36.529029846191406,0.0,0.0,0.0,0.3901552259922027,4.0,0.0,1.0
804180,292.7839660644531,297.1499938964844,293.1499938964844,0.1867643296718597,-3782.354736328125,304.12799072265625,0.8508628606796265,0.266450971364975,0.2402300983667373,292.7316589355469,297.1499938964844,293.1499938964844,0.1475994884967804,-3301.882568359375,304.1239318847656,0.8014602661132812,0.2209698408842086,0.2097792625427246,292.6635131835937,297.1499938964844,293.1499938964844,0.24011792242527,-3595.349609375,304.11181640625,0.9112533926963806,0.3272653222084045,0.2286370247602462,292.60675048828125,297.1499938964844,293.1499938964844,0.3351629376411438,-6369.97216796875,304.0271911621094,0.9990000128746032,0.4291598498821258,0.4077028632164001,292.7286682128906,297.1499938964844,293.1499938964844,0.0130857331678271,-3526.003662109375,303.5912475585937,0.4775658547878265,0.050000000745058,0.2333088517189026,291.1203308105469,291.1499938964844,270.1273193359375,269.3438415527344,282.67742919921875,292.73858642578125,291.1159362792969,1.0,0.3258474171161651,0.9870663285255432,0.9870663285255432,1.0,1.0,-1.583993673324585,0.705059826374054,0.878933846950531,0.3120072484016418,0.0,0.0,0.5702264904975891,64.13683319091797,108.0,-86.72669982910156,-13358.9306640625,398.3941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876159667969,306.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17903.12890625,18000.0,0.0,0.0,0.314077615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675927400588989,0.5675987005233765,-6.005114300933201e-06,0.0,0.0003187488473486,0.0,0.0,37.53828048706055,0.0,0.0,0.0,0.3932223320007324,4.0,0.0,1.0
804240,292.7839660644531,297.1499938964844,293.1499938964844,0.1867643296718597,-3782.354736328125,304.12799072265625,0.8508628606796265,0.266450971364975,0.2402300983667373,292.7316589355469,297.1499938964844,293.1499938964844,0.1475994884967804,-3301.882568359375,304.1239318847656,0.8014602661132812,0.2209698408842086,0.2097792625427246,292.6635131835937,297.1499938964844,293.1499938964844,0.24011792242527,-3595.349609375,304.11181640625,0.9112533926963806,0.3272653222084045,0.2286370247602462,292.60675048828125,297.1499938964844,293.1499938964844,0.3351629376411438,-6369.97216796875,304.0271911621094,0.9990000128746032,0.4291598498821258,0.4077028632164001,292.7286682128906,297.1499938964844,293.1499938964844,0.0130857331678271,-3526.003662109375,303.5912475585937,0.4775658547878265,0.050000000745058,0.2333088517189026,291.1203308105469,291.1499938964844,270.1273193359375,269.3438415527344,282.67742919921875,292.73858642578125,291.1159362792969,1.0,0.3258474171161651,0.9870663285255432,0.9870663285255432,1.0,1.0,-1.583993673324585,0.705059826374054,0.878933846950531,0.3120072484016418,0.0,0.0,0.5702264904975891,64.13683319091797,108.0,-86.72669982910156,-13358.9306640625,398.3941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876159667969,306.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17903.12890625,18000.0,0.0,0.0,0.314077615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675927400588989,0.5675987005233765,-6.005114300933201e-06,0.0,0.0003187488473486,0.0,0.0,37.53828048706055,0.0,0.0,0.0,0.3932223320007324,4.0,0.0,1.0
804300,292.8001403808594,297.1499938964844,293.1499938964844,0.1885109096765518,-3810.429443359375,304.1288452148437,0.8332790732383728,0.2679121196269989,0.2418185472488403,292.7481689453125,297.1499938964844,293.1499938964844,0.1497312933206558,-3339.93896484375,304.12481689453125,0.7846240401268005,0.2230295240879058,0.212025836110115,292.6799011230469,297.1499938964844,293.1499938964844,0.243369847536087,-3633.72998046875,304.1128845214844,0.8914453983306885,0.3302078545093536,0.2308878898620605,292.65350341796875,297.1499938964844,293.1499938964844,0.3349198400974273,-6356.8564453125,304.0500183105469,0.9790662527084352,0.4268459379673004,0.4058496654033661,292.73809814453125,297.1499938964844,293.1499938964844,0.0133392615243792,-3561.931884765625,303.6383972167969,0.4622788727283478,0.050000000745058,0.2346133738756179,291.10772705078125,291.1499938964844,270.1233215332031,269.3369445800781,282.6845397949219,292.757568359375,291.1098937988281,1.0,0.3337215483188629,0.9865413904190063,0.9865413904190063,1.0,1.0,-1.59054696559906,0.7080395221710205,0.8825075030326843,0.3139854669570923,0.0,0.0,0.5745623111724854,71.26422119140625,108.0,-41.5191535949707,-13510.3671875,421.2415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,307.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.869140625,18000.0,0.0,0.0,0.3141515851020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769802331924438,0.5769863128662109,-6.0603451856877655e-06,0.0,0.0003188239352311,0.0,0.0,38.67320251464844,0.0,0.0,0.0,0.3964489996433258,4.0,0.0,1.0
804360,292.8160095214844,297.1499938964844,293.1499938964844,0.189690887928009,-3828.708740234375,304.13055419921875,0.8209537267684937,0.2692283987998962,0.2432797402143478,292.76434326171875,297.1499938964844,293.1499938964844,0.1513905674219131,-3368.8759765625,304.1263732910156,0.7729536294937134,0.2249417752027511,0.2141301780939102,292.6958923339844,297.1499938964844,293.1499938964844,0.2459655106067657,-3663.7021484375,304.1148986816406,0.877998948097229,0.3330211043357849,0.2330753803253173,292.6870422363281,297.1499938964844,293.1499938964844,0.3345175385475158,-6342.81103515625,304.0688171386719,0.9614273905754088,0.4265385270118713,0.4049343466758728,292.7474975585937,297.1499938964844,293.1499938964844,0.0135393682867288,-3586.804443359375,303.6853332519531,0.4494282603263855,0.050000000745058,0.2357134819030761,291.1253662109375,291.1499938964844,270.11981201171875,269.3304443359375,282.68621826171875,292.7678527832031,291.1274719238281,1.0,0.340637058019638,0.985750675201416,0.985750675201416,1.0,1.0,-1.5976638793945312,0.7113721370697021,0.8862917423248291,0.3157922625541687,0.0,0.0,0.5744393467903137,77.30005645751953,111.0,-3.3855321407318115,-13608.23828125,441.6026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,307.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0234375,18000.0,0.0,0.0,0.3143340051174164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812897682189941,0.581295907497406,-6.104034127929481e-06,0.0,0.0003190090355928,0.0,0.0,39.297664642333984,0.0,0.0,0.0,0.3980577886104584,4.0,0.0,1.0
804420,292.8462219238281,297.1499938964844,293.1499938964844,0.1921468526124954,-3867.452880859375,304.1329040527344,0.8034735918045044,0.2715614736080169,0.2458077073097229,292.7952880859375,297.1499938964844,293.1499938964844,0.154711440205574,-3427.237548828125,304.1286926269531,0.7579395771026611,0.2284330129623413,0.2178990691900253,292.7281494140625,297.1499938964844,293.1499938964844,0.2511295676231384,-3723.68017578125,304.11798095703125,0.8605453968048096,0.3379847705364227,0.2369417548179626,292.73406982421875,297.1499938964844,293.1499938964844,0.3373834192752838,-6376.29541015625,304.0906982421875,0.9361180067062378,0.4286949634552002,0.4065776169300079,292.7652282714844,297.1499938964844,293.1499938964844,0.0139431720599532,-3638.033203125,303.77593994140625,0.4330276250839233,0.050000000745058,0.2374893724918365,291.1320495605469,291.1499938964844,270.11431884765625,269.3187255859375,282.6926574707031,292.7937316894531,291.1322021484375,1.0,0.3521623611450195,0.9841692447662354,0.9841692447662354,1.0,1.0,-1.6139711141586304,0.7190183997154236,0.894952654838562,0.3199450671672821,0.0,0.0,0.5761183500289917,87.15739440917969,114.0,2.0472819805145264,-13738.646484375,477.9922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,307.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.056640625,18000.0,0.0,0.0,0.3147728145122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840346217155457,0.5840407609939575,-6.133868282631738e-06,0.0,0.0003194543824065,0.0,0.0,39.70903396606445,0.0,0.0,0.0,0.3993027508258819,4.0,0.0,1.0
804480,292.8462219238281,297.1499938964844,293.1499938964844,0.1921468526124954,-3867.452880859375,304.1329040527344,0.8034735918045044,0.2715614736080169,0.2458077073097229,292.7952880859375,297.1499938964844,293.1499938964844,0.154711440205574,-3427.237548828125,304.1286926269531,0.7579395771026611,0.2284330129623413,0.2178990691900253,292.7281494140625,297.1499938964844,293.1499938964844,0.2511295676231384,-3723.68017578125,304.11798095703125,0.8605453968048096,0.3379847705364227,0.2369417548179626,292.73406982421875,297.1499938964844,293.1499938964844,0.3373834192752838,-6376.29541015625,304.0906982421875,0.9361180067062378,0.4286949634552002,0.4065776169300079,292.7652282714844,297.1499938964844,293.1499938964844,0.0139431720599532,-3638.033203125,303.77593994140625,0.4330276250839233,0.050000000745058,0.2374893724918365,291.1320495605469,291.1499938964844,270.11431884765625,269.3187255859375,282.6926574707031,292.7937316894531,291.1322021484375,1.0,0.3521623611450195,0.9841692447662354,0.9841692447662354,1.0,1.0,-1.6139711141586304,0.7190183997154236,0.894952654838562,0.3199450671672821,0.0,0.0,0.5761183500289917,87.15739440917969,114.0,2.0472819805145264,-13738.646484375,477.9922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,307.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.056640625,18000.0,0.0,0.0,0.3147728145122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840346217155457,0.5840407609939575,-6.133868282631738e-06,0.0,0.0003194543824065,0.0,0.0,39.70903396606445,0.0,0.0,0.0,0.3993027508258819,4.0,0.0,1.0
804540,292.87408447265625,297.1499938964844,293.1499938964844,0.1943240463733673,-3901.76416015625,304.1349792480469,0.7915254235267639,0.2736044526100158,0.2479758262634277,292.8240051269531,297.1499938964844,293.1499938964844,0.1577288657426834,-3480.083740234375,304.1307678222656,0.7488763332366943,0.2315946519374847,0.2212475687265396,292.7590637207031,297.1499938964844,293.1499938964844,0.2557565867900848,-3777.154541015625,304.1209411621094,0.849862813949585,0.3424037992954254,0.2403155416250229,292.7690734863281,297.1499938964844,293.1499938964844,0.3416253924369812,-6433.9599609375,304.1032409667969,0.9201352000236512,0.4321226179599762,0.4099054336547851,292.7812194824219,297.1499938964844,293.1499938964844,0.0143260676413774,-3684.56103515625,303.8650817871094,0.4231085479259491,0.050000000745058,0.2388759404420852,291.1333923339844,291.1499938964844,270.1108703613281,269.30877685546875,282.70172119140625,292.82275390625,291.1334228515625,1.0,0.3613932132720947,0.9825878739356996,0.9825878739356996,1.0,1.0,-1.6303064823150637,0.7266840934753418,0.9036223888397216,0.3241148591041565,0.0,0.0,0.578213632106781,94.94204711914062,102.0,1.5470733642578125,-13860.7177734375,509.34173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,307.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.806640625,18000.0,0.0,0.0,0.3153680860996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881516337394714,0.5881578326225281,-6.163116722746054e-06,0.0,0.0003200585197191,0.0,0.0,40.24799728393555,0.0,0.0,0.0,0.400821715593338,4.0,0.0,1.0
804600,292.87408447265625,297.1499938964844,293.1499938964844,0.1943240463733673,-3901.76416015625,304.1349792480469,0.7915254235267639,0.2736044526100158,0.2479758262634277,292.8240051269531,297.1499938964844,293.1499938964844,0.1577288657426834,-3480.083740234375,304.1307678222656,0.7488763332366943,0.2315946519374847,0.2212475687265396,292.7590637207031,297.1499938964844,293.1499938964844,0.2557565867900848,-3777.154541015625,304.1209411621094,0.849862813949585,0.3424037992954254,0.2403155416250229,292.7690734863281,297.1499938964844,293.1499938964844,0.3416253924369812,-6433.9599609375,304.1032409667969,0.9201352000236512,0.4321226179599762,0.4099054336547851,292.7812194824219,297.1499938964844,293.1499938964844,0.0143260676413774,-3684.56103515625,303.8650817871094,0.4231085479259491,0.050000000745058,0.2388759404420852,291.1333923339844,291.1499938964844,270.1108703613281,269.30877685546875,282.70172119140625,292.82275390625,291.1334228515625,1.0,0.3613932132720947,0.9825878739356996,0.9825878739356996,1.0,1.0,-1.6303064823150637,0.7266840934753418,0.9036223888397216,0.3241148591041565,0.0,0.0,0.578213632106781,94.94204711914062,102.0,1.5470733642578125,-13860.7177734375,509.34173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,307.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.806640625,18000.0,0.0,0.0,0.3153680860996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881516337394714,0.5881578326225281,-6.163116722746054e-06,0.0,0.0003200585197191,0.0,0.0,40.24799728393555,0.0,0.0,0.0,0.400821715593338,4.0,0.0,1.0
804660,292.8994445800781,297.1499938964844,293.1499938964844,0.196103498339653,-3929.664306640625,304.13702392578125,0.7911579012870789,0.2754477858543396,0.2497086375951767,292.85028076171875,297.1499938964844,293.1499938964844,0.160342589020729,-3525.6279296875,304.1328125,0.7499601244926453,0.2345226258039474,0.2241065502166748,292.7879943847656,297.1499938964844,293.1499938964844,0.2598043084144592,-3823.656494140625,304.1238708496094,0.8508740067481995,0.3464405834674835,0.2432179600000381,292.7986755371094,297.1499938964844,293.1499938964844,0.3458232283592224,-6492.41552734375,304.1117553710937,0.9201602935791016,0.4357630014419555,0.4133578538894653,292.7953796386719,297.1499938964844,293.1499938964844,0.0146001782268285,-3713.90283203125,303.9539489746094,0.4216344356536865,0.050000000745058,0.2391088753938675,291.1332397460937,291.1499938964844,270.10955810546875,269.3006896972656,282.711669921875,292.8499755859375,291.13330078125,1.0,0.3638316988945007,0.9814133048057556,0.9814133048057556,1.0,1.0,-1.643731951713562,0.7329854369163513,0.9107465147972108,0.3275755941867828,0.0,0.0,0.5804811120033264,96.50471496582033,90.0,0.6742379069328308,-13957.966796875,522.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2578125,18000.0,0.0,0.0,0.3161653578281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925115942955017,0.5925177335739136,-6.193799436005065e-06,0.0,0.0003208676644135,0.0,0.0,40.82194137573242,0.0,0.0,0.0,0.4024331867694855,4.0,0.0,1.0
804720,292.8994445800781,297.1499938964844,293.1499938964844,0.196103498339653,-3929.664306640625,304.13702392578125,0.7911579012870789,0.2754477858543396,0.2497086375951767,292.85028076171875,297.1499938964844,293.1499938964844,0.160342589020729,-3525.6279296875,304.1328125,0.7499601244926453,0.2345226258039474,0.2241065502166748,292.7879943847656,297.1499938964844,293.1499938964844,0.2598043084144592,-3823.656494140625,304.1238708496094,0.8508740067481995,0.3464405834674835,0.2432179600000381,292.7986755371094,297.1499938964844,293.1499938964844,0.3458232283592224,-6492.41552734375,304.1117553710937,0.9201602935791016,0.4357630014419555,0.4133578538894653,292.7953796386719,297.1499938964844,293.1499938964844,0.0146001782268285,-3713.90283203125,303.9539489746094,0.4216344356536865,0.050000000745058,0.2391088753938675,291.1332397460937,291.1499938964844,270.10955810546875,269.3006896972656,282.711669921875,292.8499755859375,291.13330078125,1.0,0.3638316988945007,0.9814133048057556,0.9814133048057556,1.0,1.0,-1.643731951713562,0.7329854369163513,0.9107465147972108,0.3275755941867828,0.0,0.0,0.5804811120033264,96.50471496582033,90.0,0.6742379069328308,-13957.966796875,522.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2578125,18000.0,0.0,0.0,0.3161653578281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925115942955017,0.5925177335739136,-6.193799436005065e-06,0.0,0.0003208676644135,0.0,0.0,40.82194137573242,0.0,0.0,0.0,0.4024331867694855,4.0,0.0,1.0
804780,292.9223327636719,297.1499938964844,293.1499938964844,0.1975849121809005,-3952.80078125,304.13885498046875,0.7986922860145569,0.2771493196487427,0.2511431574821472,292.8741149902344,297.1499938964844,293.1499938964844,0.1626513451337814,-3565.6943359375,304.1346740722656,0.7580277323722839,0.2372813075780868,0.2266208380460739,292.8147888183594,297.1499938964844,293.1499938964844,0.2633862495422363,-3864.615234375,304.1266174316406,0.859892725944519,0.3501757681369781,0.2457717806100845,292.8251037597656,297.1499938964844,293.1499938964844,0.3496651351451874,-6546.3369140625,304.1180419921875,0.930845022201538,0.4393019080162048,0.4165897965431213,292.8077697753906,297.1499938964844,293.1499938964844,0.0147877698764204,-3730.115478515625,304.0428161621094,0.425568550825119,0.050000000745058,0.2385017424821853,291.1331787109375,291.1499938964844,270.11041259765625,269.2944641113281,282.7204895019531,292.8716125488281,291.1332702636719,1.0,0.3619782328605652,0.9802387356758118,0.9802387356758118,1.0,1.0,-1.654692530632019,0.7381261587142944,0.9165663719177246,0.3303993940353393,0.0,0.0,0.58272784948349,93.526611328125,78.0,0.3377299606800079,-14036.4365234375,520.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.7578125,18000.0,0.0,0.0,0.3171454966068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968810319900513,0.5968872308731079,-6.225244760571513e-06,0.0,0.0003218623751308,0.0,0.0,41.405799865722656,0.0,0.0,0.0,0.4040609002113342,4.0,0.0,1.0
