time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804840,292.9223327636719,297.1499938964844,293.1499938964844,0.1975849121809005,-3952.80078125,304.13885498046875,0.7986922860145569,0.2771493196487427,0.2511431574821472,292.8741149902344,297.1499938964844,293.1499938964844,0.1626513451337814,-3565.6943359375,304.1346740722656,0.7580277323722839,0.2372813075780868,0.2266208380460739,292.8147888183594,297.1499938964844,293.1499938964844,0.2633862495422363,-3864.615234375,304.1266174316406,0.859892725944519,0.3501757681369781,0.2457717806100845,292.8251037597656,297.1499938964844,293.1499938964844,0.3496651351451874,-6546.3369140625,304.1180419921875,0.930845022201538,0.4393019080162048,0.4165897965431213,292.8077697753906,297.1499938964844,293.1499938964844,0.0147877698764204,-3730.115478515625,304.0428161621094,0.425568550825119,0.050000000745058,0.2385017424821853,291.1331787109375,291.1499938964844,270.11041259765625,269.2944641113281,282.7204895019531,292.8716125488281,291.1332702636719,1.0,0.3619782328605652,0.9802387356758118,0.9802387356758118,1.0,1.0,-1.654692530632019,0.7381261587142944,0.9165663719177246,0.3303993940353393,0.0,0.0,0.58272784948349,93.526611328125,78.0,0.3377299606800079,-14036.4365234375,520.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.7578125,18000.0,0.0,0.0,0.3171454966068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968810319900513,0.5968872308731079,-6.225244760571513e-06,0.0,0.0003218623751308,0.0,0.0,41.405799865722656,0.0,0.0,0.0,0.4040609002113342,4.0,0.0,1.0
804900,292.9330139160156,297.1499938964844,293.1499938964844,0.1982230395078659,-3962.729736328125,304.1397399902344,0.80472332239151,0.2779398262500763,0.2517657279968261,292.8851928710937,297.1499938964844,293.1499938964844,0.1637058705091476,-3583.939697265625,304.13555908203125,0.7641914486885071,0.238596424460411,0.2277729213237762,292.82745361328125,297.1499938964844,293.1499938964844,0.2650187909603119,-3883.2197265625,304.1278991699219,0.8668286800384521,0.3519342541694641,0.2469388097524643,292.83740234375,297.1499938964844,293.1499938964844,0.3514283895492553,-6571.1416015625,304.12066650390625,0.9391985535621644,0.4410006701946258,0.4180989861488342,292.8133850097656,297.1499938964844,293.1499938964844,0.0148580577224493,-3734.69970703125,304.0872497558594,0.4292284250259399,0.050000000745058,0.2379834055900573,291.1335754394531,291.1499938964844,270.1116943359375,269.29205322265625,282.72528076171875,292.8819274902344,291.1336975097656,1.0,0.3598794937133789,0.9796514511108398,0.9796514511108398,1.0,1.0,-1.6594148874282837,0.7403386235237122,0.9190763235092164,0.3316167294979095,0.0,0.0,0.5837854743003845,90.87362670898438,78.0,0.829168438911438,-14070.025390625,515.9714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,307.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.35546875,18000.0,0.0,0.0,0.3176936507225036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990360379219055,0.5990422964096069,-6.241030405362835e-06,0.0,0.0003224186657462,0.0,0.0,41.69709396362305,0.0,0.0,0.0,0.4048654437065124,4.0,0.0,1.0
804960,292.9432067871094,297.1499938964844,293.1499938964844,0.1987961530685424,-3971.623046875,304.1405639648437,0.8119455575942993,0.2786858379840851,0.2523286342620849,292.89581298828125,297.1499938964844,293.1499938964844,0.1646986454725265,-3601.084228515625,304.1363830566406,0.7717258930206299,0.2398659586906433,0.2288606911897659,292.83966064453125,297.1499938964844,293.1499938964844,0.2665540277957916,-3900.679443359375,304.1291198730469,0.8753201365470886,0.3536230027675628,0.2480393648147583,292.84912109375,297.1499938964844,293.1499938964844,0.353096067905426,-6594.630859375,304.1229553222656,0.9491679072380066,0.4426560401916504,0.4195427298545837,292.8186340332031,297.1499938964844,293.1499938964844,0.0149157438427209,-3737.441650390625,304.13165283203125,0.4340566992759704,0.050000000745058,0.2373585850000381,291.1342468261719,291.1499938964844,270.1135559082031,269.2901916503906,282.73028564453125,292.8919372558594,291.1343994140625,1.0,0.3571748435497284,0.9790642261505128,0.9790642261505128,1.0,1.0,-1.6637022495269775,0.7423454523086548,0.9213567972183228,0.3327219486236572,0.0,0.0,0.5847682952880859,87.64197540283203,66.0,1.4090856313705444,-14099.90625,509.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,307.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.017578125,18000.0,0.0,0.0,0.3182724714279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010740995407104,0.6010803580284119,-6.25625852990197e-06,0.0,0.0003230060974601,0.0,0.0,41.9753303527832,0.0,0.0,0.0,0.4056308567523956,4.0,0.0,1.0
805020,292.962646484375,297.1499938964844,293.1499938964844,0.1998941451311111,-3988.9306640625,304.141845703125,0.8335795402526855,0.2799784541130066,0.2531813979148865,292.916015625,297.1499938964844,293.1499938964844,0.1666104793548584,-3634.312255859375,304.1376953125,0.7954210638999939,0.2422064840793609,0.2307465821504593,292.8626708984375,297.1499938964844,293.1499938964844,0.2696112692356109,-3935.692626953125,304.13092041015625,0.90217125415802,0.3568134307861328,0.2500118613243103,292.87127685546875,297.1499938964844,293.1499938964844,0.356488972902298,-6643.1181640625,304.126220703125,0.9774734973907472,0.4457864463329315,0.4221512377262115,292.8303527832031,297.1499938964844,293.1499938964844,0.016513267531991,-3949.75732421875,304.1463623046875,0.4677656888961792,0.0547831393778324,0.2506676316261291,291.1241455078125,291.1499938964844,270.1189880371094,269.2879333496094,282.73406982421875,292.911376953125,291.1214599609375,1.0,0.3509400486946106,0.9778897166252136,0.9778897166252136,1.0,1.0,-1.688454270362854,0.7541110515594482,0.9343432188034058,0.3388466238975525,0.0,0.0,0.5884109139442444,78.38517761230469,54.0,-20.938825607299805,-14228.7578125,498.4384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717346191406,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.91015625,18000.0,0.0,0.0,0.3195736408233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058357357978821,0.6058419942855835,-6.287513770075748e-06,0.0,0.0003243266255594,0.0,0.0,42.60597610473633,0.0,0.0,0.0,0.4074428677558899,4.0,0.0,1.0
805080,292.962646484375,297.1499938964844,293.1499938964844,0.1998941451311111,-3988.9306640625,304.141845703125,0.8335795402526855,0.2799784541130066,0.2531813979148865,292.916015625,297.1499938964844,293.1499938964844,0.1666104793548584,-3634.312255859375,304.1376953125,0.7954210638999939,0.2422064840793609,0.2307465821504593,292.8626708984375,297.1499938964844,293.1499938964844,0.2696112692356109,-3935.692626953125,304.13092041015625,0.90217125415802,0.3568134307861328,0.2500118613243103,292.87127685546875,297.1499938964844,293.1499938964844,0.356488972902298,-6643.1181640625,304.126220703125,0.9774734973907472,0.4457864463329315,0.4221512377262115,292.8303527832031,297.1499938964844,293.1499938964844,0.016513267531991,-3949.75732421875,304.1463623046875,0.4677656888961792,0.0547831393778324,0.2506676316261291,291.1241455078125,291.1499938964844,270.1189880371094,269.2879333496094,282.73406982421875,292.911376953125,291.1214599609375,1.0,0.3509400486946106,0.9778897166252136,0.9778897166252136,1.0,1.0,-1.688454270362854,0.7541110515594482,0.9343432188034058,0.3388466238975525,0.0,0.0,0.5884109139442444,78.38517761230469,54.0,-20.938825607299805,-14228.7578125,498.4384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717346191406,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.91015625,18000.0,0.0,0.0,0.3195736408233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058357357978821,0.6058419942855835,-6.287513770075748e-06,0.0,0.0003243266255594,0.0,0.0,42.60597610473633,0.0,0.0,0.0,0.4074428677558899,4.0,0.0,1.0
805140,292.9813537597656,297.1499938964844,293.1499938964844,0.2009306102991104,-4005.499267578125,304.14288330078125,0.8608312606811523,0.2809315025806427,0.2537308633327484,292.9349670410156,297.1499938964844,293.1499938964844,0.16848224401474,-3667.04052734375,304.1387023925781,0.8234908580780029,0.2442922592163086,0.2323651611804962,292.8835754394531,297.1499938964844,293.1499938964844,0.2727991342544555,-3972.429931640625,304.13201904296875,0.9389716982841492,0.3598529100418091,0.2518458366394043,292.8893127441406,297.1499938964844,293.1499938964844,0.3523187041282654,-6574.9443359375,304.1429748535156,0.9990000128746032,0.4491650760173797,0.4164991080760956,292.8484191894531,297.1499938964844,293.1499938964844,0.0191539600491523,-4267.3486328125,304.1432189941406,0.5005596876144409,0.0592283755540847,0.2703177034854889,291.0980529785156,291.1499938964844,270.1268005371094,269.2877502441406,282.7408447265625,292.9305419921875,291.0984802246094,1.0,0.3438728153705597,0.9767152070999146,0.9767152070999146,1.0,1.0,-1.709999442100525,0.7642326951026917,0.945766806602478,0.3446235060691833,0.0,0.0,0.5975396037101746,68.84952545166016,42.0,-18.263559341430664,-14419.48828125,484.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,307.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17855.91015625,18000.0,0.0,0.0,0.3215389847755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214583516120911,0.621464729309082,-6.383365871442948e-06,0.0,0.0003263211692683,0.0,0.0,44.67747116088867,0.0,0.0,0.0,0.413114458322525,4.0,0.0,1.0
805200,292.9813537597656,297.1499938964844,293.1499938964844,0.2009306102991104,-4005.499267578125,304.14288330078125,0.8608312606811523,0.2809315025806427,0.2537308633327484,292.9349670410156,297.1499938964844,293.1499938964844,0.16848224401474,-3667.04052734375,304.1387023925781,0.8234908580780029,0.2442922592163086,0.2323651611804962,292.8835754394531,297.1499938964844,293.1499938964844,0.2727991342544555,-3972.429931640625,304.13201904296875,0.9389716982841492,0.3598529100418091,0.2518458366394043,292.8893127441406,297.1499938964844,293.1499938964844,0.3523187041282654,-6574.9443359375,304.1429748535156,0.9990000128746032,0.4491650760173797,0.4164991080760956,292.8484191894531,297.1499938964844,293.1499938964844,0.0191539600491523,-4267.3486328125,304.1432189941406,0.5005596876144409,0.0592283755540847,0.2703177034854889,291.0980529785156,291.1499938964844,270.1268005371094,269.2877502441406,282.7408447265625,292.9305419921875,291.0984802246094,1.0,0.3438728153705597,0.9767152070999146,0.9767152070999146,1.0,1.0,-1.709999442100525,0.7642326951026917,0.945766806602478,0.3446235060691833,0.0,0.0,0.5975396037101746,68.84952545166016,42.0,-18.263559341430664,-14419.48828125,484.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,307.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17855.91015625,18000.0,0.0,0.0,0.3215389847755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214583516120911,0.621464729309082,-6.383365871442948e-06,0.0,0.0003263211692683,0.0,0.0,44.67747116088867,0.0,0.0,0.0,0.413114458322525,4.0,0.0,1.0
805260,293.0000305175781,297.1499938964844,293.1499938964844,0.2005931884050369,-3998.740234375,304.14581298828125,0.8850480318069458,0.2814216315746307,0.2540330290794372,292.9532165527344,297.1499938964844,293.1499938964844,0.1692810803651809,-3679.642333984375,304.1411437988281,0.8463884592056274,0.2460403442382812,0.233845368027687,292.9031677246094,297.1499938964844,293.1499938964844,0.2743882536888122,-3989.347412109375,304.1353759765625,0.9691885113716124,0.3626303374767303,0.2536404132843017,292.8651733398437,297.1499938964844,293.1499938964844,0.3198882639408111,-6069.9794921875,304.19903564453125,0.9990000128746032,0.460554838180542,0.3840160965919494,292.8687744140625,297.1499938964844,293.1499938964844,0.0212902668863534,-4496.3349609375,304.1419677734375,0.5273236632347107,0.062745414674282,0.2857326865196228,291.1372985839844,291.1499938964844,270.1370849609375,269.28973388671875,282.76239013671875,292.9480895996094,291.1400756835937,1.0,0.3343307375907898,0.9753756523132324,0.9753756523132324,1.0,1.0,-1.6939034461975098,0.7564886808395386,0.9374147057533264,0.3406010568141937,0.0,0.0,0.5968937873840332,61.51472854614258,60.0,36.24726104736328,-14370.05078125,453.1651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7293395996094,307.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.263671875,18000.0,0.0,0.0,0.3237997591495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279144883155823,0.627920925617218,-6.4584337451378815e-06,0.0,0.0003286155697423,0.0,0.0,45.75286483764648,0.0,0.0,0.0,0.4157035648822784,4.0,0.0,1.0
805320,293.0000305175781,297.1499938964844,293.1499938964844,0.2005931884050369,-3998.740234375,304.14581298828125,0.8850480318069458,0.2814216315746307,0.2540330290794372,292.9532165527344,297.1499938964844,293.1499938964844,0.1692810803651809,-3679.642333984375,304.1411437988281,0.8463884592056274,0.2460403442382812,0.233845368027687,292.9031677246094,297.1499938964844,293.1499938964844,0.2743882536888122,-3989.347412109375,304.1353759765625,0.9691885113716124,0.3626303374767303,0.2536404132843017,292.8651733398437,297.1499938964844,293.1499938964844,0.3198882639408111,-6069.9794921875,304.19903564453125,0.9990000128746032,0.460554838180542,0.3840160965919494,292.8687744140625,297.1499938964844,293.1499938964844,0.0212902668863534,-4496.3349609375,304.1419677734375,0.5273236632347107,0.062745414674282,0.2857326865196228,291.1372985839844,291.1499938964844,270.1370849609375,269.28973388671875,282.76239013671875,292.9480895996094,291.1400756835937,1.0,0.3343307375907898,0.9753756523132324,0.9753756523132324,1.0,1.0,-1.6939034461975098,0.7564886808395386,0.9374147057533264,0.3406010568141937,0.0,0.0,0.5968937873840332,61.51472854614258,60.0,36.24726104736328,-14370.05078125,453.1651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7293395996094,307.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.263671875,18000.0,0.0,0.0,0.3237997591495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279144883155823,0.627920925617218,-6.4584337451378815e-06,0.0,0.0003286155697423,0.0,0.0,45.75286483764648,0.0,0.0,0.0,0.4157035648822784,4.0,0.0,1.0
805380,293.0191345214844,297.1499938964844,293.1499938964844,0.2004377245903015,-3995.709716796875,304.1473999023437,0.8922271132469177,0.2813467979431152,0.2540225386619568,292.97186279296875,297.1499938964844,293.1499938964844,0.1702377647161483,-3695.742919921875,304.1424560546875,0.8542617559432983,0.2472442090511322,0.2350421547889709,292.9226379394531,297.1499938964844,293.1499938964844,0.2764122486114502,-4012.094970703125,304.13677978515625,0.9783977270126344,0.3649358749389648,0.255273163318634,292.82049560546875,297.1499938964844,293.1499938964844,0.3099612891674042,-5922.0869140625,304.19775390625,0.9990000128746032,0.4768619835376739,0.3750519454479217,292.8895874023437,297.1499938964844,293.1499938964844,0.0233191307634115,-4701.13623046875,304.1412658691406,0.5424371957778931,0.06564661860466,0.2990131080150604,291.14990234375,291.1499938964844,270.1498413085937,269.2939147949219,282.7836608886719,292.9815979003906,291.1490173339844,1.0,0.3346376717090606,0.9740360379219056,0.9740360379219056,1.0,1.0,-1.70244562625885,0.7605758905410767,0.9418697357177734,0.342498630285263,0.0,0.0,0.5953614711761475,59.89458465576172,78.0,10.479514122009276,-14355.11328125,453.5676879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227478027344,307.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.814453125,18000.0,0.0,0.0,0.3255753815174103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238473653793335,0.6238538026809692,-6.438951004383853e-06,0.0,0.0003304176207166,0.0,0.0,45.2309684753418,0.0,0.0,0.0,0.4144083559513092,4.0,0.0,1.0
805440,293.0191345214844,297.1499938964844,293.1499938964844,0.2004377245903015,-3995.709716796875,304.1473999023437,0.8922271132469177,0.2813467979431152,0.2540225386619568,292.97186279296875,297.1499938964844,293.1499938964844,0.1702377647161483,-3695.742919921875,304.1424560546875,0.8542617559432983,0.2472442090511322,0.2350421547889709,292.9226379394531,297.1499938964844,293.1499938964844,0.2764122486114502,-4012.094970703125,304.13677978515625,0.9783977270126344,0.3649358749389648,0.255273163318634,292.82049560546875,297.1499938964844,293.1499938964844,0.3099612891674042,-5922.0869140625,304.19775390625,0.9990000128746032,0.4768619835376739,0.3750519454479217,292.8895874023437,297.1499938964844,293.1499938964844,0.0233191307634115,-4701.13623046875,304.1412658691406,0.5424371957778931,0.06564661860466,0.2990131080150604,291.14990234375,291.1499938964844,270.1498413085937,269.2939147949219,282.7836608886719,292.9815979003906,291.1490173339844,1.0,0.3346376717090606,0.9740360379219056,0.9740360379219056,1.0,1.0,-1.70244562625885,0.7605758905410767,0.9418697357177734,0.342498630285263,0.0,0.0,0.5953614711761475,59.89458465576172,78.0,10.479514122009276,-14355.11328125,453.5676879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227478027344,307.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.814453125,18000.0,0.0,0.0,0.3255753815174103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238473653793335,0.6238538026809692,-6.438951004383853e-06,0.0,0.0003304176207166,0.0,0.0,45.2309684753418,0.0,0.0,0.0,0.4144083559513092,4.0,0.0,1.0
805500,293.028564453125,297.1499938964844,293.1499938964844,0.2005264312028885,-3997.198486328125,304.147705078125,0.8891158699989319,0.2811543941497803,0.2539208233356476,292.98114013671875,297.1499938964844,293.1499938964844,0.1708404421806335,-3706.27978515625,304.1427307128906,0.8521279692649841,0.2476784735918045,0.235530599951744,292.93212890625,297.1499938964844,293.1499938964844,0.2777057588100433,-4027.024169921875,304.1368408203125,0.9763631820678712,0.36595219373703,0.2560299932956695,292.8087158203125,297.1499938964844,293.1499938964844,0.3132641911506653,-5977.89111328125,304.1829833984375,0.9990000128746032,0.483358770608902,0.3787390291690826,292.89971923828125,297.1499938964844,293.1499938964844,0.02435895614326,-4802.71826171875,304.1409606933594,0.5448866486549377,0.066958300769329,0.305251806974411,291.1405944824219,291.1499938964844,270.1571960449219,269.2968444824219,282.7868957519531,292.99090576171875,291.13885498046875,1.0,0.3375936150550842,0.9733662605285645,0.9733662605285645,1.0,1.0,-1.7157310247421265,0.7668994665145874,0.9488316178321838,0.3457932472229004,0.0,0.0,0.5968935489654541,60.95936584472656,78.0,-8.63845443725586,-14417.51953125,464.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,307.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.509765625,18000.0,0.0,0.0,0.3264013826847076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249307990074158,0.6249372363090515,-6.4394084802188445e-06,0.0,0.0003312558983452,0.0,0.0,45.34282684326172,0.0,0.0,0.0,0.4147693812847137,4.0,0.0,1.0
805560,293.0378112792969,297.1499938964844,293.1499938964844,0.2006670534610748,-3999.6396484375,304.1478881835937,0.8826037049293518,0.2808723747730255,0.2537699043750763,292.9903259277344,297.1499938964844,293.1499938964844,0.1714762449264526,-3717.503662109375,304.14288330078125,0.8469125032424927,0.2480158358812332,0.2359591275453567,292.94140625,297.1499938964844,293.1499938964844,0.2791020274162292,-4043.229248046875,304.1366882324219,0.9708126187324524,0.3668909668922424,0.256756454706192,292.8074951171875,297.1499938964844,293.1499938964844,0.3209739625453949,-6101.94287109375,304.16290283203125,0.9990000128746032,0.4879292249679565,0.3867375552654266,292.9097595214844,297.1499938964844,293.1499938964844,0.0253981612622737,-4902.06591796875,304.1407165527344,0.5445248484611511,0.0681563541293144,0.3111998438835144,291.1253967285156,291.1499938964844,270.1651916503906,269.3003845214844,282.7875671386719,292.9981994628906,291.12310791015625,1.0,0.3421106934547424,0.9728099703788756,0.9728099703788756,1.0,1.0,-1.7336779832839966,0.7754555344581604,0.9582224488258362,0.3502779304981231,0.0,0.0,0.6000311374664307,63.036075592041016,96.0,-25.61910057067871,-14519.8232421875,481.7332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71929931640625,307.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.71484375,18000.0,0.0,0.0,0.3273147940635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287693381309509,0.6287758350372314,-6.4580494836263824e-06,0.0,0.0003321829135529,0.0,0.0,45.83750915527344,0.0,0.0,0.0,0.4161514937877655,4.0,0.0,1.0
805620,293.05596923828125,297.1499938964844,293.1499938964844,0.2009271830320358,-4004.314208984375,304.1481628417969,0.8624770641326904,0.2800379693508148,0.2533176839351654,293.0083312988281,297.1499938964844,293.1499938964844,0.1727071106433868,-3739.3486328125,304.1432189941406,0.8300835490226746,0.2484120875597,0.2366451174020767,292.95928955078125,297.1499938964844,293.1499938964844,0.2819737792015075,-4076.586669921875,304.1363525390625,0.950360894203186,0.3685480952262878,0.2581234276294708,292.837890625,297.1499938964844,293.1499938964844,0.3475281596183777,-6517.7060546875,304.1141662597656,0.9990000128746032,0.4905341863632202,0.4134251177310943,292.929931640625,297.1499938964844,293.1499938964844,0.0272785257548093,-5084.57421875,304.1407165527344,0.5371348857879639,0.0701528713107109,0.321858286857605,291.08746337890625,291.1499938964844,270.1831970214844,269.3091735839844,282.7861328125,293.0138854980469,291.0848693847656,1.0,0.3549770712852478,0.9716974496841432,0.9716974496841432,1.0,1.0,-1.7804369926452637,0.7977930307388306,0.9826439619064332,0.3620145618915558,0.0,0.0,0.6108450293540955,69.91715240478516,114.0,-45.93067932128906,-14826.109375,532.2081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656494140625,307.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17829.701171875,18000.0,0.0,0.0,0.3297650218009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457011103630066,0.6457076668739319,-6.5639819695206825e-06,0.0,0.000334669573931,0.0,0.0,48.198028564453125,0.0,0.0,0.0,0.4224501550197601,4.0,0.0,1.0
805680,293.05596923828125,297.1499938964844,293.1499938964844,0.2009271830320358,-4004.314208984375,304.1481628417969,0.8624770641326904,0.2800379693508148,0.2533176839351654,293.0083312988281,297.1499938964844,293.1499938964844,0.1727071106433868,-3739.3486328125,304.1432189941406,0.8300835490226746,0.2484120875597,0.2366451174020767,292.95928955078125,297.1499938964844,293.1499938964844,0.2819737792015075,-4076.586669921875,304.1363525390625,0.950360894203186,0.3685480952262878,0.2581234276294708,292.837890625,297.1499938964844,293.1499938964844,0.3475281596183777,-6517.7060546875,304.1141662597656,0.9990000128746032,0.4905341863632202,0.4134251177310943,292.929931640625,297.1499938964844,293.1499938964844,0.0272785257548093,-5084.57421875,304.1407165527344,0.5371348857879639,0.0701528713107109,0.321858286857605,291.08746337890625,291.1499938964844,270.1831970214844,269.3091735839844,282.7861328125,293.0138854980469,291.0848693847656,1.0,0.3549770712852478,0.9716974496841432,0.9716974496841432,1.0,1.0,-1.7804369926452637,0.7977930307388306,0.9826439619064332,0.3620145618915558,0.0,0.0,0.6108450293540955,69.91715240478516,114.0,-45.93067932128906,-14826.109375,532.2081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656494140625,307.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17829.701171875,18000.0,0.0,0.0,0.3297650218009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457011103630066,0.6457076668739319,-6.5639819695206825e-06,0.0,0.000334669573931,0.0,0.0,48.198028564453125,0.0,0.0,0.0,0.4224501550197601,4.0,0.0,1.0
805740,293.0736389160156,297.1499938964844,293.1499938964844,0.2010253518819809,-4006.4296875,304.14862060546875,0.8380299210548401,0.2788348793983459,0.2526462376117706,293.02587890625,297.1499938964844,293.1499938964844,0.1737818866968155,-3758.48828125,304.1436767578125,0.8081069588661194,0.2484430521726608,0.2371000349521637,292.976318359375,297.1499938964844,293.1499938964844,0.284792959690094,-4109.2490234375,304.1361999511719,0.9210269451141356,0.3699221014976501,0.2593759894371032,292.90966796875,297.1499938964844,293.1499938964844,0.3858471512794494,-7101.37060546875,304.0622863769531,0.9990000128746032,0.4839755892753601,0.4508165419101715,292.9504089355469,297.1499938964844,293.1499938964844,0.0286787338554859,-5231.72412109375,304.1414489746094,0.5242096781730652,0.0715774148702621,0.3305123448371887,291.0463562011719,291.1499938964844,270.203857421875,269.3203430175781,282.7782287597656,293.0224304199219,291.0438537597656,1.0,0.3716710209846496,0.9705849289894104,0.9705849289894104,1.0,1.0,-1.8369665145874023,0.8248783349990845,1.012088179588318,0.3762393593788147,0.0,0.0,0.6273916363716125,80.02303314208984,117.0,-53.82398986816406,-15232.263671875,602.0628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50201416015625,307.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17711.376953125,18000.0,0.0,0.0,0.3335614502429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747607588768005,0.6747675538063049,-6.770237632736098e-06,0.0,0.0003385224554222,0.0,0.0,52.569297790527344,0.0,0.0,0.0,0.4336244165897369,4.0,0.0,1.0
805800,293.0736389160156,297.1499938964844,293.1499938964844,0.2010253518819809,-4006.4296875,304.14862060546875,0.8380299210548401,0.2788348793983459,0.2526462376117706,293.02587890625,297.1499938964844,293.1499938964844,0.1737818866968155,-3758.48828125,304.1436767578125,0.8081069588661194,0.2484430521726608,0.2371000349521637,292.976318359375,297.1499938964844,293.1499938964844,0.284792959690094,-4109.2490234375,304.1361999511719,0.9210269451141356,0.3699221014976501,0.2593759894371032,292.90966796875,297.1499938964844,293.1499938964844,0.3858471512794494,-7101.37060546875,304.0622863769531,0.9990000128746032,0.4839755892753601,0.4508165419101715,292.9504089355469,297.1499938964844,293.1499938964844,0.0286787338554859,-5231.72412109375,304.1414489746094,0.5242096781730652,0.0715774148702621,0.3305123448371887,291.0463562011719,291.1499938964844,270.203857421875,269.3203430175781,282.7782287597656,293.0224304199219,291.0438537597656,1.0,0.3716710209846496,0.9705849289894104,0.9705849289894104,1.0,1.0,-1.8369665145874023,0.8248783349990845,1.012088179588318,0.3762393593788147,0.0,0.0,0.6273916363716125,80.02303314208984,117.0,-53.82398986816406,-15232.263671875,602.0628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50201416015625,307.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17711.376953125,18000.0,0.0,0.0,0.3335614502429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747607588768005,0.6747675538063049,-6.770237632736098e-06,0.0,0.0003385224554222,0.0,0.0,52.569297790527344,0.0,0.0,0.0,0.4336244165897369,4.0,0.0,1.0
805860,293.0901794433594,297.1499938964844,293.1499938964844,0.2001271843910217,-3991.4921875,304.1506652832031,0.8116133809089661,0.2774184942245483,0.2518723309040069,293.04217529296875,297.1499938964844,293.1499938964844,0.1739979237318039,-3761.587646484375,304.1455078125,0.7815923094749451,0.2482789009809494,0.2374582886695861,292.9918518066406,297.1499938964844,293.1499938964844,0.286339670419693,-4126.1279296875,304.13836669921875,0.8903738260269165,0.3711738288402557,0.2606131732463836,292.9851379394531,297.1499938964844,293.1499938964844,0.3888143301010132,-7130.1103515625,304.0888061523437,0.9740002751350404,0.4746644198894501,0.4520170092582702,292.9696044921875,297.1499938964844,293.1499938964844,0.030428634956479,-5354.83837890625,304.1415405273437,0.5090063214302063,0.0727412775158882,0.3381396532058716,291.0543212890625,291.1499938964844,270.227294921875,269.333984375,282.7943420410156,293.0381774902344,291.0578308105469,1.0,0.3837741315364837,0.9687668681144714,0.9687668681144714,1.0,1.0,-1.8486474752426147,0.8303081393241882,1.0183393955230713,0.3795499503612518,0.0,0.0,0.6410176753997803,92.2432098388672,120.0,13.889476776123049,-15450.48046875,648.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2816162109375,307.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17705.111328125,18000.0,0.0,0.0,0.3387985825538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091553211212158,0.7091623544692993,-7.057866241666488e-06,0.0,0.0003438374842517,0.0,0.0,58.32406997680664,0.0,0.0,0.0,0.447178453207016,4.0,0.0,1.0
805920,293.0901794433594,297.1499938964844,293.1499938964844,0.2001271843910217,-3991.4921875,304.1506652832031,0.8116133809089661,0.2774184942245483,0.2518723309040069,293.04217529296875,297.1499938964844,293.1499938964844,0.1739979237318039,-3761.587646484375,304.1455078125,0.7815923094749451,0.2482789009809494,0.2374582886695861,292.9918518066406,297.1499938964844,293.1499938964844,0.286339670419693,-4126.1279296875,304.13836669921875,0.8903738260269165,0.3711738288402557,0.2606131732463836,292.9851379394531,297.1499938964844,293.1499938964844,0.3888143301010132,-7130.1103515625,304.0888061523437,0.9740002751350404,0.4746644198894501,0.4520170092582702,292.9696044921875,297.1499938964844,293.1499938964844,0.030428634956479,-5354.83837890625,304.1415405273437,0.5090063214302063,0.0727412775158882,0.3381396532058716,291.0543212890625,291.1499938964844,270.227294921875,269.333984375,282.7943420410156,293.0381774902344,291.0578308105469,1.0,0.3837741315364837,0.9687668681144714,0.9687668681144714,1.0,1.0,-1.8486474752426147,0.8303081393241882,1.0183393955230713,0.3795499503612518,0.0,0.0,0.6410176753997803,92.2432098388672,120.0,13.889476776123049,-15450.48046875,648.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2816162109375,307.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17705.111328125,18000.0,0.0,0.0,0.3387985825538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091553211212158,0.7091623544692993,-7.057866241666488e-06,0.0,0.0003438374842517,0.0,0.0,58.32406997680664,0.0,0.0,0.0,0.447178453207016,4.0,0.0,1.0
805980,293.1063842773437,297.1499938964844,293.1499938964844,0.1984529495239257,-3963.759521484375,304.1531982421875,0.7920571565628052,0.2756485342979431,0.250718742609024,293.05828857421875,297.1499938964844,293.1499938964844,0.1735049188137054,-3751.98779296875,304.1477966308594,0.7640365362167358,0.24774731695652,0.2374216318130493,293.00689697265625,297.1499938964844,293.1499938964844,0.2869599163532257,-4132.0478515625,304.14117431640625,0.8713717460632324,0.3721287846565246,0.2616047859191894,293.0213623046875,297.1499938964844,293.1499938964844,0.3852082192897796,-7065.859375,304.1146850585937,0.9490051865577698,0.4714489281177521,0.4482488334178924,292.9873046875,297.1499938964844,293.1499938964844,0.0314829833805561,-5442.11767578125,304.142578125,0.500047504901886,0.0737189054489135,0.3445077836513519,291.0887756347656,291.1499938964844,270.2535705566406,269.35015869140625,282.816650390625,293.05792236328125,291.0904541015625,1.0,0.3925118744373321,0.9669487476348876,0.9669487476348876,1.0,1.0,-1.851476788520813,0.831607460975647,1.0198694467544556,0.3801655769348144,0.0,0.0,0.6465579271316528,101.83991241455078,123.0,32.92042541503906,-15494.373046875,681.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1123962402344,307.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.7421875,18000.0,0.0,0.0,0.3443298041820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252892851829529,0.7252965569496155,-7.22975482858601e-06,0.0,0.0003494509728625,0.0,0.0,61.39084243774414,0.0,0.0,0.0,0.4540836811065674,4.0,0.0,1.0
806040,293.1063842773437,297.1499938964844,293.1499938964844,0.1984529495239257,-3963.759521484375,304.1531982421875,0.7920571565628052,0.2756485342979431,0.250718742609024,293.05828857421875,297.1499938964844,293.1499938964844,0.1735049188137054,-3751.98779296875,304.1477966308594,0.7640365362167358,0.24774731695652,0.2374216318130493,293.00689697265625,297.1499938964844,293.1499938964844,0.2869599163532257,-4132.0478515625,304.14117431640625,0.8713717460632324,0.3721287846565246,0.2616047859191894,293.0213623046875,297.1499938964844,293.1499938964844,0.3852082192897796,-7065.859375,304.1146850585937,0.9490051865577698,0.4714489281177521,0.4482488334178924,292.9873046875,297.1499938964844,293.1499938964844,0.0314829833805561,-5442.11767578125,304.142578125,0.500047504901886,0.0737189054489135,0.3445077836513519,291.0887756347656,291.1499938964844,270.2535705566406,269.35015869140625,282.816650390625,293.05792236328125,291.0904541015625,1.0,0.3925118744373321,0.9669487476348876,0.9669487476348876,1.0,1.0,-1.851476788520813,0.831607460975647,1.0198694467544556,0.3801655769348144,0.0,0.0,0.6465579271316528,101.83991241455078,123.0,32.92042541503906,-15494.373046875,681.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1123962402344,307.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.7421875,18000.0,0.0,0.0,0.3443298041820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252892851829529,0.7252965569496155,-7.22975482858601e-06,0.0,0.0003494509728625,0.0,0.0,61.39084243774414,0.0,0.0,0.0,0.4540836811065674,4.0,0.0,1.0
806100,293.1141052246094,297.1499938964844,293.1499938964844,0.1975618451833725,-3949.140625,304.1542358398437,0.7846719622612,0.274681806564331,0.2500183582305908,293.06610107421875,297.1499938964844,293.1499938964844,0.1731787025928497,-3745.915771484375,304.1488037109375,0.7577049732208252,0.2473733276128769,0.2372511178255081,293.0140686035156,297.1499938964844,293.1499938964844,0.2872379124164581,-4134.76513671875,304.14227294921875,0.8646990656852722,0.3725307583808899,0.2620108127593994,293.0328369140625,297.1499938964844,293.1499938964844,0.3845323324203491,-7052.3623046875,304.1222839355469,0.9397354125976562,0.4708188772201538,0.4475716948509216,292.9955444335937,297.1499938964844,293.1499938964844,0.0319507122039794,-5480.67333984375,304.1430969238281,0.4971016943454742,0.0741636306047439,0.3472747206687927,291.1015014648437,291.1499938964844,270.2677917480469,269.35919189453125,282.8274230957031,293.06658935546875,291.10321044921875,1.0,0.3960670828819275,0.9660397171974182,0.9660397171974182,1.0,1.0,-1.8534281253814693,0.8325119614601135,1.0209161043167114,0.3806188106536865,0.0,0.0,0.6485134363174438,105.69915771484376,123.0,34.32219314575195,-15514.76171875,694.8707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0579833984375,306.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.337890625,18000.0,0.0,0.0,0.3470069468021393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310829162597656,0.731090247631073,-7.288590495591052e-06,0.0,0.0003521679318509,0.0,0.0,62.49522399902344,0.0,0.0,0.0,0.4565179646015167,4.0,0.0,1.0
806160,293.1215515136719,297.1499938964844,293.1499938964844,0.1966224908828735,-3933.776611328125,304.1551818847656,0.7783398628234863,0.2736718356609344,0.2492601722478866,293.07373046875,297.1499938964844,293.1499938964844,0.1727896481752395,-3738.783935546875,304.14971923828125,0.7523725628852844,0.246939942240715,0.2370036393404007,293.02099609375,297.1499938964844,293.1499938964844,0.2874666154384613,-4136.9580078125,304.14324951171875,0.8591921925544739,0.3728936910629272,0.2623746693134308,293.04217529296875,297.1499938964844,293.1499938964844,0.3841363787651062,-7043.79931640625,304.1280212402344,0.9319937825202942,0.470471978187561,0.4472508132457733,293.0033264160156,297.1499938964844,293.1499938964844,0.0323866046965122,-5516.43212890625,304.1435546875,0.4947573244571686,0.0745875984430313,0.3498545289039612,291.1137084960937,291.1499938964844,270.2827453613281,269.368896484375,282.83807373046875,293.0745849609375,291.1152648925781,1.0,0.3992125988006592,0.9653500914573668,0.9653500914573668,1.0,1.0,-1.8553701639175413,0.8334199786186218,1.0219502449035645,0.3810772597789764,0.0,0.0,0.6497054696083069,109.11328887939452,126.0,33.97665023803711,-15531.568359375,707.1438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0229797363281,306.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.619140625,18000.0,0.0,0.0,0.3495789468288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351891398429871,0.7351964712142944,-7.332677796512144e-06,0.0,0.000354778196197,0.0,0.0,63.30083465576172,0.0,0.0,0.0,0.4582605361938476,4.0,0.0,1.0
806220,293.1356811523437,297.1499938964844,293.1499938964844,0.1946357488632202,-3901.392333984375,304.15673828125,0.7678254246711731,0.2715300917625427,0.2475960254669189,293.0883178710937,297.1499938964844,293.1499938964844,0.1718626022338867,-3722.03125,304.1513671875,0.7436741590499878,0.2459090501070022,0.2363110184669494,293.0340576171875,297.1499938964844,293.1499938964844,0.2878220081329345,-4140.298828125,304.1448974609375,0.8505025506019592,0.3735125660896301,0.2629975080490112,293.0572204589844,297.1499938964844,293.1499938964844,0.3836917281150818,-7033.359375,304.135986328125,0.9197570085525512,0.4701448082923889,0.4470719397068023,293.01776123046875,297.1499938964844,293.1499938964844,0.0331857167184352,-5581.66748046875,304.1443786621094,0.4912233352661133,0.0753779411315918,0.354568600654602,291.1357421875,291.1499938964844,270.3148498535156,269.3902893066406,282.8597412109375,293.08917236328125,291.1371459960937,1.0,0.4045541286468506,0.9639708399772644,0.9639708399772644,1.0,1.0,-1.8587347269058228,0.8349881172180176,1.0237466096878052,0.3818585872650146,0.0,0.0,0.6501070857048035,114.96131896972656,129.0,31.35846328735352,-15555.8291015625,728.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00933837890625,306.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.419921875,18000.0,0.0,0.0,0.3542723953723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738789439201355,0.7387968301773071,-7.378653663181467e-06,0.0,0.0003595414455048,0.0,0.0,64.06114196777344,0.0,0.0,0.0,0.4598475694656372,4.0,0.0,1.0
806280,293.1356811523437,297.1499938964844,293.1499938964844,0.1946357488632202,-3901.392333984375,304.15673828125,0.7678254246711731,0.2715300917625427,0.2475960254669189,293.0883178710937,297.1499938964844,293.1499938964844,0.1718626022338867,-3722.03125,304.1513671875,0.7436741590499878,0.2459090501070022,0.2363110184669494,293.0340576171875,297.1499938964844,293.1499938964844,0.2878220081329345,-4140.298828125,304.1448974609375,0.8505025506019592,0.3735125660896301,0.2629975080490112,293.0572204589844,297.1499938964844,293.1499938964844,0.3836917281150818,-7033.359375,304.135986328125,0.9197570085525512,0.4701448082923889,0.4470719397068023,293.01776123046875,297.1499938964844,293.1499938964844,0.0331857167184352,-5581.66748046875,304.1443786621094,0.4912233352661133,0.0753779411315918,0.354568600654602,291.1357421875,291.1499938964844,270.3148498535156,269.3902893066406,282.8597412109375,293.08917236328125,291.1371459960937,1.0,0.4045541286468506,0.9639708399772644,0.9639708399772644,1.0,1.0,-1.8587347269058228,0.8349881172180176,1.0237466096878052,0.3818585872650146,0.0,0.0,0.6501070857048035,114.96131896972656,129.0,31.35846328735352,-15555.8291015625,728.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00933837890625,306.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.419921875,18000.0,0.0,0.0,0.3542723953723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738789439201355,0.7387968301773071,-7.378653663181467e-06,0.0,0.0003595414455048,0.0,0.0,64.06114196777344,0.0,0.0,0.0,0.4598475694656372,4.0,0.0,1.0
806340,293.1488647460937,297.1499938964844,293.1499938964844,0.1925034075975418,-3866.712646484375,304.1580505371094,0.7591484785079956,0.2692170739173889,0.2457517236471176,293.1022033691406,297.1499938964844,293.1499938964844,0.1707436889410019,-3702.02734375,304.1527709960937,0.7365717887878418,0.2446597069501876,0.2353806346654892,293.0461730957031,297.1499938964844,293.1499938964844,0.2880389094352722,-4142.171875,304.146240234375,0.8437546491622925,0.3739938735961914,0.2634984850883484,293.0697326660156,297.1499938964844,293.1499938964844,0.3833173811435699,-7025.25244140625,304.1412353515625,0.9104431867599488,0.4699536859989166,0.4470719397068023,293.03076171875,297.1499938964844,293.1499938964844,0.0338957048952579,-5639.255859375,304.1450500488281,0.4885931611061096,0.0760881826281547,0.3587647080421448,291.1559753417969,291.1499938964844,270.3500061035156,269.41436767578125,282.8824157714844,293.1024169921875,291.1572570800781,1.0,0.4089614450931549,0.962591588497162,0.962591588497162,1.0,1.0,-1.86104416847229,0.8360509276390076,1.0249931812286377,0.3823629021644592,0.0,0.0,0.6479356288909912,119.90331268310548,117.0,28.75102996826172,-15566.2861328125,745.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0647888183594,307.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.99609375,18000.0,0.0,0.0,0.3581883311271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366185188293457,0.7366259098052979,-7.371998435701244e-06,0.0,0.0003635156317614,0.0,0.0,63.74275588989258,0.0,0.0,0.0,0.4590520858764648,4.0,0.0,1.0
806400,293.1488647460937,297.1499938964844,293.1499938964844,0.1925034075975418,-3866.712646484375,304.1580505371094,0.7591484785079956,0.2692170739173889,0.2457517236471176,293.1022033691406,297.1499938964844,293.1499938964844,0.1707436889410019,-3702.02734375,304.1527709960937,0.7365717887878418,0.2446597069501876,0.2353806346654892,293.0461730957031,297.1499938964844,293.1499938964844,0.2880389094352722,-4142.171875,304.146240234375,0.8437546491622925,0.3739938735961914,0.2634984850883484,293.0697326660156,297.1499938964844,293.1499938964844,0.3833173811435699,-7025.25244140625,304.1412353515625,0.9104431867599488,0.4699536859989166,0.4470719397068023,293.03076171875,297.1499938964844,293.1499938964844,0.0338957048952579,-5639.255859375,304.1450500488281,0.4885931611061096,0.0760881826281547,0.3587647080421448,291.1559753417969,291.1499938964844,270.3500061035156,269.41436767578125,282.8824157714844,293.1024169921875,291.1572570800781,1.0,0.4089614450931549,0.962591588497162,0.962591588497162,1.0,1.0,-1.86104416847229,0.8360509276390076,1.0249931812286377,0.3823629021644592,0.0,0.0,0.6479356288909912,119.90331268310548,117.0,28.75102996826172,-15566.2861328125,745.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0647888183594,307.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.99609375,18000.0,0.0,0.0,0.3581883311271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366185188293457,0.7366259098052979,-7.371998435701244e-06,0.0,0.0003635156317614,0.0,0.0,63.74275588989258,0.0,0.0,0.0,0.4590520858764648,4.0,0.0,1.0
806460,293.1622314453125,297.1499938964844,293.1499938964844,0.1899136304855346,-3824.52099609375,304.1596984863281,0.7576990127563477,0.2665379345417022,0.2434289306402206,293.1163635253906,297.1499938964844,293.1499938964844,0.1691391915082931,-3673.4873046875,304.154541015625,0.7359767556190491,0.2429996281862259,0.2339086085557937,293.0580139160156,297.1499938964844,293.1499938964844,0.2878277003765106,-4139.09033203125,304.1478576660156,0.844935417175293,0.374221533536911,0.2636920511722564,293.0814819335937,297.1499938964844,293.1499938964844,0.3825289607048034,-7011.6484375,304.1454467773437,0.9114618897438048,0.4696063697338104,0.4467777013778686,293.0432434082031,297.1499938964844,293.1499938964844,0.0342701748013496,-5668.64453125,304.1460876464844,0.4904105961322784,0.0765819773077964,0.3611830472946167,291.1766662597656,291.1499938964844,270.3886108398437,269.4416809082031,282.9081726074219,293.11553955078125,291.1781311035156,1.0,0.4076878130435943,0.9612542986869812,0.9612542986869812,1.0,1.0,-1.85927414894104,0.8351460099220276,1.0241280794143677,0.3818624019622803,0.0,0.0,0.6430402398109436,119.17273712158205,105.0,29.58084487915039,-15545.5380859375,742.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1815795898437,307.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.23046875,18000.0,0.0,0.0,0.3611466288566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287877202033997,0.728795051574707,-7.315258244489087e-06,0.0,0.0003665179247036,0.0,0.0,62.38648223876953,0.0,0.0,0.0,0.4559344947338104,4.0,0.0,1.0
806520,293.1622314453125,297.1499938964844,293.1499938964844,0.1899136304855346,-3824.52099609375,304.1596984863281,0.7576990127563477,0.2665379345417022,0.2434289306402206,293.1163635253906,297.1499938964844,293.1499938964844,0.1691391915082931,-3673.4873046875,304.154541015625,0.7359767556190491,0.2429996281862259,0.2339086085557937,293.0580139160156,297.1499938964844,293.1499938964844,0.2878277003765106,-4139.09033203125,304.1478576660156,0.844935417175293,0.374221533536911,0.2636920511722564,293.0814819335937,297.1499938964844,293.1499938964844,0.3825289607048034,-7011.6484375,304.1454467773437,0.9114618897438048,0.4696063697338104,0.4467777013778686,293.0432434082031,297.1499938964844,293.1499938964844,0.0342701748013496,-5668.64453125,304.1460876464844,0.4904105961322784,0.0765819773077964,0.3611830472946167,291.1766662597656,291.1499938964844,270.3886108398437,269.4416809082031,282.9081726074219,293.11553955078125,291.1781311035156,1.0,0.4076878130435943,0.9612542986869812,0.9612542986869812,1.0,1.0,-1.85927414894104,0.8351460099220276,1.0241280794143677,0.3818624019622803,0.0,0.0,0.6430402398109436,119.17273712158205,105.0,29.58084487915039,-15545.5380859375,742.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1815795898437,307.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.23046875,18000.0,0.0,0.0,0.3611466288566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287877202033997,0.728795051574707,-7.315258244489087e-06,0.0,0.0003665179247036,0.0,0.0,62.38648223876953,0.0,0.0,0.0,0.4559344947338104,4.0,0.0,1.0
