time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806580,293.1754455566406,297.1499938964844,293.1499938964844,0.1868625730276107,-3774.72998046875,304.1615295410156,0.7609275579452515,0.2635459303855896,0.2406383901834488,293.1308288574219,297.1499938964844,293.1499938964844,0.1670056283473968,-3635.626708984375,304.1565856933594,0.7395688891410828,0.2409219741821289,0.2318592518568039,293.069580078125,297.1499938964844,293.1499938964844,0.2871759235858917,-4130.9453125,304.149658203125,0.851489245891571,0.3742095828056335,0.2635892629623413,293.0928039550781,297.1499938964844,293.1499938964844,0.3812512755393982,-6991.27587890625,304.1490783691406,0.9194782972335817,0.4690485894680023,0.4461216032505035,293.0553283691406,297.1499938964844,293.1499938964844,0.0342821516096591,-5667.82177734375,304.1473693847656,0.4949512779712677,0.0768346264958381,0.3617158234119415,291.1989440917969,291.1499938964844,270.43096923828125,269.47247314453125,282.93719482421875,293.1285400390625,291.2003173828125,1.0,0.4029038250446319,0.9599170088768004,0.9599170088768004,1.0,1.0,-1.8531925678253167,0.8321734070777893,1.0210192203521729,0.3802513480186462,0.0,0.0,0.6350131034851074,114.57251739501952,93.0,30.207046508789062,-15480.7998046875,722.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570861816406,307.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.8828125,18000.0,0.0,0.0,0.3629301190376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142941951751709,0.7143014073371887,-7.202645065262914e-06,0.0,0.0003683279501274,0.0,0.0,59.87392807006836,0.0,0.0,0.0,0.450153112411499,4.0,0.0,1.0
806640,293.1754455566406,297.1499938964844,293.1499938964844,0.1868625730276107,-3774.72998046875,304.1615295410156,0.7609275579452515,0.2635459303855896,0.2406383901834488,293.1308288574219,297.1499938964844,293.1499938964844,0.1670056283473968,-3635.626708984375,304.1565856933594,0.7395688891410828,0.2409219741821289,0.2318592518568039,293.069580078125,297.1499938964844,293.1499938964844,0.2871759235858917,-4130.9453125,304.149658203125,0.851489245891571,0.3742095828056335,0.2635892629623413,293.0928039550781,297.1499938964844,293.1499938964844,0.3812512755393982,-6991.27587890625,304.1490783691406,0.9194782972335817,0.4690485894680023,0.4461216032505035,293.0553283691406,297.1499938964844,293.1499938964844,0.0342821516096591,-5667.82177734375,304.1473693847656,0.4949512779712677,0.0768346264958381,0.3617158234119415,291.1989440917969,291.1499938964844,270.43096923828125,269.47247314453125,282.93719482421875,293.1285400390625,291.2003173828125,1.0,0.4029038250446319,0.9599170088768004,0.9599170088768004,1.0,1.0,-1.8531925678253167,0.8321734070777893,1.0210192203521729,0.3802513480186462,0.0,0.0,0.6350131034851074,114.57251739501952,93.0,30.207046508789062,-15480.7998046875,722.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570861816406,307.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.8828125,18000.0,0.0,0.0,0.3629301190376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142941951751709,0.7143014073371887,-7.202645065262914e-06,0.0,0.0003683279501274,0.0,0.0,59.87392807006836,0.0,0.0,0.0,0.450153112411499,4.0,0.0,1.0
806700,293.1817321777344,297.1499938964844,293.1499938964844,0.1852600425481796,-3748.57421875,304.162353515625,0.7639525532722473,0.2619916796684265,0.239143967628479,293.1378479003906,297.1499938964844,293.1499938964844,0.1658235490322113,-3614.688720703125,304.15753173828125,0.7426190376281738,0.2397814393043518,0.2306884080171585,293.0750732421875,297.1499938964844,293.1499938964844,0.2867718935012817,-4126.02294921875,304.15045166015625,0.8564175963401794,0.3741476535797119,0.2634662687778473,293.09814453125,297.1499938964844,293.1499938964844,0.380525529384613,-6980.00244140625,304.15057373046875,0.9256681203842164,0.4687182009220123,0.4457020163536072,293.0610656738281,297.1499938964844,293.1499938964844,0.0342034921050071,-5660.4677734375,304.1479797363281,0.4980708956718445,0.0769045650959014,0.3615137934684753,291.20916748046875,291.1499938964844,270.4534606933594,269.4891052246094,282.9525146484375,293.134765625,291.2104187011719,1.0,0.3995572626590729,0.9592483639717102,0.9592483639717102,1.0,1.0,-1.849098324775696,0.8301823139190674,1.0189160108566284,0.3791748285293579,0.0,0.0,0.6300371885299683,111.29833984375,93.0,29.03640556335449,-15434.1220703125,709.1874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654541015625,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18176.671875,18000.0,0.0,0.0,0.3633238673210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704769492149353,0.7047766447067261,-7.126852324290667e-06,0.0,0.0003687275166157,0.0,0.0,58.24530029296875,0.0,0.0,0.0,0.4463652968406677,4.0,0.0,1.0
806760,293.187744140625,297.1499938964844,293.1499938964844,0.1836329698562622,-3722.01611328125,304.1630554199219,0.7678477764129639,0.2604087591171264,0.2376044541597366,293.14471435546875,297.1499938964844,293.1499938964844,0.1645929515361786,-3592.912109375,304.15838623046875,0.746450662612915,0.2385876625776291,0.2294453680515289,293.08038330078125,297.1499938964844,293.1499938964844,0.286342442035675,-4120.84912109375,304.1511535644531,0.8623870611190796,0.3740557730197906,0.2633078098297119,293.10333251953125,297.1499938964844,293.1499938964844,0.3797735571861267,-6968.46435546875,304.1518249511719,0.933147132396698,0.4683599472045898,0.4452366232872009,293.06658935546875,297.1499938964844,293.1499938964844,0.0340871512889862,-5650.06591796875,304.1485595703125,0.5017567873001099,0.0769469365477562,0.3610888123512268,291.2183532714844,291.1499938964844,270.476806640625,269.50653076171875,282.9682922363281,293.1407775878906,291.2194519042969,1.0,0.3957260549068451,0.9586302638053894,0.9586302638053894,1.0,1.0,-1.844497799873352,0.8279507756233215,1.0165469646453855,0.377970278263092,0.0,0.0,0.6245558261871338,107.55188751220705,81.0,27.004783630371094,-15379.4501953125,693.8754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857849121094,307.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.16015625,18000.0,0.0,0.0,0.3633702099323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940228939056396,0.6940299868583679,-7.040880973363528e-06,0.0,0.0003687745484057,0.0,0.0,56.43731689453125,0.0,0.0,0.0,0.4421072602272033,4.0,0.0,1.0
806820,293.19903564453125,297.1499938964844,293.1499938964844,0.1803374290466308,-3668.208740234375,304.1641845703125,0.7782649993896484,0.2571626007556915,0.2344130128622055,293.1578674316406,297.1499938964844,293.1499938964844,0.1620253324508667,-3547.5224609375,304.15985107421875,0.7565357685089111,0.2360548973083496,0.2267763465642929,293.09039306640625,297.1499938964844,293.1499938964844,0.2854463756084442,-4110.197265625,304.1522521972656,0.8775300979614258,0.3737881183624267,0.2629009485244751,293.1130676269531,297.1499938964844,293.1499938964844,0.3782408237457275,-6945.28857421875,304.1537475585937,0.9513853788375854,0.4675657451152801,0.4441902339458465,293.0769348144531,297.1499938964844,293.1499938964844,0.0337711162865161,-5622.60009765625,304.1495666503906,0.5110243558883667,0.0769620239734649,0.3597113788127899,291.2330322265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0010070800781,293.15216064453125,291.2337951660156,1.0,0.3868942558765411,0.9573941826820374,0.9573941826820374,1.0,1.0,-1.8340617418289185,0.8228976130485535,1.0111640691757202,0.3752450942993164,0.0,0.0,0.6124464869499207,99.00006866455078,69.0,21.204797744750977,-15249.1259765625,659.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,307.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.830078125,18000.0,0.0,0.0,0.3623844683170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697490215301514,0.6697558760643005,-6.847245458629914e-06,0.0,0.0003677741915453,0.0,0.0,52.48240280151367,0.0,0.0,0.0,0.432566374540329,4.0,0.0,1.0
806880,293.19903564453125,297.1499938964844,293.1499938964844,0.1803374290466308,-3668.208740234375,304.1641845703125,0.7782649993896484,0.2571626007556915,0.2344130128622055,293.1578674316406,297.1499938964844,293.1499938964844,0.1620253324508667,-3547.5224609375,304.15985107421875,0.7565357685089111,0.2360548973083496,0.2267763465642929,293.09039306640625,297.1499938964844,293.1499938964844,0.2854463756084442,-4110.197265625,304.1522521972656,0.8775300979614258,0.3737881183624267,0.2629009485244751,293.1130676269531,297.1499938964844,293.1499938964844,0.3782408237457275,-6945.28857421875,304.1537475585937,0.9513853788375854,0.4675657451152801,0.4441902339458465,293.0769348144531,297.1499938964844,293.1499938964844,0.0337711162865161,-5622.60009765625,304.1495666503906,0.5110243558883667,0.0769620239734649,0.3597113788127899,291.2330322265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0010070800781,293.15216064453125,291.2337951660156,1.0,0.3868942558765411,0.9573941826820374,0.9573941826820374,1.0,1.0,-1.8340617418289185,0.8228976130485535,1.0111640691757202,0.3752450942993164,0.0,0.0,0.6124464869499207,99.00006866455078,69.0,21.204797744750977,-15249.1259765625,659.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,307.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.830078125,18000.0,0.0,0.0,0.3623844683170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697490215301514,0.6697558760643005,-6.847245458629914e-06,0.0,0.0003677741915453,0.0,0.0,52.48240280151367,0.0,0.0,0.0,0.432566374540329,4.0,0.0,1.0
806940,293.2094116210937,297.1499938964844,293.1499938964844,0.1770118623971939,-3613.8603515625,304.1650085449219,0.7924131155014038,0.2538134455680847,0.231094092130661,293.1702575683594,297.1499938964844,293.1499938964844,0.1593499630689621,-3500.24951171875,304.1610412597656,0.7702322602272034,0.2333411276340484,0.2238975763320922,293.09967041015625,297.1499938964844,293.1499938964844,0.2845335304737091,-4099.4970703125,304.15301513671875,0.8972557783126831,0.3734135031700134,0.2623924612998962,293.1220703125,297.1499938964844,293.1499938964844,0.3767128884792328,-6922.5283203125,304.155029296875,0.9726141691207886,0.4666725397109985,0.4430139660835266,293.0863647460937,297.1499938964844,293.1499938964844,0.0333746224641799,-5588.76123046875,304.1503601074219,0.523358941078186,0.0768961012363433,0.3577858209609985,291.2425537109375,291.1499938964844,270.5777893066406,269.583251953125,283.0350952148437,293.1626892089844,291.24298095703125,1.0,0.3768625259399414,0.9561580419540404,0.9561580419540404,1.0,1.0,-1.82228422164917,0.8172046542167664,1.0050795078277588,0.3721767961978912,0.0,0.0,0.5994113087654114,89.49916076660156,57.0,14.437376022338867,-15095.4287109375,621.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,307.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18247.208984375,18000.0,0.0,0.0,0.3599800765514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432912349700928,0.6432978510856628,-6.6395382418704685e-06,0.0,0.0003653340099845,0.0,0.0,48.38612365722656,0.0,0.0,0.0,0.4223095178604126,4.0,0.0,1.0
807000,293.2094116210937,297.1499938964844,293.1499938964844,0.1770118623971939,-3613.8603515625,304.1650085449219,0.7924131155014038,0.2538134455680847,0.231094092130661,293.1702575683594,297.1499938964844,293.1499938964844,0.1593499630689621,-3500.24951171875,304.1610412597656,0.7702322602272034,0.2333411276340484,0.2238975763320922,293.09967041015625,297.1499938964844,293.1499938964844,0.2845335304737091,-4099.4970703125,304.15301513671875,0.8972557783126831,0.3734135031700134,0.2623924612998962,293.1220703125,297.1499938964844,293.1499938964844,0.3767128884792328,-6922.5283203125,304.155029296875,0.9726141691207886,0.4666725397109985,0.4430139660835266,293.0863647460937,297.1499938964844,293.1499938964844,0.0333746224641799,-5588.76123046875,304.1503601074219,0.523358941078186,0.0768961012363433,0.3577858209609985,291.2425537109375,291.1499938964844,270.5777893066406,269.583251953125,283.0350952148437,293.1626892089844,291.24298095703125,1.0,0.3768625259399414,0.9561580419540404,0.9561580419540404,1.0,1.0,-1.82228422164917,0.8172046542167664,1.0050795078277588,0.3721767961978912,0.0,0.0,0.5994113087654114,89.49916076660156,57.0,14.437376022338867,-15095.4287109375,621.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,307.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18247.208984375,18000.0,0.0,0.0,0.3599800765514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432912349700928,0.6432978510856628,-6.6395382418704685e-06,0.0,0.0003653340099845,0.0,0.0,48.38612365722656,0.0,0.0,0.0,0.4223095178604126,4.0,0.0,1.0
807060,293.218994140625,297.1499938964844,293.1499938964844,0.1736659109592437,-3559.08740234375,304.1655578613281,0.8107856512069702,0.2503640651702881,0.2276639938354492,293.1819763183594,297.1499938964844,293.1499938964844,0.156581774353981,-3451.30517578125,304.1619567871094,0.7883970737457275,0.2304524332284927,0.2208309471607208,293.1083068847656,297.1499938964844,293.1499938964844,0.2836148738861084,-4088.84326171875,304.1535339355469,0.9239704608917236,0.3729340732097626,0.2617949247360229,293.1304626464844,297.1499938964844,293.1499938964844,0.3752053081989288,-6900.31298828125,304.1558532714844,0.9948337078094482,0.4656817615032196,0.4417243003845215,293.0950012207031,297.1499938964844,293.1499938964844,0.0329161956906318,-5549.99951171875,304.1510009765625,0.5396933555603027,0.0767552405595779,0.3554159998893738,291.2473449707031,291.1499938964844,270.63238525390625,269.6254577636719,283.0703430175781,293.1724548339844,291.2474670410156,1.0,0.3659082055091858,0.9550304412841796,0.9550304412841796,1.0,1.0,-1.8093711137771609,0.8109760880470276,0.9983949661254884,0.3688227236270904,0.0,0.0,0.5860675573348999,79.42084503173828,45.0,7.880237579345703,-14923.0185546875,580.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649658203125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.5078125,18000.0,0.0,0.0,0.3562377095222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162410378456116,0.6162474751472473,-6.4324858612963e-06,0.0,0.0003615359892137,0.0,0.0,44.43220901489258,0.0,0.0,0.0,0.4119943976402282,4.0,0.0,1.0
807120,293.218994140625,297.1499938964844,293.1499938964844,0.1736659109592437,-3559.08740234375,304.1655578613281,0.8107856512069702,0.2503640651702881,0.2276639938354492,293.1819763183594,297.1499938964844,293.1499938964844,0.156581774353981,-3451.30517578125,304.1619567871094,0.7883970737457275,0.2304524332284927,0.2208309471607208,293.1083068847656,297.1499938964844,293.1499938964844,0.2836148738861084,-4088.84326171875,304.1535339355469,0.9239704608917236,0.3729340732097626,0.2617949247360229,293.1304626464844,297.1499938964844,293.1499938964844,0.3752053081989288,-6900.31298828125,304.1558532714844,0.9948337078094482,0.4656817615032196,0.4417243003845215,293.0950012207031,297.1499938964844,293.1499938964844,0.0329161956906318,-5549.99951171875,304.1510009765625,0.5396933555603027,0.0767552405595779,0.3554159998893738,291.2473449707031,291.1499938964844,270.63238525390625,269.6254577636719,283.0703430175781,293.1724548339844,291.2474670410156,1.0,0.3659082055091858,0.9550304412841796,0.9550304412841796,1.0,1.0,-1.8093711137771609,0.8109760880470276,0.9983949661254884,0.3688227236270904,0.0,0.0,0.5860675573348999,79.42084503173828,45.0,7.880237579345703,-14923.0185546875,580.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649658203125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.5078125,18000.0,0.0,0.0,0.3562377095222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162410378456116,0.6162474751472473,-6.4324858612963e-06,0.0,0.0003615359892137,0.0,0.0,44.43220901489258,0.0,0.0,0.0,0.4119943976402282,4.0,0.0,1.0
807180,293.2276306152344,297.1499938964844,293.1499938964844,0.170115977525711,-3500.41357421875,304.16632080078125,0.8257220983505249,0.2468655854463577,0.2242696583271026,293.1927795410156,297.1499938964844,293.1499938964844,0.1535717546939849,-3397.581787109375,304.1630249023437,0.8044038414955139,0.2274511903524398,0.2177369743585586,293.1161499023437,297.1499938964844,293.1499938964844,0.2823134660720825,-4073.472412109375,304.1545715332031,0.9493100047111512,0.3724018335342407,0.2612231373786926,293.1237487792969,297.1499938964844,293.1499938964844,0.3531894981861114,-6563.29296875,304.19195556640625,0.9990000128746032,0.4674521386623382,0.4196467101573944,293.1025695800781,297.1499938964844,293.1499938964844,0.0324491746723651,-5509.310546875,304.1514587402344,0.5549077987670898,0.0766134932637214,0.3533856868743896,291.2674255371094,291.1499938964844,270.6894226074219,269.6698303222656,283.1155090332031,293.1803283691406,291.270263671875,1.0,0.3532686233520508,0.953902781009674,0.953902781009674,1.0,1.0,-1.771964192390442,0.792968213558197,0.9789959192276,0.3594831824302673,0.0,0.0,0.5696485638618469,71.09846496582031,33.0,32.417579650878906,-14625.615234375,530.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7843933105469,307.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18273.220703125,18000.0,0.0,0.0,0.3511507511138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873984098434448,0.5874046087265015,-6.227713583939476e-06,0.0,0.0003563733480405,0.0,0.0,40.5214958190918,0.0,0.0,0.0,0.4012113511562347,4.0,0.0,1.0
807240,293.2276306152344,297.1499938964844,293.1499938964844,0.170115977525711,-3500.41357421875,304.16632080078125,0.8257220983505249,0.2468655854463577,0.2242696583271026,293.1927795410156,297.1499938964844,293.1499938964844,0.1535717546939849,-3397.581787109375,304.1630249023437,0.8044038414955139,0.2274511903524398,0.2177369743585586,293.1161499023437,297.1499938964844,293.1499938964844,0.2823134660720825,-4073.472412109375,304.1545715332031,0.9493100047111512,0.3724018335342407,0.2612231373786926,293.1237487792969,297.1499938964844,293.1499938964844,0.3531894981861114,-6563.29296875,304.19195556640625,0.9990000128746032,0.4674521386623382,0.4196467101573944,293.1025695800781,297.1499938964844,293.1499938964844,0.0324491746723651,-5509.310546875,304.1514587402344,0.5549077987670898,0.0766134932637214,0.3533856868743896,291.2674255371094,291.1499938964844,270.6894226074219,269.6698303222656,283.1155090332031,293.1803283691406,291.270263671875,1.0,0.3532686233520508,0.953902781009674,0.953902781009674,1.0,1.0,-1.771964192390442,0.792968213558197,0.9789959192276,0.3594831824302673,0.0,0.0,0.5696485638618469,71.09846496582031,33.0,32.417579650878906,-14625.615234375,530.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7843933105469,307.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18273.220703125,18000.0,0.0,0.0,0.3511507511138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873984098434448,0.5874046087265015,-6.227713583939476e-06,0.0,0.0003563733480405,0.0,0.0,40.5214958190918,0.0,0.0,0.0,0.4012113511562347,4.0,0.0,1.0
807300,293.2318115234375,297.1499938964844,293.1499938964844,0.1682069897651672,-3468.625732421875,304.16680908203125,0.8336014151573181,0.2450568675994873,0.2225420325994491,293.19805908203125,297.1499938964844,293.1499938964844,0.1519268006086349,-3368.010009765625,304.16363525390625,0.8127301335334778,0.2258708328008651,0.2161399871110916,293.1200256347656,297.1499938964844,293.1499938964844,0.2814357876777649,-4063.046875,304.15533447265625,0.9619905948638916,0.372071623802185,0.2609120011329651,293.1047668457031,297.1499938964844,293.1499938964844,0.3371501266956329,-6318.2578125,304.21343994140625,0.9990000128746032,0.4715036153793335,0.4038847982883453,293.1061096191406,297.1499938964844,293.1499938964844,0.032182477414608,-5485.59765625,304.15167236328125,0.5630958080291748,0.0765185952186584,0.3523619771003723,291.2861633300781,291.1499938964844,270.71875,269.6927490234375,283.14080810546875,293.1846008300781,291.2881164550781,1.0,0.3461988270282745,0.9533389806747437,0.9533389806747437,1.0,1.0,-1.7474437952041626,0.7812274098396301,0.9662163853645324,0.3532472550868988,0.0,0.0,0.5586529970169067,67.01068115234375,33.0,38.52081298828125,-14405.947265625,502.1257019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9611511230469,307.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.966796875,18000.0,0.0,0.0,0.3479382991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681372284889221,0.568143367767334,-6.103588930272963e-06,0.0,0.0003531131369527,0.0,0.0,38.09418869018555,0.0,0.0,0.0,0.3943002820014953,4.0,0.0,1.0
807360,293.23590087890625,297.1499938964844,293.1499938964844,0.1663364320993423,-3437.500732421875,304.16717529296875,0.842737078666687,0.2432174831628799,0.2207758426666259,293.2032775878906,297.1499938964844,293.1499938964844,0.1502980887889862,-3338.764404296875,304.16412353515625,0.8217881321907043,0.2242382019758224,0.2144850343465805,293.1238098144531,297.1499938964844,293.1499938964844,0.2806238830089569,-4053.4814453125,304.1558532714844,0.9751423597335817,0.3717030584812164,0.2605670094490051,293.0771484375,297.1499938964844,293.1499938964844,0.3200834393501282,-6056.92626953125,304.23291015625,0.9990000128746032,0.477488249540329,0.3870108127593994,293.1094055175781,297.1499938964844,293.1499938964844,0.0319235920906066,-5462.80322265625,304.1518249511719,0.5722904205322266,0.0764278098940849,0.3512702584266662,291.300048828125,291.1499938964844,270.7485656738281,269.71612548828125,283.1694030761719,293.1933288574219,291.3017578125,1.0,0.3387106657028198,0.9529252648353576,0.9529252648353576,1.0,1.0,-1.721350073814392,0.7687617540359497,0.9525882601737976,0.3466161787509918,0.0,0.0,0.5472521185874939,62.79657745361328,51.0,38.3958854675293,-14165.0703125,473.4266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15411376953125,307.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18345.595703125,18000.0,0.0,0.0,0.3441950976848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474963784217834,0.547502338886261,-5.969243375147926e-06,0.0,0.0003493142721708,0.0,0.0,35.58546829223633,0.0,0.0,0.0,0.3869852423667907,4.0,0.0,1.0
807420,293.2442626953125,297.1499938964844,293.1499938964844,0.1631434112787246,-3384.913818359375,304.1667175292969,0.8450759649276733,0.2393482476472854,0.2172954976558685,293.2140197753906,297.1499938964844,293.1499938964844,0.1474820226430893,-3288.746337890625,304.1640625,0.8241006731987,0.2207123935222625,0.2111653238534927,293.1318054199219,297.1499938964844,293.1499938964844,0.2798498868942261,-4044.919677734375,304.15509033203125,0.9816587567329408,0.3707501888275146,0.2598994374275207,293.0222473144531,297.1499938964844,293.1499938964844,0.3096892833709717,-5906.67431640625,304.22119140625,0.9990000128746032,0.4905171394348144,0.3776007890701294,293.1156921386719,297.1499938964844,293.1499938964844,0.0316976010799407,-5444.2138671875,304.1515808105469,0.5770964026451111,0.076180063188076,0.3499045372009277,291.29559326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2129211425781,293.20770263671875,291.2928771972656,1.0,0.3344221711158752,0.9520979523658752,0.9520979523658752,1.0,1.0,-1.6994160413742063,0.7583762407302856,0.9410398006439208,0.3406942486763,0.0,0.0,0.5272772312164307,60.32473373413086,69.0,-8.908835411071777,-13801.6494140625,453.0069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5639343261719,308.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18310.736328125,18000.0,0.0,0.0,0.335260272026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077900886535645,0.5077958106994629,-5.708367098122835e-06,0.0,0.0003402465663384,0.0,0.0,31.030975341796875,0.0,0.0,0.0,0.3731602132320404,4.0,0.0,1.0
807480,293.2442626953125,297.1499938964844,293.1499938964844,0.1631434112787246,-3384.913818359375,304.1667175292969,0.8450759649276733,0.2393482476472854,0.2172954976558685,293.2140197753906,297.1499938964844,293.1499938964844,0.1474820226430893,-3288.746337890625,304.1640625,0.8241006731987,0.2207123935222625,0.2111653238534927,293.1318054199219,297.1499938964844,293.1499938964844,0.2798498868942261,-4044.919677734375,304.15509033203125,0.9816587567329408,0.3707501888275146,0.2598994374275207,293.0222473144531,297.1499938964844,293.1499938964844,0.3096892833709717,-5906.67431640625,304.22119140625,0.9990000128746032,0.4905171394348144,0.3776007890701294,293.1156921386719,297.1499938964844,293.1499938964844,0.0316976010799407,-5444.2138671875,304.1515808105469,0.5770964026451111,0.076180063188076,0.3499045372009277,291.29559326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2129211425781,293.20770263671875,291.2928771972656,1.0,0.3344221711158752,0.9520979523658752,0.9520979523658752,1.0,1.0,-1.6994160413742063,0.7583762407302856,0.9410398006439208,0.3406942486763,0.0,0.0,0.5272772312164307,60.32473373413086,69.0,-8.908835411071777,-13801.6494140625,453.0069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5639343261719,308.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18310.736328125,18000.0,0.0,0.0,0.335260272026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077900886535645,0.5077958106994629,-5.708367098122835e-06,0.0,0.0003402465663384,0.0,0.0,31.030975341796875,0.0,0.0,0.0,0.3731602132320404,4.0,0.0,1.0
807540,293.2523498535156,297.1499938964844,293.1499938964844,0.1604633778333664,-3341.3466796875,304.1656188964844,0.8330646753311157,0.235317662358284,0.2138058096170425,293.2246398925781,297.1499938964844,293.1499938964844,0.1450504809617996,-3246.127685546875,304.1634216308594,0.8123039603233337,0.216934397816658,0.2077478617429733,293.1396789550781,297.1499938964844,293.1499938964844,0.27994504570961,-4046.988525390625,304.1532287597656,0.9720913171768188,0.3696138560771942,0.2592066824436188,293.0044250488281,297.1499938964844,293.1499938964844,0.3202542960643768,-6082.6767578125,304.17938232421875,0.9990000128746032,0.4974538087844848,0.3888324499130249,293.1217956542969,297.1499938964844,293.1499938964844,0.0316871032118797,-5446.30908203125,304.15106201171875,0.5696200728416443,0.0758143812417984,0.348891019821167,291.2532653808594,291.1499938964844,270.8722229003906,269.8135070800781,283.24481201171875,293.217041015625,291.2497863769531,1.0,0.3376698791980743,0.951270580291748,0.951270580291748,1.0,1.0,-1.702547550201416,0.759885311126709,0.942662239074707,0.3412724137306213,0.0,0.0,0.5162262320518494,62.69351196289063,87.0,-47.05484771728516,-13656.5810546875,461.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9156799316406,308.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.615234375,18000.0,0.0,0.0,0.3253459930419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48361936211586,0.4836249053478241,-5.536588105314877e-06,0.0,0.0003301848191767,0.0,0.0,28.379871368408203,0.0,0.0,0.0,0.3646357357501983,4.0,0.0,1.0
807600,293.2523498535156,297.1499938964844,293.1499938964844,0.1604633778333664,-3341.3466796875,304.1656188964844,0.8330646753311157,0.235317662358284,0.2138058096170425,293.2246398925781,297.1499938964844,293.1499938964844,0.1450504809617996,-3246.127685546875,304.1634216308594,0.8123039603233337,0.216934397816658,0.2077478617429733,293.1396789550781,297.1499938964844,293.1499938964844,0.27994504570961,-4046.988525390625,304.1532287597656,0.9720913171768188,0.3696138560771942,0.2592066824436188,293.0044250488281,297.1499938964844,293.1499938964844,0.3202542960643768,-6082.6767578125,304.17938232421875,0.9990000128746032,0.4974538087844848,0.3888324499130249,293.1217956542969,297.1499938964844,293.1499938964844,0.0316871032118797,-5446.30908203125,304.15106201171875,0.5696200728416443,0.0758143812417984,0.348891019821167,291.2532653808594,291.1499938964844,270.8722229003906,269.8135070800781,283.24481201171875,293.217041015625,291.2497863769531,1.0,0.3376698791980743,0.951270580291748,0.951270580291748,1.0,1.0,-1.702547550201416,0.759885311126709,0.942662239074707,0.3412724137306213,0.0,0.0,0.5162262320518494,62.69351196289063,87.0,-47.05484771728516,-13656.5810546875,461.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9156799316406,308.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.615234375,18000.0,0.0,0.0,0.3253459930419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48361936211586,0.4836249053478241,-5.536588105314877e-06,0.0,0.0003301848191767,0.0,0.0,28.379871368408203,0.0,0.0,0.0,0.3646357357501983,4.0,0.0,1.0
807660,293.2602844238281,297.1499938964844,293.1499938964844,0.1579004675149917,-3299.6904296875,304.1647033691406,0.8119015097618103,0.2311215102672577,0.2102979272603988,293.235107421875,297.1499938964844,293.1499938964844,0.1426611244678497,-3204.242919921875,304.1629333496094,0.7898780703544617,0.212923988699913,0.2042421251535415,293.1473388671875,297.1499938964844,293.1499938964844,0.2802833020687103,-4051.896728515625,304.151611328125,0.9494379162788392,0.3683199882507324,0.2584988176822662,293.0309753417969,297.1499938964844,293.1499938964844,0.3463361263275146,-6493.47509765625,304.1259765625,0.9990000128746032,0.4958516955375671,0.4151187837123871,293.1287536621094,297.1499938964844,293.1499938964844,0.0316090211272239,-5443.2744140625,304.1508483886719,0.5533953309059143,0.0751218944787979,0.3472839593887329,291.2008361816406,291.1499938964844,270.9361877441406,269.8640441894531,283.2704772949219,293.2261047363281,291.1971435546875,1.0,0.3466737270355224,0.9504148364067078,0.9504148364067078,1.0,1.0,-1.7229012250900269,0.7695873975753784,0.9533138275146484,0.3462443947792053,0.0,0.0,0.5128961205482483,68.83200073242188,105.0,-66.3116683959961,-13667.2060546875,492.0913696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1246032714844,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.470703125,18000.0,0.0,0.0,0.3157200217247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731529355049133,0.4731583893299103,-5.451621291285846e-06,0.0,0.0003204156819265,0.0,0.0,27.22913932800293,0.0,0.0,0.0,0.3608269989490509,4.0,0.0,1.0
807720,293.2602844238281,297.1499938964844,293.1499938964844,0.1579004675149917,-3299.6904296875,304.1647033691406,0.8119015097618103,0.2311215102672577,0.2102979272603988,293.235107421875,297.1499938964844,293.1499938964844,0.1426611244678497,-3204.242919921875,304.1629333496094,0.7898780703544617,0.212923988699913,0.2042421251535415,293.1473388671875,297.1499938964844,293.1499938964844,0.2802833020687103,-4051.896728515625,304.151611328125,0.9494379162788392,0.3683199882507324,0.2584988176822662,293.0309753417969,297.1499938964844,293.1499938964844,0.3463361263275146,-6493.47509765625,304.1259765625,0.9990000128746032,0.4958516955375671,0.4151187837123871,293.1287536621094,297.1499938964844,293.1499938964844,0.0316090211272239,-5443.2744140625,304.1508483886719,0.5533953309059143,0.0751218944787979,0.3472839593887329,291.2008361816406,291.1499938964844,270.9361877441406,269.8640441894531,283.2704772949219,293.2261047363281,291.1971435546875,1.0,0.3466737270355224,0.9504148364067078,0.9504148364067078,1.0,1.0,-1.7229012250900269,0.7695873975753784,0.9533138275146484,0.3462443947792053,0.0,0.0,0.5128961205482483,68.83200073242188,105.0,-66.3116683959961,-13667.2060546875,492.0913696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1246032714844,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.470703125,18000.0,0.0,0.0,0.3157200217247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731529355049133,0.4731583893299103,-5.451621291285846e-06,0.0,0.0003204156819265,0.0,0.0,27.22913932800293,0.0,0.0,0.0,0.3608269989490509,4.0,0.0,1.0
807780,293.26812744140625,297.1499938964844,293.1499938964844,0.1552821695804596,-3256.871826171875,304.1641540527344,0.7840102910995483,0.2267343401908874,0.2067330479621887,293.2454528808594,297.1499938964844,293.1499938964844,0.1401703506708145,-3160.306884765625,304.16278076171875,0.7626975774765015,0.2086696773767471,0.2006245553493499,293.1548156738281,297.1499938964844,293.1499938964844,0.2806207835674286,-4056.657470703125,304.1505126953125,0.9177311658859252,0.3668751418590545,0.2577704191207886,293.0994567871094,297.1499938964844,293.1499938964844,0.3842198252677917,-7072.515625,304.0708923339844,0.9990000128746032,0.4850735366344452,0.4522063434123993,293.1369934082031,297.1499938964844,293.1499938964844,0.0312834121286869,-5419.16455078125,304.151123046875,0.5322786569595337,0.0739907324314117,0.3443300127983093,291.1478881835937,291.1499938964844,271.0011901855469,269.9154968261719,283.28497314453125,293.2218933105469,291.14434814453125,1.0,0.3598664999008178,0.9495590925216676,0.9495590925216676,1.0,1.0,-1.754383563995361,0.7846064567565918,0.9697771072387696,0.3540618419647217,0.0,0.0,0.5167063474655151,78.2056655883789,108.0,-71.52313995361328,-13797.693359375,539.9935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1465759277344,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.189453125,18000.0,0.0,0.0,0.3074932396411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752137660980224,0.4752192199230194,-5.441009761852911e-06,0.0,0.000312066549668,0.0,0.0,27.33576774597168,0.0,0.0,0.0,0.3612125515937805,4.0,0.0,1.0
807840,293.26812744140625,297.1499938964844,293.1499938964844,0.1552821695804596,-3256.871826171875,304.1641540527344,0.7840102910995483,0.2267343401908874,0.2067330479621887,293.2454528808594,297.1499938964844,293.1499938964844,0.1401703506708145,-3160.306884765625,304.16278076171875,0.7626975774765015,0.2086696773767471,0.2006245553493499,293.1548156738281,297.1499938964844,293.1499938964844,0.2806207835674286,-4056.657470703125,304.1505126953125,0.9177311658859252,0.3668751418590545,0.2577704191207886,293.0994567871094,297.1499938964844,293.1499938964844,0.3842198252677917,-7072.515625,304.0708923339844,0.9990000128746032,0.4850735366344452,0.4522063434123993,293.1369934082031,297.1499938964844,293.1499938964844,0.0312834121286869,-5419.16455078125,304.151123046875,0.5322786569595337,0.0739907324314117,0.3443300127983093,291.1478881835937,291.1499938964844,271.0011901855469,269.9154968261719,283.28497314453125,293.2218933105469,291.14434814453125,1.0,0.3598664999008178,0.9495590925216676,0.9495590925216676,1.0,1.0,-1.754383563995361,0.7846064567565918,0.9697771072387696,0.3540618419647217,0.0,0.0,0.5167063474655151,78.2056655883789,108.0,-71.52313995361328,-13797.693359375,539.9935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1465759277344,308.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.189453125,18000.0,0.0,0.0,0.3074932396411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752137660980224,0.4752192199230194,-5.441009761852911e-06,0.0,0.000312066549668,0.0,0.0,27.33576774597168,0.0,0.0,0.0,0.3612125515937805,4.0,0.0,1.0
807900,293.2716979980469,297.1499938964844,293.1499938964844,0.153856560587883,-3233.219482421875,304.1641845703125,0.7682883143424988,0.2245384305715561,0.2049676477909088,293.250244140625,297.1499938964844,293.1499938964844,0.1388043761253357,-3135.871337890625,304.1629638671875,0.747917652130127,0.2065216451883316,0.1988150626420974,293.1581115722656,297.1499938964844,293.1499938964844,0.2805939614772796,-4056.539306640625,304.1504821777344,0.900354266166687,0.3661666810512543,0.2574318349361419,293.1422424316406,297.1499938964844,293.1499938964844,0.3897508084774017,-7149.01953125,304.0762634277344,0.9894726276397704,0.4773017764091491,0.4562524259090423,293.14111328125,297.1499938964844,293.1499938964844,0.0310213156044483,-5397.94580078125,304.1513977050781,0.5203801989555359,0.0733488202095031,0.3425339758396148,291.12939453125,291.1499938964844,271.0340270996094,269.94146728515625,283.30145263671875,293.2221984863281,291.1298522949219,1.0,0.3648585677146911,0.949131190776825,0.949131190776825,1.0,1.0,-1.752426028251648,0.7835346460342407,0.9688913226127625,0.353968471288681,0.0,0.0,0.5200735330581665,84.06317901611328,108.0,-46.47452926635742,-13823.2177734375,556.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08575439453125,308.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.470703125,18000.0,0.0,0.0,0.3041629493236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803422391414642,0.4803476929664612,-5.460963620862458e-06,0.0,0.0003086867218371,0.0,0.0,27.803163528442383,0.0,0.0,0.0,0.3627651035785675,4.0,0.0,1.0
807960,293.27520751953125,297.1499938964844,293.1499938964844,0.1519408971071243,-3200.46142578125,304.16510009765625,0.7538735866546631,0.2223064452409744,0.2032293975353241,293.2549133300781,297.1499938964844,293.1499938964844,0.1369931846857071,-3102.50390625,304.1639099121094,0.7344640493392944,0.2043326944112777,0.1970271915197372,293.161376953125,297.1499938964844,293.1499938964844,0.2796531021595001,-4045.087646484375,304.1521301269531,0.8849912285804749,0.3654229044914245,0.2571194469928741,293.1708679199219,297.1499938964844,293.1499938964844,0.3840477168560028,-7055.25634765625,304.0999450683594,0.9714811444282532,0.4717659950256347,0.45024174451828,293.1449584960937,297.1499938964844,293.1499938964844,0.0306234918534755,-5362.3486328125,304.15185546875,0.509728193283081,0.0727020129561424,0.3408546447753906,291.1505126953125,291.1499938964844,271.0670166015625,269.96759033203125,283.32501220703125,293.22808837890625,291.1538391113281,1.0,0.3687075078487396,0.9484332203865052,0.9484332203865052,1.0,1.0,-1.7385804653167725,0.7769178748130798,0.961662530899048,0.3503589928150177,0.0,0.0,0.5180555582046509,89.9386978149414,111.0,5.659023761749268,-13752.9619140625,564.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9993591308594,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.634765625,18000.0,0.0,0.0,0.3012396395206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821594655513763,0.4821649491786957,-5.480469098984031e-06,0.0,0.0003057199646718,0.0,0.0,28.02423477172852,0.0,0.0,0.0,0.3633339703083038,4.0,0.0,1.0
808020,293.2822570800781,297.1499938964844,293.1499938964844,0.1482854038476944,-3138.319580078125,304.1661376953125,0.7335946559906006,0.2177039831876754,0.1995029002428054,293.2644348144531,297.1499938964844,293.1499938964844,0.133474200963974,-3038.0283203125,304.16510009765625,0.7145329117774963,0.1997475326061248,0.1931424289941787,293.1681823730469,297.1499938964844,293.1499938964844,0.278180718421936,-4027.638427734375,304.15380859375,0.86394864320755,0.363752156496048,0.256279706954956,293.200439453125,297.1499938964844,293.1499938964844,0.3776886165142059,-6950.72607421875,304.1266174316406,0.943204939365387,0.4651864171028137,0.4431946277618408,293.1523132324219,297.1499938964844,293.1499938964844,0.0298028495162725,-5290.0810546875,304.1526184082031,0.4950572550296783,0.0713381171226501,0.3366408050060272,291.1671447753906,291.1499938964844,271.1333923339844,270.0200500488281,283.3707580566406,293.2398681640625,291.1675720214844,1.0,0.3744029998779297,0.9470372200012208,0.9470372200012208,1.0,1.0,-1.7149081230163574,0.7655948400497437,0.9493133425712584,0.3442308306694031,0.0,0.0,0.5141493082046509,99.0774154663086,114.0,11.099005699157717,-13495.3642578125,575.4191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.822265625,308.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.443359375,18000.0,0.0,0.0,0.2959727644920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756160676479339,0.4756215214729309,-5.45781495020492e-06,0.0,0.0003003747260663,0.0,0.0,27.437969207763672,0.0,0.0,0.0,0.3614621758460998,4.0,0.0,1.0
808080,293.2822570800781,297.1499938964844,293.1499938964844,0.1482854038476944,-3138.319580078125,304.1661376953125,0.7335946559906006,0.2177039831876754,0.1995029002428054,293.2644348144531,297.1499938964844,293.1499938964844,0.133474200963974,-3038.0283203125,304.16510009765625,0.7145329117774963,0.1997475326061248,0.1931424289941787,293.1681823730469,297.1499938964844,293.1499938964844,0.278180718421936,-4027.638427734375,304.15380859375,0.86394864320755,0.363752156496048,0.256279706954956,293.200439453125,297.1499938964844,293.1499938964844,0.3776886165142059,-6950.72607421875,304.1266174316406,0.943204939365387,0.4651864171028137,0.4431946277618408,293.1523132324219,297.1499938964844,293.1499938964844,0.0298028495162725,-5290.0810546875,304.1526184082031,0.4950572550296783,0.0713381171226501,0.3366408050060272,291.1671447753906,291.1499938964844,271.1333923339844,270.0200500488281,283.3707580566406,293.2398681640625,291.1675720214844,1.0,0.3744029998779297,0.9470372200012208,0.9470372200012208,1.0,1.0,-1.7149081230163574,0.7655948400497437,0.9493133425712584,0.3442308306694031,0.0,0.0,0.5141493082046509,99.0774154663086,114.0,11.099005699157717,-13495.3642578125,575.4191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.822265625,308.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.443359375,18000.0,0.0,0.0,0.2959727644920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756160676479339,0.4756215214729309,-5.45781495020492e-06,0.0,0.0003003747260663,0.0,0.0,27.437969207763672,0.0,0.0,0.0,0.3614621758460998,4.0,0.0,1.0
808140,293.2885437011719,297.1499938964844,293.1499938964844,0.1446175724267959,-3075.815185546875,304.1668701171875,0.7187928557395935,0.2130777984857559,0.195634514093399,293.2734375,297.1499938964844,293.1499938964844,0.1298449337482452,-2971.33056640625,304.1661071777344,0.6979109644889832,0.1950204521417617,0.1889994740486145,293.17462158203125,297.1499938964844,293.1499938964844,0.2766707241535187,-4009.9384765625,304.1550598144531,0.8499369621276855,0.3619832694530487,0.2552805840969085,293.21392822265625,297.1499938964844,293.1499938964844,0.3741011619567871,-6892.4365234375,304.1401672363281,0.9233824014663696,0.4611572921276092,0.4392845034599304,293.1587829589844,297.1499938964844,293.1499938964844,0.0285501889884471,-5216.24169921875,304.15386962890625,0.4844397604465484,0.0699656158685684,0.3318553268909454,291.1748962402344,291.1499938964844,271.20001220703125,270.0726318359375,283.4140014648437,293.2485656738281,291.1751403808594,1.0,0.3782628774642944,0.9456412196159364,0.9456412196159364,1.0,1.0,-1.6936465501785278,0.75543212890625,0.9382144808769226,0.3387314081192016,0.0,0.0,0.5102779269218445,105.93961334228516,102.0,10.140233993530272,-13261.943359375,581.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6561279296875,307.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2890625,18000.0,0.0,0.0,0.2912833094596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697533845901489,0.4697588086128235,-5.426896677818149e-06,0.0,0.0002956155221909,0.0,0.0,26.873523712158203,0.0,0.0,0.0,0.3595430254936218,4.0,0.0,1.0
808200,293.2885437011719,297.1499938964844,293.1499938964844,0.1446175724267959,-3075.815185546875,304.1668701171875,0.7187928557395935,0.2130777984857559,0.195634514093399,293.2734375,297.1499938964844,293.1499938964844,0.1298449337482452,-2971.33056640625,304.1661071777344,0.6979109644889832,0.1950204521417617,0.1889994740486145,293.17462158203125,297.1499938964844,293.1499938964844,0.2766707241535187,-4009.9384765625,304.1550598144531,0.8499369621276855,0.3619832694530487,0.2552805840969085,293.21392822265625,297.1499938964844,293.1499938964844,0.3741011619567871,-6892.4365234375,304.1401672363281,0.9233824014663696,0.4611572921276092,0.4392845034599304,293.1587829589844,297.1499938964844,293.1499938964844,0.0285501889884471,-5216.24169921875,304.15386962890625,0.4844397604465484,0.0699656158685684,0.3318553268909454,291.1748962402344,291.1499938964844,271.20001220703125,270.0726318359375,283.4140014648437,293.2485656738281,291.1751403808594,1.0,0.3782628774642944,0.9456412196159364,0.9456412196159364,1.0,1.0,-1.6936465501785278,0.75543212890625,0.9382144808769226,0.3387314081192016,0.0,0.0,0.5102779269218445,105.93961334228516,102.0,10.140233993530272,-13261.943359375,581.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6561279296875,307.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2890625,18000.0,0.0,0.0,0.2912833094596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697533845901489,0.4697588086128235,-5.426896677818149e-06,0.0,0.0002956155221909,0.0,0.0,26.873523712158203,0.0,0.0,0.0,0.3595430254936218,4.0,0.0,1.0
808260,293.2937316894531,297.1499938964844,293.1499938964844,0.1408249735832214,-3010.883056640625,304.1675720214844,0.7124128937721252,0.2085170596837997,0.1915657520294189,293.28155517578125,297.1499938964844,293.1499938964844,0.1260032653808593,-2900.356201171875,304.1671447753906,0.6904319524765015,0.1902461796998977,0.1845391988754272,293.18035888671875,297.1499938964844,293.1499938964844,0.2749461233615875,-3989.798828125,304.15625,0.846900999546051,0.3601963222026825,0.2540701031684875,293.2216491699219,297.1499938964844,293.1499938964844,0.3711317479610443,-6845.5986328125,304.1483154296875,0.9185797572135924,0.4579663574695587,0.4361910223960876,293.1641845703125,297.1499938964844,293.1499938964844,0.0277075972408056,-5119.291015625,304.1539611816406,0.4800299108028412,0.0686476230621337,0.3260526359081268,291.1796875,291.1499938964844,271.2666320800781,270.1250915527344,283.4562072753906,293.255126953125,291.1800537109375,1.0,0.3758332729339599,0.9448291063308716,0.9448291063308716,1.0,1.0,-1.6712709665298462,0.7447741627693176,0.9264968633651732,0.3329957723617553,0.0,0.0,0.5060229301452637,106.48146057128906,90.0,8.330645561218262,-13023.919921875,567.8070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5077514648437,307.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5625,18000.0,0.0,0.0,0.2870464324951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630451500415802,0.4630505442619324,-5.391015747591155e-06,0.0,0.0002913156349677,0.0,0.0,26.233901977539062,0.0,0.0,0.0,0.3573576509952545,4.0,0.0,1.0
