time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.2937316894531,297.1499938964844,293.1499938964844,0.1408249735832214,-3010.883056640625,304.1675720214844,0.7124128937721252,0.2085170596837997,0.1915657520294189,293.28155517578125,297.1499938964844,293.1499938964844,0.1260032653808593,-2900.356201171875,304.1671447753906,0.6904319524765015,0.1902461796998977,0.1845391988754272,293.18035888671875,297.1499938964844,293.1499938964844,0.2749461233615875,-3989.798828125,304.15625,0.846900999546051,0.3601963222026825,0.2540701031684875,293.2216491699219,297.1499938964844,293.1499938964844,0.3711317479610443,-6845.5986328125,304.1483154296875,0.9185797572135924,0.4579663574695587,0.4361910223960876,293.1641845703125,297.1499938964844,293.1499938964844,0.0277075972408056,-5119.291015625,304.1539611816406,0.4800299108028412,0.0686476230621337,0.3260526359081268,291.1796875,291.1499938964844,271.2666320800781,270.1250915527344,283.4562072753906,293.255126953125,291.1800537109375,1.0,0.3758332729339599,0.9448291063308716,0.9448291063308716,1.0,1.0,-1.6712709665298462,0.7447741627693176,0.9264968633651732,0.3329957723617553,0.0,0.0,0.5060229301452637,106.48146057128906,90.0,8.330645561218262,-13023.919921875,567.8070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5077514648437,307.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5625,18000.0,0.0,0.0,0.2870464324951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630451500415802,0.4630505442619324,-5.391015747591155e-06,0.0,0.0002913156349677,0.0,0.0,26.233901977539062,0.0,0.0,0.0,0.3573576509952545,4.0,0.0,1.0
808380,293.2976989746094,297.1499938964844,293.1499938964844,0.1369868665933609,-2944.818115234375,304.1680908203125,0.7119582295417786,0.2040680050849914,0.1874297261238098,293.28863525390625,297.1499938964844,293.1499938964844,0.1220346242189407,-2826.583984375,304.16802978515625,0.6890775561332703,0.1854786574840545,0.1799050122499466,293.1852722167969,297.1499938964844,293.1499938964844,0.2730536460876465,-3967.737548828125,304.1573181152344,0.8509093523025513,0.3584336638450622,0.2527457177639007,293.2268981933594,297.1499938964844,293.1499938964844,0.368185818195343,-6800.31103515625,304.1537170410156,0.9233129024505616,0.4550810754299164,0.4332990050315857,293.16845703125,297.1499938964844,293.1499938964844,0.0267751179635524,-5020.27734375,304.1542053222656,0.4801462888717651,0.0674189701676368,0.3198187351226806,291.1849060058594,291.1499938964844,271.3329772949219,270.1771545410156,283.4976806640625,293.26025390625,291.1851806640625,1.0,0.3695578277111053,0.9440170526504515,0.9440170526504515,1.0,1.0,-1.6481928825378418,0.7338045835494995,0.9143882989883424,0.3270756006240845,0.0,0.0,0.501008927822113,102.61702728271484,78.0,7.445724964141846,-12782.5810546875,541.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38525390625,307.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.455078125,18000.0,0.0,0.0,0.2830944657325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552473425865173,0.4552526772022247,-5.35050230610068e-06,0.0,0.0002873048943001,0.0,0.0,25.506511688232425,0.0,0.0,0.0,0.3548434674739837,4.0,0.0,1.0
808440,293.2976989746094,297.1499938964844,293.1499938964844,0.1369868665933609,-2944.818115234375,304.1680908203125,0.7119582295417786,0.2040680050849914,0.1874297261238098,293.28863525390625,297.1499938964844,293.1499938964844,0.1220346242189407,-2826.583984375,304.16802978515625,0.6890775561332703,0.1854786574840545,0.1799050122499466,293.1852722167969,297.1499938964844,293.1499938964844,0.2730536460876465,-3967.737548828125,304.1573181152344,0.8509093523025513,0.3584336638450622,0.2527457177639007,293.2268981933594,297.1499938964844,293.1499938964844,0.368185818195343,-6800.31103515625,304.1537170410156,0.9233129024505616,0.4550810754299164,0.4332990050315857,293.16845703125,297.1499938964844,293.1499938964844,0.0267751179635524,-5020.27734375,304.1542053222656,0.4801462888717651,0.0674189701676368,0.3198187351226806,291.1849060058594,291.1499938964844,271.3329772949219,270.1771545410156,283.4976806640625,293.26025390625,291.1851806640625,1.0,0.3695578277111053,0.9440170526504515,0.9440170526504515,1.0,1.0,-1.6481928825378418,0.7338045835494995,0.9143882989883424,0.3270756006240845,0.0,0.0,0.501008927822113,102.61702728271484,78.0,7.445724964141846,-12782.5810546875,541.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38525390625,307.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.455078125,18000.0,0.0,0.0,0.2830944657325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552473425865173,0.4552526772022247,-5.35050230610068e-06,0.0,0.0002873048943001,0.0,0.0,25.506511688232425,0.0,0.0,0.0,0.3548434674739837,4.0,0.0,1.0
808500,293.29931640625,297.1499938964844,293.1499938964844,0.1350703090429306,-2911.69482421875,304.1683044433594,0.7133840322494507,0.2018788903951645,0.1853545010089874,293.29180908203125,297.1499938964844,293.1499938964844,0.1200264915823936,-2789.077880859375,304.1683959960937,0.690045177936554,0.1830965429544448,0.1775470227003097,293.1874389648437,297.1499938964844,293.1499938964844,0.2720712125301361,-3956.30029296875,304.15777587890625,0.8548927307128906,0.3575586676597595,0.2520569264888763,293.2290344238281,297.1499938964844,293.1499938964844,0.3666935861110687,-6777.681640625,304.15576171875,0.928301990032196,0.4536915719509125,0.4318732023239136,293.1702575683594,297.1499938964844,293.1499938964844,0.0261989459395408,-4968.6455078125,304.15447998046875,0.481473833322525,0.0668328255414962,0.316633015871048,291.1874084472656,291.1499938964844,271.365966796875,270.2029724121094,283.5181579589844,293.26239013671875,291.1877136230469,1.0,0.3653810620307922,0.9436109662055968,0.9436109662055968,1.0,1.0,-1.6365057229995728,0.7282570600509644,0.9082486629486084,0.3240785896778106,0.0,0.0,0.4982660114765167,99.594482421875,78.0,7.282231330871582,-12662.3984375,526.1168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3351135253906,307.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.74609375,18000.0,0.0,0.0,0.2811765074729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510115683078766,0.451016902923584,-5.328629868017742e-06,0.0,0.0002853584010154,0.0,0.0,25.116878509521484,0.0,0.0,0.0,0.3534830510616302,4.0,0.0,1.0
808560,293.3007202148437,297.1499938964844,293.1499938964844,0.1331577599048614,-2878.5458984375,304.16845703125,0.7157116532325745,0.1997095644474029,0.1832783669233322,293.2947998046875,297.1499938964844,293.1499938964844,0.1180068328976631,-2751.2294921875,304.1687316894531,0.6919436454772949,0.1807132810354232,0.1751679182052612,293.1894836425781,297.1499938964844,293.1499938964844,0.2710677683353424,-3944.623291015625,304.1581726074219,0.8600654602050781,0.3566854596138,0.2513546645641327,293.2308959960937,297.1499938964844,293.1499938964844,0.365180641412735,-6754.8876953125,304.157470703125,0.9347842931747437,0.4523219466209411,0.4304497241973877,293.1718444824219,297.1499938964844,293.1499938964844,0.0256455577909946,-4917.376953125,304.1546936035156,0.4834872186183929,0.066261775791645,0.3134231567382812,291.1899719238281,291.1499938964844,271.3988037109375,270.2286071777344,283.5384521484375,293.26434326171875,291.1902770996094,1.0,0.3606711328029632,0.943235158920288,0.943235158920288,1.0,1.0,-1.6247498989105225,0.7226834297180176,0.9020665287971495,0.3210660815238952,0.0,0.0,0.4953451454639435,96.04728698730467,66.0,7.220707893371582,-12542.4072265625,508.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926940917969,307.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1640625,18000.0,0.0,0.0,0.2792742848396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465320110321045,0.4465373158454895,-5.30575971424696e-06,0.0,0.0002834278857335,0.0,0.0,24.709623336791992,0.0,0.0,0.0,0.35205078125,4.0,0.0,1.0
808620,293.30303955078125,297.1499938964844,293.1499938964844,0.1293550878763198,-2812.350341796875,304.16864013671875,0.7227318286895752,0.1954201608896255,0.1791304945945739,293.3002624511719,297.1499938964844,293.1499938964844,0.1139460057020187,-2674.73291015625,304.16925048828125,0.6983214020729065,0.1759359240531921,0.1703566461801529,293.1931457519531,297.1499938964844,293.1499938964844,0.2690161168575287,-3920.76171875,304.15887451171875,0.8739331364631653,0.3549380600452423,0.2499177902936935,293.234130859375,297.1499938964844,293.1499938964844,0.3621066212654114,-6708.90625,304.1600646972656,0.9515409469604492,0.4496195316314697,0.4275995790958404,293.1745910644531,297.1499938964844,293.1499938964844,0.0245518647134304,-4814.22900390625,304.1549377441406,0.4893079698085785,0.0651541501283645,0.3069618940353393,291.1949768066406,291.1499938964844,271.4638366699219,270.2791442871094,283.57843017578125,293.2677307128906,291.1952819824219,1.0,0.3499825298786163,0.9424834251403807,0.9424834251403807,1.0,1.0,-1.6010875701904297,0.7114809155464172,0.8896066546440125,0.3150056600570678,0.0,0.0,0.4890092611312866,87.81412506103516,54.0,7.049348831176758,-12303.2255859375,472.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23077392578125,307.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5390625,18000.0,0.0,0.0,0.2754554748535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368797242641449,0.4368849992752075,-5.257218617771287e-06,0.0,0.0002795523032546,0.0,0.0,23.847946166992188,0.0,0.0,0.0,0.3489859402179718,4.0,0.0,1.0
808680,293.30303955078125,297.1499938964844,293.1499938964844,0.1293550878763198,-2812.350341796875,304.16864013671875,0.7227318286895752,0.1954201608896255,0.1791304945945739,293.3002624511719,297.1499938964844,293.1499938964844,0.1139460057020187,-2674.73291015625,304.16925048828125,0.6983214020729065,0.1759359240531921,0.1703566461801529,293.1931457519531,297.1499938964844,293.1499938964844,0.2690161168575287,-3920.76171875,304.15887451171875,0.8739331364631653,0.3549380600452423,0.2499177902936935,293.234130859375,297.1499938964844,293.1499938964844,0.3621066212654114,-6708.90625,304.1600646972656,0.9515409469604492,0.4496195316314697,0.4275995790958404,293.1745910644531,297.1499938964844,293.1499938964844,0.0245518647134304,-4814.22900390625,304.1549377441406,0.4893079698085785,0.0651541501283645,0.3069618940353393,291.1949768066406,291.1499938964844,271.4638366699219,270.2791442871094,283.57843017578125,293.2677307128906,291.1952819824219,1.0,0.3499825298786163,0.9424834251403807,0.9424834251403807,1.0,1.0,-1.6010875701904297,0.7114809155464172,0.8896066546440125,0.3150056600570678,0.0,0.0,0.4890092611312866,87.81412506103516,54.0,7.049348831176758,-12303.2255859375,472.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23077392578125,307.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5390625,18000.0,0.0,0.0,0.2754554748535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368797242641449,0.4368849992752075,-5.257218617771287e-06,0.0,0.0002795523032546,0.0,0.0,23.847946166992188,0.0,0.0,0.0,0.3489859402179718,4.0,0.0,1.0
808740,293.3048400878906,297.1499938964844,293.1499938964844,0.125587597489357,-2746.373291015625,304.168701171875,0.7329142093658447,0.1911777704954147,0.1749924719333648,293.3052062988281,297.1499938964844,293.1499938964844,0.1098649427294731,-2597.2939453125,304.1696472167969,0.7081531286239624,0.1711276471614837,0.1654813140630722,293.1964111328125,297.1499938964844,293.1499938964844,0.2669192850589752,-3896.380615234375,304.1593933105469,0.892835259437561,0.3531810343265533,0.2484461218118667,293.2367858886719,297.1499938964844,293.1499938964844,0.3589842319488525,-6662.5009765625,304.1618957519531,0.972029447555542,0.4469448626041412,0.4247406721115112,293.17681884765625,297.1499938964844,293.1499938964844,0.0234821755439043,-4710.69482421875,304.1550598144531,0.4976001679897308,0.0640778318047523,0.300469696521759,291.1998291015625,291.1499938964844,271.5277709960937,270.3285522460937,283.61767578125,293.27056884765625,291.2001037597656,1.0,0.3379686772823334,0.9417316913604736,0.9417316913604736,1.0,1.0,-1.5772712230682373,0.7002275586128235,0.877043604850769,0.3089109361171722,0.0,0.0,0.4820377826690674,78.5672378540039,42.0,6.7781476974487305,-12065.224609375,433.5637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1981201171875,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.966796875,18000.0,0.0,0.0,0.271531879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263977706432342,0.4264029562473297,-5.20565481565427e-06,0.0,0.0002755703462753,0.0,0.0,22.936304092407227,0.0,0.0,0.0,0.3456879258155823,4.0,0.0,1.0
808800,293.3048400878906,297.1499938964844,293.1499938964844,0.125587597489357,-2746.373291015625,304.168701171875,0.7329142093658447,0.1911777704954147,0.1749924719333648,293.3052062988281,297.1499938964844,293.1499938964844,0.1098649427294731,-2597.2939453125,304.1696472167969,0.7081531286239624,0.1711276471614837,0.1654813140630722,293.1964111328125,297.1499938964844,293.1499938964844,0.2669192850589752,-3896.380615234375,304.1593933105469,0.892835259437561,0.3531810343265533,0.2484461218118667,293.2367858886719,297.1499938964844,293.1499938964844,0.3589842319488525,-6662.5009765625,304.1618957519531,0.972029447555542,0.4469448626041412,0.4247406721115112,293.17681884765625,297.1499938964844,293.1499938964844,0.0234821755439043,-4710.69482421875,304.1550598144531,0.4976001679897308,0.0640778318047523,0.300469696521759,291.1998291015625,291.1499938964844,271.5277709960937,270.3285522460937,283.61767578125,293.27056884765625,291.2001037597656,1.0,0.3379686772823334,0.9417316913604736,0.9417316913604736,1.0,1.0,-1.5772712230682373,0.7002275586128235,0.877043604850769,0.3089109361171722,0.0,0.0,0.4820377826690674,78.5672378540039,42.0,6.7781476974487305,-12065.224609375,433.5637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1981201171875,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.966796875,18000.0,0.0,0.0,0.271531879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263977706432342,0.4264029562473297,-5.20565481565427e-06,0.0,0.0002755703462753,0.0,0.0,22.936304092407227,0.0,0.0,0.0,0.3456879258155823,4.0,0.0,1.0
808860,293.3066711425781,297.1499938964844,293.1499938964844,0.121815800666809,-2679.89697265625,304.16876220703125,0.7470909357070923,0.1868829727172851,0.1708157211542129,293.3101501464844,297.1499938964844,293.1499938964844,0.105731077492237,-2518.23779296875,304.16998291015625,0.7210632562637329,0.1661953777074813,0.1604962348937988,293.19940185546875,297.1499938964844,293.1499938964844,0.2647889852523803,-3871.60498046875,304.1598205566406,0.9186288714408876,0.3514034748077392,0.2469449788331985,293.2391052246094,297.1499938964844,293.1499938964844,0.3558312058448791,-6615.818359375,304.1631774902344,0.9941949844360352,0.4442793130874634,0.4218710362911224,293.1786804199219,297.1499938964844,293.1499938964844,0.0224404130131006,-4606.982421875,304.1551208496094,0.5092599391937256,0.0630178302526474,0.2939566075801849,291.2043762207031,291.1499938964844,271.59039306640625,270.37652587890625,283.6562194824219,293.2732849121094,291.2046203613281,1.0,0.3249106407165527,0.9410753846168518,0.9410753846168518,1.0,1.0,-1.5532034635543823,0.688882052898407,0.8643214106559753,0.3027637600898742,0.0,0.0,0.4744812846183777,68.73079681396484,30.0,6.425983428955078,-11827.6083984375,394.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19171142578125,307.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.26171875,18000.0,0.0,0.0,0.2674238979816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152143895626068,0.4152195453643799,-5.152004632691387e-06,0.0,0.00027140128077,0.0,0.0,21.99085235595703,0.0,0.0,0.0,0.3422030508518219,4.0,0.0,1.0
808920,293.3066711425781,297.1499938964844,293.1499938964844,0.121815800666809,-2679.89697265625,304.16876220703125,0.7470909357070923,0.1868829727172851,0.1708157211542129,293.3101501464844,297.1499938964844,293.1499938964844,0.105731077492237,-2518.23779296875,304.16998291015625,0.7210632562637329,0.1661953777074813,0.1604962348937988,293.19940185546875,297.1499938964844,293.1499938964844,0.2647889852523803,-3871.60498046875,304.1598205566406,0.9186288714408876,0.3514034748077392,0.2469449788331985,293.2391052246094,297.1499938964844,293.1499938964844,0.3558312058448791,-6615.818359375,304.1631774902344,0.9941949844360352,0.4442793130874634,0.4218710362911224,293.1786804199219,297.1499938964844,293.1499938964844,0.0224404130131006,-4606.982421875,304.1551208496094,0.5092599391937256,0.0630178302526474,0.2939566075801849,291.2043762207031,291.1499938964844,271.59039306640625,270.37652587890625,283.6562194824219,293.2732849121094,291.2046203613281,1.0,0.3249106407165527,0.9410753846168518,0.9410753846168518,1.0,1.0,-1.5532034635543823,0.688882052898407,0.8643214106559753,0.3027637600898742,0.0,0.0,0.4744812846183777,68.73079681396484,30.0,6.425983428955078,-11827.6083984375,394.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19171142578125,307.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.26171875,18000.0,0.0,0.0,0.2674238979816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152143895626068,0.4152195453643799,-5.152004632691387e-06,0.0,0.00027140128077,0.0,0.0,21.99085235595703,0.0,0.0,0.0,0.3422030508518219,4.0,0.0,1.0
808980,293.3084411621094,297.1499938964844,293.1499938964844,0.1179031729698181,-2610.145751953125,304.1690368652344,0.7605020999908447,0.1825571358203888,0.1666609793901443,293.31500244140625,297.1499938964844,293.1499938964844,0.1014307364821434,-2434.986572265625,304.1705017089844,0.731799840927124,0.161149725317955,0.1554591357707977,293.201904296875,297.1499938964844,293.1499938964844,0.2623190581798553,-3842.498291015625,304.16070556640625,0.9451675415039062,0.3496412634849548,0.2455060482025146,293.2278137207031,297.1499938964844,293.1499938964844,0.3330127298831939,-6264.20166015625,304.1982727050781,0.9990000128746032,0.4442271590232849,0.3990489542484283,293.17999267578125,297.1499938964844,293.1499938964844,0.0214691963046789,-4505.986328125,304.155029296875,0.5209764242172241,0.0620249882340431,0.2880251109600067,291.2255859375,291.1499938964844,271.65142822265625,270.4228820800781,283.7015991210937,293.2738342285156,291.2294616699219,1.0,0.3101830184459686,0.9404190182685852,0.9404190182685852,1.0,1.0,-1.5059353113174438,0.6666279435157776,0.839307427406311,0.2909570932388305,0.0,0.0,0.4635659456253052,60.37774658203125,25.0,36.095611572265625,-11497.9775390625,348.5184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2169494628906,307.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.892578125,18000.0,0.0,0.0,0.2629707753658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018345177173614,0.4018396139144897,-5.094524567539338e-06,0.0,0.0002668819215614,0.0,0.0,20.913270950317383,0.0,0.0,0.0,0.3380919098854065,4.0,0.0,1.0
809040,293.3084411621094,297.1499938964844,293.1499938964844,0.1179031729698181,-2610.145751953125,304.1690368652344,0.7605020999908447,0.1825571358203888,0.1666609793901443,293.31500244140625,297.1499938964844,293.1499938964844,0.1014307364821434,-2434.986572265625,304.1705017089844,0.731799840927124,0.161149725317955,0.1554591357707977,293.201904296875,297.1499938964844,293.1499938964844,0.2623190581798553,-3842.498291015625,304.16070556640625,0.9451675415039062,0.3496412634849548,0.2455060482025146,293.2278137207031,297.1499938964844,293.1499938964844,0.3330127298831939,-6264.20166015625,304.1982727050781,0.9990000128746032,0.4442271590232849,0.3990489542484283,293.17999267578125,297.1499938964844,293.1499938964844,0.0214691963046789,-4505.986328125,304.155029296875,0.5209764242172241,0.0620249882340431,0.2880251109600067,291.2255859375,291.1499938964844,271.65142822265625,270.4228820800781,283.7015991210937,293.2738342285156,291.2294616699219,1.0,0.3101830184459686,0.9404190182685852,0.9404190182685852,1.0,1.0,-1.5059353113174438,0.6666279435157776,0.839307427406311,0.2909570932388305,0.0,0.0,0.4635659456253052,60.37774658203125,25.0,36.095611572265625,-11497.9775390625,348.5184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2169494628906,307.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.892578125,18000.0,0.0,0.0,0.2629707753658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018345177173614,0.4018396139144897,-5.094524567539338e-06,0.0,0.0002668819215614,0.0,0.0,20.913270950317383,0.0,0.0,0.0,0.3380919098854065,4.0,0.0,1.0
809100,293.3093566894531,297.1499938964844,293.1499938964844,0.1158782467246055,-2573.70849609375,304.16925048828125,0.7665532827377319,0.1803727000951767,0.1646009534597396,293.3174743652344,297.1499938964844,293.1499938964844,0.0992075204849243,-2391.514892578125,304.1708068847656,0.7363185882568359,0.1585748493671417,0.1529302448034286,293.2032470703125,297.1499938964844,293.1499938964844,0.260870099067688,-3825.277099609375,304.161376953125,0.956818461418152,0.3487197458744049,0.2447936683893203,293.2081298828125,297.1499938964844,293.1499938964844,0.3183736205101013,-6038.96142578125,304.21600341796875,0.9990000128746032,0.4471005201339721,0.3848101794719696,293.1805419921875,297.1499938964844,293.1499938964844,0.0210043136030435,-4455.77490234375,304.15496826171875,0.526553750038147,0.0615369044244289,0.2852843403816223,291.24737548828125,291.1499938964844,271.6812438964844,270.4453430175781,283.7240295410156,293.272705078125,291.2497253417969,1.0,0.3031645715236664,0.940090835094452,0.940090835094452,1.0,1.0,-1.4791829586029053,0.6541163325309753,0.8250666856765747,0.2841598391532898,0.0,0.0,0.4548432826995849,56.83538055419922,25.0,41.88736724853516,-11275.8837890625,326.70269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2555236816406,307.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.21875,18000.0,0.0,0.0,0.2604161500930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908135294914245,0.3908185660839081,-5.0533521971374284e-06,0.0,0.0002642892941366,0.0,0.0,20.06981468200684,0.0,0.0,0.0,0.334850400686264,4.0,0.0,1.0
809160,293.3102111816406,297.1499938964844,293.1499938964844,0.1139603853225708,-2539.245361328125,304.16925048828125,0.772637665271759,0.1781827509403228,0.1625356972217559,293.3199462890625,297.1499938964844,293.1499938964844,0.0970621258020401,-2349.565185546875,304.1709289550781,0.740756630897522,0.1559707075357437,0.1503745466470718,293.2046203613281,297.1499938964844,293.1499938964844,0.2596295773983001,-3810.697509765625,304.1615600585937,0.9677945971488952,0.3477755784988403,0.244065523147583,293.1824951171875,297.1499938964844,293.1499938964844,0.3044985830783844,-5825.33544921875,304.22918701171875,0.9990000128746032,0.4513922333717346,0.3711393475532532,293.1810607910156,297.1499938964844,293.1499938964844,0.02057820931077,-4409.69775390625,304.15484619140625,0.5322607755661011,0.0610485225915908,0.2825781404972076,291.25885009765625,291.1499938964844,271.7105712890625,270.4673156738281,283.7470703125,293.27374267578125,291.2602233886719,1.0,0.2963047623634338,0.9399057626724244,0.9399057626724244,1.0,1.0,-1.453098177909851,0.6419461965560913,0.8111519813537598,0.2775680422782898,0.0,0.0,0.4464030563831329,53.539588928222656,43.0,35.47599029541016,-11050.5498046875,306.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161926269531,307.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.421875,18000.0,0.0,0.0,0.2575406730175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789403736591339,0.378945380449295,-5.004724698665086e-06,0.0,0.0002613710530567,0.0,0.0,19.16724395751953,0.0,0.0,0.0,0.3313496112823486,4.0,0.0,1.0
809220,293.31219482421875,297.1499938964844,293.1499938964844,0.1104900985956192,-2477.0234375,304.1685791015625,0.7702344059944153,0.1737253367900848,0.1585181057453155,293.3251037597656,297.1499938964844,293.1499938964844,0.0930431857705116,-2271.1201171875,304.1706237792969,0.7365232110023499,0.1506197154521942,0.1453180611133575,293.2076721191406,297.1499938964844,293.1499938964844,0.2577953338623047,-3789.632568359375,304.16070556640625,0.9709731936454772,0.3457719981670379,0.242666944861412,293.1349182128906,297.1499938964844,293.1499938964844,0.2976234555244446,-5728.02587890625,304.2130432128906,0.9990000128746032,0.4602619111537933,0.3653281033039093,293.18231201171875,297.1499938964844,293.1499938964844,0.0198930855840444,-4335.79150390625,304.15435791015625,0.5319671034812927,0.0600063540041446,0.2777773141860962,291.2571105957031,291.1499938964844,271.7676086425781,270.5096130371094,283.7873229980469,293.2850341796875,291.25469970703125,1.0,0.2921956181526184,0.9395355582237244,0.9395355582237244,1.0,1.0,-1.427764654159546,0.6302180290222168,0.7975466847419739,0.2709528803825378,0.0,0.0,0.4316310584545135,51.87983322143555,61.0,-4.631749153137207,-10716.58203125,291.19305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4784240722656,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18143.9140625,18000.0,0.0,0.0,0.250938206911087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357160210609436,0.35716512799263,-4.909780273010256e-06,0.0,0.0002546703617554,0.0,0.0,17.550186157226562,0.0,0.0,0.0,0.3249574601650238,4.0,0.0,1.0
809280,293.31219482421875,297.1499938964844,293.1499938964844,0.1104900985956192,-2477.0234375,304.1685791015625,0.7702344059944153,0.1737253367900848,0.1585181057453155,293.3251037597656,297.1499938964844,293.1499938964844,0.0930431857705116,-2271.1201171875,304.1706237792969,0.7365232110023499,0.1506197154521942,0.1453180611133575,293.2076721191406,297.1499938964844,293.1499938964844,0.2577953338623047,-3789.632568359375,304.16070556640625,0.9709731936454772,0.3457719981670379,0.242666944861412,293.1349182128906,297.1499938964844,293.1499938964844,0.2976234555244446,-5728.02587890625,304.2130432128906,0.9990000128746032,0.4602619111537933,0.3653281033039093,293.18231201171875,297.1499938964844,293.1499938964844,0.0198930855840444,-4335.79150390625,304.15435791015625,0.5319671034812927,0.0600063540041446,0.2777773141860962,291.2571105957031,291.1499938964844,271.7676086425781,270.5096130371094,283.7873229980469,293.2850341796875,291.25469970703125,1.0,0.2921956181526184,0.9395355582237244,0.9395355582237244,1.0,1.0,-1.427764654159546,0.6302180290222168,0.7975466847419739,0.2709528803825378,0.0,0.0,0.4316310584545135,51.87983322143555,61.0,-4.631749153137207,-10716.58203125,291.19305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4784240722656,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18143.9140625,18000.0,0.0,0.0,0.250938206911087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357160210609436,0.35716512799263,-4.909780273010256e-06,0.0,0.0002546703617554,0.0,0.0,17.550186157226562,0.0,0.0,0.0,0.3249574601650238,4.0,0.0,1.0
809340,293.31414794921875,297.1499938964844,293.1499938964844,0.1073898300528526,-2421.587646484375,304.1675720214844,0.7548224925994873,0.1692161858081817,0.1545830219984054,293.33026123046875,297.1499938964844,293.1499938964844,0.0892700552940368,-2197.80419921875,304.1700439453125,0.7204327583312988,0.1451369971036911,0.1402706056833267,293.2108154296875,297.1499938964844,293.1499938964844,0.2566889822483063,-3777.56982421875,304.15899658203125,0.9573646187782288,0.3436751663684845,0.2413022220134735,293.12286376953125,297.1499938964844,293.1499938964844,0.3100916445255279,-5933.70849609375,304.1708679199219,0.9990000128746032,0.463174819946289,0.3787128627300262,293.1838684082031,297.1499938964844,293.1499938964844,0.0193436369299888,-4277.4658203125,304.15380859375,0.5209740996360779,0.058874063193798,0.2733442187309265,291.2239990234375,291.1499938964844,271.8222351074219,270.54949951171875,283.815185546875,293.29107666015625,291.2213439941406,1.0,0.2955164611339569,0.9391654133796692,0.9391654133796692,1.0,1.0,-1.4260793924331665,0.6294645071029663,0.7966148853302002,0.2703760862350464,0.0,0.0,0.4239275157451629,54.50236511230469,79.0,-34.377010345458984,-10590.93359375,296.8266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6221008300781,307.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.990234375,18000.0,0.0,0.0,0.2438785880804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445463478565216,0.3445512056350708,-4.8460128709848505e-06,0.0,0.0002475057553965,0.0,0.0,16.62042808532715,0.0,0.0,0.0,0.3211780190467834,4.0,0.0,1.0
809400,293.31414794921875,297.1499938964844,293.1499938964844,0.1073898300528526,-2421.587646484375,304.1675720214844,0.7548224925994873,0.1692161858081817,0.1545830219984054,293.33026123046875,297.1499938964844,293.1499938964844,0.0892700552940368,-2197.80419921875,304.1700439453125,0.7204327583312988,0.1451369971036911,0.1402706056833267,293.2108154296875,297.1499938964844,293.1499938964844,0.2566889822483063,-3777.56982421875,304.15899658203125,0.9573646187782288,0.3436751663684845,0.2413022220134735,293.12286376953125,297.1499938964844,293.1499938964844,0.3100916445255279,-5933.70849609375,304.1708679199219,0.9990000128746032,0.463174819946289,0.3787128627300262,293.1838684082031,297.1499938964844,293.1499938964844,0.0193436369299888,-4277.4658203125,304.15380859375,0.5209740996360779,0.058874063193798,0.2733442187309265,291.2239990234375,291.1499938964844,271.8222351074219,270.54949951171875,283.815185546875,293.29107666015625,291.2213439941406,1.0,0.2955164611339569,0.9391654133796692,0.9391654133796692,1.0,1.0,-1.4260793924331665,0.6294645071029663,0.7966148853302002,0.2703760862350464,0.0,0.0,0.4239275157451629,54.50236511230469,79.0,-34.377010345458984,-10590.93359375,296.8266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6221008300781,307.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.990234375,18000.0,0.0,0.0,0.2438785880804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445463478565216,0.3445512056350708,-4.8460128709848505e-06,0.0,0.0002475057553965,0.0,0.0,16.62042808532715,0.0,0.0,0.0,0.3211780190467834,4.0,0.0,1.0
809460,293.3161926269531,297.1499938964844,293.1499938964844,0.1045184060931205,-2370.254150390625,304.1664733886719,0.7323951721191406,0.1646483987569809,0.1507169157266616,293.3353881835937,297.1499938964844,293.1499938964844,0.0856170430779457,-2127.177734375,304.16943359375,0.6945503950119019,0.1395289301872253,0.1352294534444809,293.2139892578125,297.1499938964844,293.1499938964844,0.2560416162014007,-3771.132080078125,304.15704345703125,0.9304431676864624,0.3414929509162903,0.2399685084819793,293.1552429199219,297.1499938964844,293.1499938964844,0.3374649286270141,-6365.80810546875,304.1181030273437,0.9990000128746032,0.4573959410190582,0.4063256382942199,293.1864929199219,297.1499938964844,293.1499938964844,0.0187939349561929,-4219.1787109375,304.1534729003906,0.5038653612136841,0.0574894957244396,0.2685526907444,291.173583984375,291.1499938964844,271.8741760253906,270.58673095703125,283.8284912109375,293.28350830078125,291.1683959960937,1.0,0.3046337068080902,0.9386946558952332,0.9386946558952332,1.0,1.0,-1.4411754608154297,0.6365017294883728,0.8046736717224121,0.2740315198898315,0.0,0.0,0.4236434698104858,60.591064453125,82.0,-67.67694854736328,-10562.669921875,318.4453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67755126953125,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.466796875,18000.0,0.0,0.0,0.2372921556234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403595983982086,0.3403644263744354,-4.815665761270793e-06,0.0,0.0002408213767921,0.0,0.0,16.289386749267578,0.0,0.0,0.0,0.319823682308197,4.0,0.0,1.0
809520,293.3161926269531,297.1499938964844,293.1499938964844,0.1045184060931205,-2370.254150390625,304.1664733886719,0.7323951721191406,0.1646483987569809,0.1507169157266616,293.3353881835937,297.1499938964844,293.1499938964844,0.0856170430779457,-2127.177734375,304.16943359375,0.6945503950119019,0.1395289301872253,0.1352294534444809,293.2139892578125,297.1499938964844,293.1499938964844,0.2560416162014007,-3771.132080078125,304.15704345703125,0.9304431676864624,0.3414929509162903,0.2399685084819793,293.1552429199219,297.1499938964844,293.1499938964844,0.3374649286270141,-6365.80810546875,304.1181030273437,0.9990000128746032,0.4573959410190582,0.4063256382942199,293.1864929199219,297.1499938964844,293.1499938964844,0.0187939349561929,-4219.1787109375,304.1534729003906,0.5038653612136841,0.0574894957244396,0.2685526907444,291.173583984375,291.1499938964844,271.8741760253906,270.58673095703125,283.8284912109375,293.28350830078125,291.1683959960937,1.0,0.3046337068080902,0.9386946558952332,0.9386946558952332,1.0,1.0,-1.4411754608154297,0.6365017294883728,0.8046736717224121,0.2740315198898315,0.0,0.0,0.4236434698104858,60.591064453125,82.0,-67.67694854736328,-10562.669921875,318.4453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67755126953125,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.466796875,18000.0,0.0,0.0,0.2372921556234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403595983982086,0.3403644263744354,-4.815665761270793e-06,0.0,0.0002408213767921,0.0,0.0,16.289386749267578,0.0,0.0,0.0,0.319823682308197,4.0,0.0,1.0
809580,293.31793212890625,297.1499938964844,293.1499938964844,0.1014317572116851,-2314.156982421875,304.1661682128906,0.7106679677963257,0.1600847542285919,0.1468505412340164,293.3401794433594,297.1499938964844,293.1499938964844,0.0816975086927414,-2051.16015625,304.1695251464844,0.668571949005127,0.133861169219017,0.1301276683807373,293.2168273925781,297.1499938964844,293.1499938964844,0.2548546195030212,-3757.668212890625,304.15673828125,0.9044840335845948,0.3392959833145141,0.2386241406202316,293.2192687988281,297.1499938964844,293.1499938964844,0.3564887642860412,-6656.12353515625,304.09942626953125,0.9939645528793336,0.4443114995956421,0.4246578812599182,293.1897277832031,297.1499938964844,293.1499938964844,0.0180700868368148,-4137.06689453125,304.1535339355469,0.4877729117870331,0.0559100098907947,0.2627829015254974,291.1443176269531,291.1499938964844,271.9231872558594,270.6210632324219,283.84991455078125,293.28302001953125,291.1445617675781,1.0,0.3119606971740722,0.9382238984107972,0.9382238984107972,1.0,1.0,-1.443574070930481,0.6374853253364563,0.8060886859893799,0.2749755382537842,0.0,0.0,0.4271185100078583,67.18248748779297,85.0,-30.7022647857666,-10620.30078125,335.8065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097412109375,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.2319517582654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450036942958832,0.3450084924697876,-4.824242296308512e-06,0.0,0.000235401559621,0.0,0.0,16.578357696533203,0.0,0.0,0.0,0.3209017515182495,4.0,0.0,1.0
809640,293.31793212890625,297.1499938964844,293.1499938964844,0.1014317572116851,-2314.156982421875,304.1661682128906,0.7106679677963257,0.1600847542285919,0.1468505412340164,293.3401794433594,297.1499938964844,293.1499938964844,0.0816975086927414,-2051.16015625,304.1695251464844,0.668571949005127,0.133861169219017,0.1301276683807373,293.2168273925781,297.1499938964844,293.1499938964844,0.2548546195030212,-3757.668212890625,304.15673828125,0.9044840335845948,0.3392959833145141,0.2386241406202316,293.2192687988281,297.1499938964844,293.1499938964844,0.3564887642860412,-6656.12353515625,304.09942626953125,0.9939645528793336,0.4443114995956421,0.4246578812599182,293.1897277832031,297.1499938964844,293.1499938964844,0.0180700868368148,-4137.06689453125,304.1535339355469,0.4877729117870331,0.0559100098907947,0.2627829015254974,291.1443176269531,291.1499938964844,271.9231872558594,270.6210632324219,283.84991455078125,293.28302001953125,291.1445617675781,1.0,0.3119606971740722,0.9382238984107972,0.9382238984107972,1.0,1.0,-1.443574070930481,0.6374853253364563,0.8060886859893799,0.2749755382537842,0.0,0.0,0.4271185100078583,67.18248748779297,85.0,-30.7022647857666,-10620.30078125,335.8065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097412109375,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.2319517582654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450036942958832,0.3450084924697876,-4.824242296308512e-06,0.0,0.000235401559621,0.0,0.0,16.578357696533203,0.0,0.0,0.0,0.3209017515182495,4.0,0.0,1.0
809700,293.3186340332031,297.1499938964844,293.1499938964844,0.0996763110160827,-2281.51904296875,304.1664123535156,0.6972306966781616,0.1578181087970733,0.1449872255325317,293.3423767089844,297.1499938964844,293.1499938964844,0.0795367434620857,-2008.9287109375,304.1698913574219,0.6547253131866455,0.1310246288776397,0.1276300847530365,293.2181091308594,297.1499938964844,293.1499938964844,0.2536095678806305,-3742.637451171875,304.1578063964844,0.890859067440033,0.3381950557231903,0.2379964888095855,293.2421875,297.1499938964844,293.1499938964844,0.3511712551116943,-6567.67626953125,304.1182556152344,0.9788914918899536,0.4389185011386871,0.4188990890979767,293.19122314453125,297.1499938964844,293.1499938964844,0.0176734495908021,-4088.366943359375,304.1535949707031,0.4783010482788086,0.0551098957657814,0.2600659728050232,291.1612854003906,291.1499938964844,271.946533203125,270.6370544433594,283.8685913085937,293.2880554199219,291.16571044921875,1.0,0.3146296739578247,0.9379885196685792,0.9379885196685792,1.0,1.0,-1.4277384281158447,0.6301567554473877,0.7975817322731018,0.2708466351032257,0.0,0.0,0.4248253405094147,71.24238586425781,85.0,14.81008529663086,-10549.4462890625,338.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5409851074219,307.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.2297875732183456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447901010513305,0.3447949290275574,-4.828834335057763e-06,0.0,0.0002332051662961,0.0,0.0,16.580602645874023,0.0,0.0,0.0,0.3208689093589782,4.0,0.0,1.0
809760,293.3194580078125,297.1499938964844,293.1499938964844,0.0979110300540924,-2248.63134765625,304.1666259765625,0.685662031173706,0.1555223017930984,0.1430826932191848,293.3446350097656,297.1499938964844,293.1499938964844,0.0773394927382469,-1966.23095703125,304.1702880859375,0.6431596279144287,0.1281433552503585,0.1250779777765274,293.2195739746094,297.1499938964844,293.1499938964844,0.2523446977138519,-3727.4482421875,304.1586608886719,0.8797887563705444,0.337048590183258,0.2373267114162445,293.255615234375,297.1499938964844,293.1499938964844,0.3470308184623718,-6500.77587890625,304.1314392089844,0.9653409123420716,0.4351046681404114,0.4147624969482422,293.1928405761719,297.1499938964844,293.1499938964844,0.0172567889094352,-4036.5205078125,304.1537170410156,0.4687411785125732,0.0542731061577796,0.2571034729480743,291.1796264648437,291.1499938964844,271.9690246582031,270.6522521972656,283.8861694335937,293.2923278808594,291.1810913085937,1.0,0.3168556094169616,0.9376062154769896,0.9376062154769896,1.0,1.0,-1.4130600690841677,0.6233335137367249,0.7897265553474426,0.2671270370483398,0.0,0.0,0.4209056794643402,74.79537200927734,88.0,22.54617691040039,-10419.501953125,339.94696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4728088378906,307.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.041015625,18000.0,0.0,0.0,0.2277575880289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406757712364197,0.3406805992126465,-4.821743914362742e-06,0.0,0.0002311450080014,0.0,0.0,16.325950622558594,0.0,0.0,0.0,0.3198771476745605,4.0,0.0,1.0
809820,293.3209228515625,297.1499938964844,293.1499938964844,0.0945575758814811,-2186.324951171875,304.16668701171875,0.6666263341903687,0.1509300768375396,0.1392019391059875,293.3490905761719,297.1499938964844,293.1499938964844,0.0729889348149299,-1882.804931640625,304.1707763671875,0.6241527199745178,0.1223106309771537,0.1198389381170272,293.222412109375,297.1499938964844,293.1499938964844,0.2502689361572265,-3702.922607421875,304.15924072265625,0.8627350330352783,0.3347066044807434,0.2358979731798172,293.2684020996094,297.1499938964844,293.1499938964844,0.3419677317142486,-6419.80908203125,304.1457824707031,0.9429590702056884,0.4298146367073059,0.4093984067440033,293.1958312988281,297.1499938964844,293.1499938964844,0.016441486775875,-3934.151123046875,304.1538391113281,0.4487970173358917,0.05258110165596,0.2507328689098358,291.1878967285156,291.1499938964844,272.0113830566406,270.6800231933594,283.91748046875,293.2978820800781,291.1885681152344,1.0,0.320338487625122,0.9368416666984558,0.9368416666984558,1.0,1.0,-1.3863073587417605,0.610917866230011,0.7753894925117493,0.2603658437728882,0.0,0.0,0.4152102768421173,80.75139617919922,91.0,14.537245750427246,-10181.390625,341.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3607177734375,307.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.138671875,18000.0,0.0,0.0,0.2238213866949081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331165015697479,0.3331212699413299,-4.795038876181934e-06,0.0,0.0002271502453368,0.0,0.0,15.821423530578612,0.0,0.0,0.0,0.3178685307502746,4.0,0.0,1.0
809880,293.3209228515625,297.1499938964844,293.1499938964844,0.0945575758814811,-2186.324951171875,304.16668701171875,0.6666263341903687,0.1509300768375396,0.1392019391059875,293.3490905761719,297.1499938964844,293.1499938964844,0.0729889348149299,-1882.804931640625,304.1707763671875,0.6241527199745178,0.1223106309771537,0.1198389381170272,293.222412109375,297.1499938964844,293.1499938964844,0.2502689361572265,-3702.922607421875,304.15924072265625,0.8627350330352783,0.3347066044807434,0.2358979731798172,293.2684020996094,297.1499938964844,293.1499938964844,0.3419677317142486,-6419.80908203125,304.1457824707031,0.9429590702056884,0.4298146367073059,0.4093984067440033,293.1958312988281,297.1499938964844,293.1499938964844,0.016441486775875,-3934.151123046875,304.1538391113281,0.4487970173358917,0.05258110165596,0.2507328689098358,291.1878967285156,291.1499938964844,272.0113830566406,270.6800231933594,283.91748046875,293.2978820800781,291.1885681152344,1.0,0.320338487625122,0.9368416666984558,0.9368416666984558,1.0,1.0,-1.3863073587417605,0.610917866230011,0.7753894925117493,0.2603658437728882,0.0,0.0,0.4152102768421173,80.75139617919922,91.0,14.537245750427246,-10181.390625,341.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3607177734375,307.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.138671875,18000.0,0.0,0.0,0.2238213866949081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331165015697479,0.3331212699413299,-4.795038876181934e-06,0.0,0.0002271502453368,0.0,0.0,15.821423530578612,0.0,0.0,0.0,0.3178685307502746,4.0,0.0,1.0
809940,293.3219299316406,297.1499938964844,293.1499938964844,0.0912308990955352,-2124.3828125,304.1666564941406,0.6513084769248962,0.1463911533355713,0.1353175193071365,293.3531494140625,297.1499938964844,293.1499938964844,0.0685205236077308,-1798.33447265625,304.1712951660156,0.6065389513969421,0.1164398267865181,0.1145078763365745,293.2250061035156,297.1499938964844,293.1499938964844,0.2481742203235626,-3678.195068359375,304.1596374511719,0.8498321175575256,0.3323464393615722,0.2344179600477218,293.27349853515625,297.1499938964844,293.1499938964844,0.3382319211959839,-6361.291015625,304.1532897949219,0.9252258539199828,0.4257720112800598,0.4056118428707123,293.1982727050781,297.1499938964844,293.1499938964844,0.0156482644379138,-3830.74072265625,304.15386962890625,0.433103084564209,0.0509203784167766,0.244248554110527,291.1938171386719,291.1499938964844,272.04998779296875,270.70416259765625,283.9451599121094,293.30108642578125,291.19390869140625,1.0,0.322896659374237,0.936077117919922,0.936077117919922,1.0,1.0,-1.361136794090271,0.5992640852928162,0.7618727087974548,0.2540263235569,0.0,0.0,0.4088982343673706,85.68928527832031,79.0,8.383803367614746,-9955.09765625,341.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2734069824219,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.98046875,18000.0,0.0,0.0,0.220034584403038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255395889282226,0.3255443572998047,-4.768041890201857e-06,0.0,0.0002233071281807,0.0,0.0,15.3228759765625,0.0,0.0,0.0,0.3158358931541443,4.0,0.0,1.0
810000,293.3219299316406,297.1499938964844,293.1499938964844,0.0912308990955352,-2124.3828125,304.1666564941406,0.6513084769248962,0.1463911533355713,0.1353175193071365,293.3531494140625,297.1499938964844,293.1499938964844,0.0685205236077308,-1798.33447265625,304.1712951660156,0.6065389513969421,0.1164398267865181,0.1145078763365745,293.2250061035156,297.1499938964844,293.1499938964844,0.2481742203235626,-3678.195068359375,304.1596374511719,0.8498321175575256,0.3323464393615722,0.2344179600477218,293.27349853515625,297.1499938964844,293.1499938964844,0.3382319211959839,-6361.291015625,304.1532897949219,0.9252258539199828,0.4257720112800598,0.4056118428707123,293.1982727050781,297.1499938964844,293.1499938964844,0.0156482644379138,-3830.74072265625,304.15386962890625,0.433103084564209,0.0509203784167766,0.244248554110527,291.1938171386719,291.1499938964844,272.04998779296875,270.70416259765625,283.9451599121094,293.30108642578125,291.19390869140625,1.0,0.322896659374237,0.936077117919922,0.936077117919922,1.0,1.0,-1.361136794090271,0.5992640852928162,0.7618727087974548,0.2540263235569,0.0,0.0,0.4088982343673706,85.68928527832031,79.0,8.383803367614746,-9955.09765625,341.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2734069824219,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.98046875,18000.0,0.0,0.0,0.220034584403038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255395889282226,0.3255443572998047,-4.768041890201857e-06,0.0,0.0002233071281807,0.0,0.0,15.3228759765625,0.0,0.0,0.0,0.3158358931541443,4.0,0.0,1.0
