time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810060,293.321533203125,297.1499938964844,293.1499938964844,0.0879048928618431,-2062.475830078125,304.1666564941406,0.6448506116867065,0.1421144604682922,0.1313995122909546,293.3558044433594,297.1499938964844,293.1499938964844,0.0639043971896171,-1712.5599365234375,304.171875,0.595527708530426,0.1107506603002548,0.1090621054172515,293.22637939453125,297.1499938964844,293.1499938964844,0.2460473179817199,-3653.097900390625,304.15997314453125,0.8477718234062195,0.3301663100719452,0.2328572124242782,293.2751159667969,297.1499938964844,293.1499938964844,0.3348507583141327,-6309.25830078125,304.15777587890625,0.9219067692756652,0.4223113656044006,0.4022333323955536,293.1993103027344,297.1499938964844,293.1499938964844,0.0149233480915427,-3734.40576171875,304.1467590332031,0.4276590645313263,0.050000000745058,0.2384244203567505,291.19635009765625,291.1499938964844,272.086669921875,270.7260131835937,283.9700012207031,293.3023376464844,291.19635009765625,1.0,0.3195679485797882,0.9357234239578248,0.9357234239578248,1.0,1.0,-1.336971402168274,0.588127076625824,0.74884432554245,0.2479476779699325,0.0,0.0,0.4025575816631317,85.36100769042969,67.0,4.196424007415772,-9740.0,329.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21002197265625,306.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.2163089513778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317987322807312,0.3179920613765716,-4.741038083011517e-06,0.0,0.000219526089495,0.0,0.0,14.833423614501951,0.0,0.0,0.0,0.3138324618339538,4.0,0.0,1.0
810120,293.321533203125,297.1499938964844,293.1499938964844,0.0879048928618431,-2062.475830078125,304.1666564941406,0.6448506116867065,0.1421144604682922,0.1313995122909546,293.3558044433594,297.1499938964844,293.1499938964844,0.0639043971896171,-1712.5599365234375,304.171875,0.595527708530426,0.1107506603002548,0.1090621054172515,293.22637939453125,297.1499938964844,293.1499938964844,0.2460473179817199,-3653.097900390625,304.15997314453125,0.8477718234062195,0.3301663100719452,0.2328572124242782,293.2751159667969,297.1499938964844,293.1499938964844,0.3348507583141327,-6309.25830078125,304.15777587890625,0.9219067692756652,0.4223113656044006,0.4022333323955536,293.1993103027344,297.1499938964844,293.1499938964844,0.0149233480915427,-3734.40576171875,304.1467590332031,0.4276590645313263,0.050000000745058,0.2384244203567505,291.19635009765625,291.1499938964844,272.086669921875,270.7260131835937,283.9700012207031,293.3023376464844,291.19635009765625,1.0,0.3195679485797882,0.9357234239578248,0.9357234239578248,1.0,1.0,-1.336971402168274,0.588127076625824,0.74884432554245,0.2479476779699325,0.0,0.0,0.4025575816631317,85.36100769042969,67.0,4.196424007415772,-9740.0,329.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21002197265625,306.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.2163089513778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317987322807312,0.3179920613765716,-4.741038083011517e-06,0.0,0.000219526089495,0.0,0.0,14.833423614501951,0.0,0.0,0.0,0.3138324618339538,4.0,0.0,1.0
810180,293.31964111328125,297.1499938964844,293.1499938964844,0.0847654044628143,-2004.317626953125,304.16632080078125,0.645121157169342,0.1381531804800033,0.1276271641254425,293.3568115234375,297.1499938964844,293.1499938964844,0.0593457221984863,-1629.5667724609375,304.17218017578125,0.5910415649414062,0.1053327918052673,0.1037173643708229,293.22637939453125,297.1499938964844,293.1499938964844,0.2441945970058441,-3631.43701171875,304.15972900390625,0.8543500900268555,0.3282305300235748,0.2313533127307891,293.2746276855469,297.1499938964844,293.1499938964844,0.3319092094898224,-6264.73486328125,304.1600341796875,0.9300586581230164,0.4192366302013397,0.3991056382656097,293.1997985839844,297.1499938964844,293.1499938964844,0.0147813931107521,-3717.034912109375,304.1273193359375,0.4334021806716919,0.050000000745058,0.2374562472105026,291.1895446777344,291.1499938964844,272.1233215332031,270.74713134765625,283.99169921875,293.3019714355469,291.1888732910156,1.0,0.3126944303512573,0.9353696703910828,0.9353696703910828,1.0,1.0,-1.3193039894104004,0.5799988508224487,0.7393051385879517,0.2435147911310196,0.0,0.0,0.3976448178291321,80.85246276855469,55.0,-6.295952796936035,-9564.45703125,311.8014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1632385253906,306.82470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.220703125,18000.0,0.0,0.0,0.2126333117485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114809989929199,0.3114857077598572,-4.716242074209731e-06,0.0,0.0002157957787858,0.0,0.0,14.413567543029783,0.0,0.0,0.0,0.3121134638786316,4.0,0.0,1.0
810240,293.31964111328125,297.1499938964844,293.1499938964844,0.0847654044628143,-2004.317626953125,304.16632080078125,0.645121157169342,0.1381531804800033,0.1276271641254425,293.3568115234375,297.1499938964844,293.1499938964844,0.0593457221984863,-1629.5667724609375,304.17218017578125,0.5910415649414062,0.1053327918052673,0.1037173643708229,293.22637939453125,297.1499938964844,293.1499938964844,0.2441945970058441,-3631.43701171875,304.15972900390625,0.8543500900268555,0.3282305300235748,0.2313533127307891,293.2746276855469,297.1499938964844,293.1499938964844,0.3319092094898224,-6264.73486328125,304.1600341796875,0.9300586581230164,0.4192366302013397,0.3991056382656097,293.1997985839844,297.1499938964844,293.1499938964844,0.0147813931107521,-3717.034912109375,304.1273193359375,0.4334021806716919,0.050000000745058,0.2374562472105026,291.1895446777344,291.1499938964844,272.1233215332031,270.74713134765625,283.99169921875,293.3019714355469,291.1888732910156,1.0,0.3126944303512573,0.9353696703910828,0.9353696703910828,1.0,1.0,-1.3193039894104004,0.5799988508224487,0.7393051385879517,0.2435147911310196,0.0,0.0,0.3976448178291321,80.85246276855469,55.0,-6.295952796936035,-9564.45703125,311.8014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1632385253906,306.82470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.220703125,18000.0,0.0,0.0,0.2126333117485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114809989929199,0.3114857077598572,-4.716242074209731e-06,0.0,0.0002157957787858,0.0,0.0,14.413567543029783,0.0,0.0,0.0,0.3121134638786316,4.0,0.0,1.0
810300,293.31842041015625,297.1499938964844,293.1499938964844,0.0832098722457885,-1975.540771484375,304.16619873046875,0.6468854546546936,0.1362442970275879,0.1257824152708053,293.35693359375,297.1499938964844,293.1499938964844,0.0570486262440681,-1588.3095703125,304.1723327636719,0.5903939008712769,0.1026868522167205,0.10107933729887,293.22607421875,297.1499938964844,293.1499938964844,0.243250235915184,-3620.33447265625,304.15966796875,0.8598915934562683,0.3273199796676636,0.230621725320816,293.27398681640625,297.1499938964844,293.1499938964844,0.3304159939289093,-6242.1796875,304.1609191894531,0.9369842410087584,0.4177814126014709,0.397598385810852,293.2001342773437,297.1499938964844,293.1499938964844,0.0146923549473285,-3705.862548828125,304.11749267578125,0.4380997121334076,0.050000000745058,0.2368969917297363,291.1878967285156,291.1499938964844,272.14166259765625,270.7574157714844,284.0023193359375,293.3014831542969,291.187744140625,1.0,0.3082574009895324,0.9351928234100342,0.9351928234100342,1.0,1.0,-1.3105636835098269,0.5759821534156799,0.7345815300941467,0.2413293123245239,0.0,0.0,0.3952982425689697,77.7057113647461,55.0,-4.326288223266602,-9489.6552734375,301.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405639648437,306.79742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6484375,18000.0,0.0,0.0,0.2108564227819442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088466227054596,0.3088513314723968,-4.706456820713356e-06,0.0,0.0002139924763469,0.0,0.0,14.245936393737791,0.0,0.0,0.0,0.3114131987094879,4.0,0.0,1.0
810360,293.31707763671875,297.1499938964844,293.1499938964844,0.0816581398248672,-1946.88232421875,304.16607666015625,0.6496548652648926,0.1343711912631988,0.1239563599228859,293.3569030761719,297.1499938964844,293.1499938964844,0.0547343790531158,-1547.119873046875,304.1724853515625,0.5906847715377808,0.100069336593151,0.0984549075365066,293.2256774902344,297.1499938964844,293.1499938964844,0.2422921657562255,-3609.0400390625,304.15966796875,0.8668913841247559,0.3264345824718475,0.2298978567123413,293.2732238769531,297.1499938964844,293.1499938964844,0.3289029598236084,-6219.34912109375,304.16168212890625,0.9455330967903136,0.4163619577884674,0.3961130678653717,293.2004699707031,297.1499938964844,293.1499938964844,0.0145934214815497,-3693.1240234375,304.1076965332031,0.4440308809280395,0.050000000745058,0.2362566739320755,291.1876220703125,291.1499938964844,272.1600036621094,270.7675170898437,284.0128479003906,293.3008728027344,291.1875,1.0,0.3032835721969604,0.9350132942199708,0.9350132942199708,1.0,1.0,-1.3018003702163696,0.5719587206840515,0.7298417091369629,0.2391407042741775,0.0,0.0,0.392816960811615,74.12776184082031,43.0,-2.8446178436279297,-9412.875,289.3773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1175537109375,306.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.59375,18000.0,0.0,0.0,0.2091287970542907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306047111749649,0.3060518205165863,-4.696998075814918e-06,0.0,0.0002122391451848,0.0,0.0,14.071428298950195,0.0,0.0,0.0,0.3106940388679504,4.0,0.0,1.0
810420,293.314208984375,297.1499938964844,293.1499938964844,0.0785876438021659,-1890.414794921875,304.16583251953125,0.6583824157714844,0.1307217180728912,0.1203585565090179,293.3565368652344,297.1499938964844,293.1499938964844,0.0500722229480743,-1465.2347412109375,304.1727600097656,0.5940182209014893,0.0949022695422172,0.093238241970539,293.22467041015625,297.1499938964844,293.1499938964844,0.2403993308544159,-3586.70263671875,304.1595764160156,0.885545551776886,0.3247219622135162,0.228467047214508,293.2714233398437,297.1499938964844,293.1499938964844,0.3259061276912689,-6174.236328125,304.16278076171875,0.966557502746582,0.4136075675487518,0.3931916356086731,293.2010192871094,297.1499938964844,293.1499938964844,0.0143791688606143,-3664.9912109375,304.0883483886719,0.4601232409477234,0.050000000745058,0.2347985804080963,291.1871032714844,291.1499938964844,272.1966552734375,270.78729248046875,284.03369140625,293.2994384765625,291.1870422363281,1.0,0.2920058667659759,0.9346542358398438,0.9346542358398438,1.0,1.0,-1.2842442989349363,0.5639100074768066,0.7203342914581299,0.2347646206617355,0.0,0.0,0.3879145085811615,66.02754974365234,31.0,-1.0561167001724243,-9261.0576171875,264.4635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,306.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.85546875,18000.0,0.0,0.0,0.2057972699403762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004533052444458,0.3004579842090606,-4.678241111832904e-06,0.0,0.0002088580658892,0.0,0.0,13.72612476348877,0.0,0.0,0.0,0.3092753291130066,4.0,0.0,1.0
810480,293.314208984375,297.1499938964844,293.1499938964844,0.0785876438021659,-1890.414794921875,304.16583251953125,0.6583824157714844,0.1307217180728912,0.1203585565090179,293.3565368652344,297.1499938964844,293.1499938964844,0.0500722229480743,-1465.2347412109375,304.1727600097656,0.5940182209014893,0.0949022695422172,0.093238241970539,293.22467041015625,297.1499938964844,293.1499938964844,0.2403993308544159,-3586.70263671875,304.1595764160156,0.885545551776886,0.3247219622135162,0.228467047214508,293.2714233398437,297.1499938964844,293.1499938964844,0.3259061276912689,-6174.236328125,304.16278076171875,0.966557502746582,0.4136075675487518,0.3931916356086731,293.2010192871094,297.1499938964844,293.1499938964844,0.0143791688606143,-3664.9912109375,304.0883483886719,0.4601232409477234,0.050000000745058,0.2347985804080963,291.1871032714844,291.1499938964844,272.1966552734375,270.78729248046875,284.03369140625,293.2994384765625,291.1870422363281,1.0,0.2920058667659759,0.9346542358398438,0.9346542358398438,1.0,1.0,-1.2842442989349363,0.5639100074768066,0.7203342914581299,0.2347646206617355,0.0,0.0,0.3879145085811615,66.02754974365234,31.0,-1.0561167001724243,-9261.0576171875,264.4635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,306.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.85546875,18000.0,0.0,0.0,0.2057972699403762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004533052444458,0.3004579842090606,-4.678241111832904e-06,0.0,0.0002088580658892,0.0,0.0,13.72612476348877,0.0,0.0,0.0,0.3092753291130066,4.0,0.0,1.0
810540,293.3110656738281,297.1499938964844,293.1499938964844,0.075558140873909,-1835.0748291015625,304.16558837890625,0.6722922921180725,0.1271949857473373,0.1168402731418609,293.3558349609375,297.1499938964844,293.1499938964844,0.0453723222017288,-1383.92236328125,304.1730041503906,0.6013721227645874,0.0898137092590332,0.0880646929144859,293.2234802246094,297.1499938964844,293.1499938964844,0.2385189682245254,-3564.462890625,304.1595153808594,0.9117971658706664,0.3230715692043304,0.2270574867725372,293.26934814453125,297.1499938964844,293.1499938964844,0.3229276537895202,-6129.4580078125,304.1634826660156,0.9907650351524352,0.4109471440315246,0.3903294801712036,293.2013854980469,297.1499938964844,293.1499938964844,0.0141512667760252,-3634.314697265625,304.0694274902344,0.4791078865528106,0.050000000745058,0.2331802546977996,291.1874389648437,291.1499938964844,272.2333374023437,270.80645751953125,284.05426025390625,293.2977600097656,291.1874084472656,1.0,0.2792601883411407,0.9342951774597168,0.9342951774597168,1.0,1.0,-1.2667396068572998,0.5559001564979553,0.7108394503593445,0.2304141372442245,0.0,0.0,0.3829032480716705,57.07775115966797,25.0,0.0976067036390304,-9110.0751953125,238.3571929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.423828125,18000.0,0.0,0.0,0.2026064991950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948788702487945,0.294883519411087,-4.6599934648838826e-06,0.0,0.0002056198427453,0.0,0.0,13.38713550567627,0.0,0.0,0.0,0.3078805804252624,4.0,0.0,1.0
810600,293.3110656738281,297.1499938964844,293.1499938964844,0.075558140873909,-1835.0748291015625,304.16558837890625,0.6722922921180725,0.1271949857473373,0.1168402731418609,293.3558349609375,297.1499938964844,293.1499938964844,0.0453723222017288,-1383.92236328125,304.1730041503906,0.6013721227645874,0.0898137092590332,0.0880646929144859,293.2234802246094,297.1499938964844,293.1499938964844,0.2385189682245254,-3564.462890625,304.1595153808594,0.9117971658706664,0.3230715692043304,0.2270574867725372,293.26934814453125,297.1499938964844,293.1499938964844,0.3229276537895202,-6129.4580078125,304.1634826660156,0.9907650351524352,0.4109471440315246,0.3903294801712036,293.2013854980469,297.1499938964844,293.1499938964844,0.0141512667760252,-3634.314697265625,304.0694274902344,0.4791078865528106,0.050000000745058,0.2331802546977996,291.1874389648437,291.1499938964844,272.2333374023437,270.80645751953125,284.05426025390625,293.2977600097656,291.1874084472656,1.0,0.2792601883411407,0.9342951774597168,0.9342951774597168,1.0,1.0,-1.2667396068572998,0.5559001564979553,0.7108394503593445,0.2304141372442245,0.0,0.0,0.3829032480716705,57.07775115966797,25.0,0.0976067036390304,-9110.0751953125,238.3571929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.423828125,18000.0,0.0,0.0,0.2026064991950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948788702487945,0.294883519411087,-4.6599934648838826e-06,0.0,0.0002056198427453,0.0,0.0,13.38713550567627,0.0,0.0,0.0,0.3078805804252624,4.0,0.0,1.0
810660,293.3077392578125,297.1499938964844,293.1499938964844,0.0726155936717987,-1781.656982421875,304.1653137207031,0.6841563582420349,0.1237903907895088,0.1135182604193687,293.3547668457031,297.1499938964844,293.1499938964844,0.0407390929758548,-1304.442626953125,304.1730651855469,0.6057218313217163,0.0848172158002853,0.0830628499388694,293.2220764160156,297.1499938964844,293.1499938964844,0.2366115599870681,-3541.73193359375,304.1595458984375,0.9376682043075562,0.3214908540248871,0.2257612198591232,293.26007080078125,297.1499938964844,293.1499938964844,0.3076653480529785,-5890.76416015625,304.1859130859375,0.9990000128746032,0.4097573459148407,0.3747130036354065,293.2014465332031,297.1499938964844,293.1499938964844,0.0139638157561421,-3608.297607421875,304.05133056640625,0.4922199547290802,0.050000000745058,0.2319916486740112,291.1947937011719,291.1499938964844,272.2699890136719,270.8251037597656,284.0781555175781,293.2945251464844,291.1978759765625,1.0,0.2671199440956116,0.9339500069618224,0.9339500069618224,1.0,1.0,-1.2350348234176636,0.541400671005249,0.6936341524124146,0.2227049469947815,0.0,0.0,0.3767435252666473,50.18560409545898,25.0,19.62767601013184,-8916.400390625,212.3451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9977722167969,306.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2109375,18000.0,0.0,0.0,0.1994888931512832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889488339424133,0.2889534831047058,-4.641948635253357e-06,0.0,0.0002024558780249,0.0,0.0,13.03431797027588,0.0,0.0,0.0,0.3064195513725281,4.0,0.0,1.0
810720,293.3077392578125,297.1499938964844,293.1499938964844,0.0726155936717987,-1781.656982421875,304.1653137207031,0.6841563582420349,0.1237903907895088,0.1135182604193687,293.3547668457031,297.1499938964844,293.1499938964844,0.0407390929758548,-1304.442626953125,304.1730651855469,0.6057218313217163,0.0848172158002853,0.0830628499388694,293.2220764160156,297.1499938964844,293.1499938964844,0.2366115599870681,-3541.73193359375,304.1595458984375,0.9376682043075562,0.3214908540248871,0.2257612198591232,293.26007080078125,297.1499938964844,293.1499938964844,0.3076653480529785,-5890.76416015625,304.1859130859375,0.9990000128746032,0.4097573459148407,0.3747130036354065,293.2014465332031,297.1499938964844,293.1499938964844,0.0139638157561421,-3608.297607421875,304.05133056640625,0.4922199547290802,0.050000000745058,0.2319916486740112,291.1947937011719,291.1499938964844,272.2699890136719,270.8251037597656,284.0781555175781,293.2945251464844,291.1978759765625,1.0,0.2671199440956116,0.9339500069618224,0.9339500069618224,1.0,1.0,-1.2350348234176636,0.541400671005249,0.6936341524124146,0.2227049469947815,0.0,0.0,0.3767435252666473,50.18560409545898,25.0,19.62767601013184,-8916.400390625,212.3451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9977722167969,306.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2109375,18000.0,0.0,0.0,0.1994888931512832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889488339424133,0.2889534831047058,-4.641948635253357e-06,0.0,0.0002024558780249,0.0,0.0,13.03431797027588,0.0,0.0,0.0,0.3064195513725281,4.0,0.0,1.0
810780,293.3046875,297.1499938964844,293.1499938964844,0.0696415305137634,-1727.904296875,304.1651611328125,0.6909856200218201,0.1204132586717605,0.110335923731327,293.353759765625,297.1499938964844,293.1499938964844,0.0361483357846736,-1225.3201904296875,304.1730041503906,0.6048282384872437,0.0798347815871238,0.0781957879662513,293.22100830078125,297.1499938964844,293.1499938964844,0.2343978285789489,-3514.986572265625,304.1600341796875,0.95563542842865,0.3198855519294739,0.2245394885540008,293.2250366210937,297.1499938964844,293.1499938964844,0.2868353128433227,-5565.39599609375,304.2080993652344,0.9990000128746032,0.4140350520610809,0.3541962802410126,293.2013244628906,297.1499938964844,293.1499938964844,0.0138005716726183,-3583.912353515625,304.0340270996094,0.501627504825592,0.050000000745058,0.2312445938587188,291.22393798828125,291.1499938964844,272.3066711425781,270.84326171875,284.1005249023437,293.2875671386719,291.2250061035156,1.0,0.2571398615837097,0.933604896068573,0.933604896068573,1.0,1.0,-1.1983712911605835,0.5247560739517212,0.6736151576042175,0.2136837244033813,0.0,0.0,0.3646485507488251,45.57730484008789,28.0,25.9948673248291,-8635.8701171875,190.5790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018615722656,306.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.21484375,18000.0,0.0,0.0,0.1960661709308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773798704147339,0.277384489774704,-4.6130430746416096e-06,0.0,0.0001989822485484,0.0,0.0,12.373756408691406,0.0,0.0,0.0,0.3037516474723816,4.0,0.0,1.0
810840,293.3046875,297.1499938964844,293.1499938964844,0.0696415305137634,-1727.904296875,304.1651611328125,0.6909856200218201,0.1204132586717605,0.110335923731327,293.353759765625,297.1499938964844,293.1499938964844,0.0361483357846736,-1225.3201904296875,304.1730041503906,0.6048282384872437,0.0798347815871238,0.0781957879662513,293.22100830078125,297.1499938964844,293.1499938964844,0.2343978285789489,-3514.986572265625,304.1600341796875,0.95563542842865,0.3198855519294739,0.2245394885540008,293.2250366210937,297.1499938964844,293.1499938964844,0.2868353128433227,-5565.39599609375,304.2080993652344,0.9990000128746032,0.4140350520610809,0.3541962802410126,293.2013244628906,297.1499938964844,293.1499938964844,0.0138005716726183,-3583.912353515625,304.0340270996094,0.501627504825592,0.050000000745058,0.2312445938587188,291.22393798828125,291.1499938964844,272.3066711425781,270.84326171875,284.1005249023437,293.2875671386719,291.2250061035156,1.0,0.2571398615837097,0.933604896068573,0.933604896068573,1.0,1.0,-1.1983712911605835,0.5247560739517212,0.6736151576042175,0.2136837244033813,0.0,0.0,0.3646485507488251,45.57730484008789,28.0,25.9948673248291,-8635.8701171875,190.5790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018615722656,306.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.21484375,18000.0,0.0,0.0,0.1960661709308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773798704147339,0.277384489774704,-4.6130430746416096e-06,0.0,0.0001989822485484,0.0,0.0,12.373756408691406,0.0,0.0,0.0,0.3037516474723816,4.0,0.0,1.0
810900,293.3032531738281,297.1499938964844,293.1499938964844,0.068240687251091,-1702.9219970703125,304.1649475097656,0.692859411239624,0.1187351420521736,0.108771689236164,293.3533020019531,297.1499938964844,293.1499938964844,0.0339498817920684,-1187.131103515625,304.1728210449219,0.6027352809906006,0.0773408487439155,0.0757802203297615,293.2205810546875,297.1499938964844,293.1499938964844,0.2335163205862045,-3504.507568359375,304.1597900390625,0.962099552154541,0.3190715909004211,0.2239341884851455,293.2034606933594,297.1499938964844,293.1499938964844,0.2790689468383789,-5444.85107421875,304.2115783691406,0.9990000128746032,0.4173192977905273,0.3465301990509033,293.20123291015625,297.1499938964844,293.1499938964844,0.013744980096817,-3576.325927734375,304.0252990722656,0.5054264068603516,0.050000000745058,0.2309763133525848,291.227783203125,291.1499938964844,272.32501220703125,270.8522033691406,284.1118469238281,293.2862243652344,291.22808837890625,1.0,0.2532952725887298,0.9334322810173036,0.9334322810173036,1.0,1.0,-1.183340549468994,0.5179539322853088,0.6653866171836853,0.2099964618682861,0.0,0.0,0.3590587675571441,43.896331787109375,28.0,17.24720573425293,-8505.7578125,182.40074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0231018066406,306.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.931640625,18000.0,0.0,0.0,0.1941305249929428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713645398616791,0.2713691294193268,-4.595027803588891e-06,0.0,0.0001970178127521,0.0,0.0,12.028565406799316,0.0,0.0,0.0,0.302347183227539,4.0,0.0,1.0
810960,293.3018493652344,297.1499938964844,293.1499938964844,0.0668684467673301,-1678.6094970703125,304.16473388671875,0.6936825513839722,0.1170681864023208,0.1072277948260307,293.3528747558594,297.1499938964844,293.1499938964844,0.0318064168095588,-1149.3843994140625,304.1725769042969,0.5994947552680969,0.0748485922813415,0.0733770951628685,293.2201843261719,297.1499938964844,293.1499938964844,0.2326979786157608,-3494.8193359375,304.1595153808594,0.9669840931892396,0.3182553648948669,0.2233351916074752,293.1818542480469,297.1499938964844,293.1499938964844,0.2728815376758575,-5349.29345703125,304.21160888671875,0.9990000128746032,0.4208820760250091,0.3404742777347564,293.2012023925781,297.1499938964844,293.1499938964844,0.0136994561180472,-3570.4072265625,304.0164794921875,0.5085641741752625,0.050000000745058,0.2307685762643814,291.2288513183594,291.1499938964844,272.34332275390625,270.86102294921875,284.1240234375,293.2875671386719,291.228759765625,1.0,0.250091940164566,0.9334034323692322,0.9334034323692322,1.0,1.0,-1.1703633069992063,0.5120919346809387,0.658271312713623,0.2068338394165039,0.0,0.0,0.35368412733078,42.57539367675781,46.0,9.462713241577148,-8388.7138671875,175.74172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0523986816406,306.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.427734375,18000.0,0.0,0.0,0.1920627057552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657597661018371,0.2657643556594848,-4.577876097755507e-06,0.0,0.0001949192228494,0.0,0.0,11.70974826812744,0.0,0.0,0.0,0.3010366559028625,4.0,0.0,1.0
811020,293.29937744140625,297.1499938964844,293.1499938964844,0.0643395259976387,-1634.425537109375,304.1640014648437,0.6831289529800415,0.1137251853942871,0.1042639166116714,293.352294921875,297.1499938964844,293.1499938964844,0.0276742409914731,-1077.1171875,304.1719055175781,0.5810349583625793,0.0698306411504745,0.0686768069863319,293.2196960449219,297.1499938964844,293.1499938964844,0.2315544337034225,-3481.714599609375,304.158203125,0.9603955149650574,0.3165776431560516,0.2222064435482025,293.15362548828125,297.1499938964844,293.1499938964844,0.2771206498146057,-5425.57470703125,304.1831970214844,0.9990000128746032,0.4258676171302795,0.3456210196018219,293.2013244628906,297.1499938964844,293.1499938964844,0.0136941215023398,-3572.995361328125,303.9979858398437,0.505889892578125,0.050000000745058,0.2309456169605255,291.2124938964844,291.1499938964844,272.3800048828125,270.8783874511719,284.1437683105469,293.29278564453125,291.2083740234375,1.0,0.2515036463737488,0.9333456158638,0.9333456158638,1.0,1.0,-1.1661864519119265,0.5102444887161255,0.6559420228004456,0.2057057470083236,0.0,0.0,0.3459557294845581,43.44875717163086,64.0,-27.2569580078125,-8243.7509765625,176.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11590576171875,306.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.187687262892723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565438151359558,0.2565483450889587,-4.547776370600332e-06,0.0,0.0001904787059174,0.0,0.0,11.188828468322754,0.0,0.0,0.0,0.2988944947719574,4.0,0.0,1.0
811080,293.29937744140625,297.1499938964844,293.1499938964844,0.0643395259976387,-1634.425537109375,304.1640014648437,0.6831289529800415,0.1137251853942871,0.1042639166116714,293.352294921875,297.1499938964844,293.1499938964844,0.0276742409914731,-1077.1171875,304.1719055175781,0.5810349583625793,0.0698306411504745,0.0686768069863319,293.2196960449219,297.1499938964844,293.1499938964844,0.2315544337034225,-3481.714599609375,304.158203125,0.9603955149650574,0.3165776431560516,0.2222064435482025,293.15362548828125,297.1499938964844,293.1499938964844,0.2771206498146057,-5425.57470703125,304.1831970214844,0.9990000128746032,0.4258676171302795,0.3456210196018219,293.2013244628906,297.1499938964844,293.1499938964844,0.0136941215023398,-3572.995361328125,303.9979858398437,0.505889892578125,0.050000000745058,0.2309456169605255,291.2124938964844,291.1499938964844,272.3800048828125,270.8783874511719,284.1437683105469,293.29278564453125,291.2083740234375,1.0,0.2515036463737488,0.9333456158638,0.9333456158638,1.0,1.0,-1.1661864519119265,0.5102444887161255,0.6559420228004456,0.2057057470083236,0.0,0.0,0.3459557294845581,43.44875717163086,64.0,-27.2569580078125,-8243.7509765625,176.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11590576171875,306.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.187687262892723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565438151359558,0.2565483450889587,-4.547776370600332e-06,0.0,0.0001904787059174,0.0,0.0,11.188828468322754,0.0,0.0,0.0,0.2988944947719574,4.0,0.0,1.0
811140,293.2972106933594,297.1499938964844,293.1499938964844,0.06205914914608,-1595.3714599609375,304.16314697265625,0.6624181866645813,0.1103786379098892,0.1014114245772361,293.3518981933594,297.1499938964844,293.1499938964844,0.024289172142744,-1009.0712280273438,304.1702575683594,0.551093339920044,0.0647827759385109,0.0640671774744987,293.21942138671875,297.1499938964844,293.1499938964844,0.2310770153999328,-3477.033935546875,304.1562805175781,0.9377751350402832,0.3148639798164367,0.2211380302906036,293.1642761230469,297.1499938964844,293.1499938964844,0.2977744042873382,-5760.578125,304.137451171875,0.9990000128746032,0.4237077534198761,0.3669307827949524,293.2022399902344,297.1499938964844,293.1499938964844,0.0137806953862309,-3591.82421875,303.9768371582031,0.4956815838813782,0.050000000745058,0.2317050844430923,291.1661071777344,291.1499938964844,272.4166564941406,270.8954772949219,284.15234375,293.2872314453125,291.16094970703125,1.0,0.2595536112785339,0.9332878589630128,0.9332878589630128,1.0,1.0,-1.182430624961853,0.5176055431365967,0.6648250818252563,0.2095737010240554,0.0,0.0,0.3467938005924225,47.764381408691406,67.0,-57.15291213989258,-8263.283203125,189.9013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365661621094,306.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1835507005453109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550216317176819,0.2550261914730072,-4.534256731858477e-06,0.0,0.0001862806238932,0.0,0.0,11.083974838256836,0.0,0.0,0.0,0.2983998358249664,4.0,0.0,1.0
811200,293.2972106933594,297.1499938964844,293.1499938964844,0.06205914914608,-1595.3714599609375,304.16314697265625,0.6624181866645813,0.1103786379098892,0.1014114245772361,293.3518981933594,297.1499938964844,293.1499938964844,0.024289172142744,-1009.0712280273438,304.1702575683594,0.551093339920044,0.0647827759385109,0.0640671774744987,293.21942138671875,297.1499938964844,293.1499938964844,0.2310770153999328,-3477.033935546875,304.1562805175781,0.9377751350402832,0.3148639798164367,0.2211380302906036,293.1642761230469,297.1499938964844,293.1499938964844,0.2977744042873382,-5760.578125,304.137451171875,0.9990000128746032,0.4237077534198761,0.3669307827949524,293.2022399902344,297.1499938964844,293.1499938964844,0.0137806953862309,-3591.82421875,303.9768371582031,0.4956815838813782,0.050000000745058,0.2317050844430923,291.1661071777344,291.1499938964844,272.4166564941406,270.8954772949219,284.15234375,293.2872314453125,291.16094970703125,1.0,0.2595536112785339,0.9332878589630128,0.9332878589630128,1.0,1.0,-1.182430624961853,0.5176055431365967,0.6648250818252563,0.2095737010240554,0.0,0.0,0.3467938005924225,47.764381408691406,67.0,-57.15291213989258,-8263.283203125,189.9013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365661621094,306.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1835507005453109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550216317176819,0.2550261914730072,-4.534256731858477e-06,0.0,0.0001862806238932,0.0,0.0,11.083974838256836,0.0,0.0,0.0,0.2983998358249664,4.0,0.0,1.0
811260,293.295166015625,297.1499938964844,293.1499938964844,0.0597029477357864,-1555.2103271484375,304.1627197265625,0.6443025469779968,0.1070637628436088,0.0985778272151947,293.3515625,297.1499938964844,293.1499938964844,0.0209003966301679,-938.4185791015624,304.1691589355469,0.5227190852165222,0.059740625321865,0.0594534985721111,293.2191467285156,297.1499938964844,293.1499938964844,0.2304268181324005,-3469.94482421875,304.1553039550781,0.9164802432060242,0.3131608664989471,0.2200690060853958,293.2080993652344,297.1499938964844,293.1499938964844,0.3184770047664642,-6086.46533203125,304.107666015625,0.9990000128746032,0.4145041406154632,0.3874425292015075,293.20428466796875,297.1499938964844,293.1499938964844,0.0138478679582476,-3607.3447265625,303.95233154296875,0.4867321252822876,0.050000000745058,0.2324789017438888,291.1273193359375,291.1499938964844,272.4533386230469,270.91229248046875,284.1610717773437,293.28045654296875,291.1252746582031,1.0,0.2667719423770904,0.9328908324241638,0.9328908324241638,1.0,1.0,-1.1977627277374268,0.5245177745819092,0.6732448935508728,0.2133271098136901,0.0,0.0,0.3527854979038238,52.1490364074707,70.0,-45.086795806884766,-8358.611328125,203.77940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653991699219,306.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.01953125,18000.0,0.0,0.0,0.1804256290197372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599394619464874,0.2599439918994903,-4.541036105365492e-06,0.0,0.0001831090776249,0.0,0.0,11.337603569030762,0.0,0.0,0.0,0.2993704974651336,4.0,0.0,1.0
811320,293.295166015625,297.1499938964844,293.1499938964844,0.0597029477357864,-1555.2103271484375,304.1627197265625,0.6443025469779968,0.1070637628436088,0.0985778272151947,293.3515625,297.1499938964844,293.1499938964844,0.0209003966301679,-938.4185791015624,304.1691589355469,0.5227190852165222,0.059740625321865,0.0594534985721111,293.2191467285156,297.1499938964844,293.1499938964844,0.2304268181324005,-3469.94482421875,304.1553039550781,0.9164802432060242,0.3131608664989471,0.2200690060853958,293.2080993652344,297.1499938964844,293.1499938964844,0.3184770047664642,-6086.46533203125,304.107666015625,0.9990000128746032,0.4145041406154632,0.3874425292015075,293.20428466796875,297.1499938964844,293.1499938964844,0.0138478679582476,-3607.3447265625,303.95233154296875,0.4867321252822876,0.050000000745058,0.2324789017438888,291.1273193359375,291.1499938964844,272.4533386230469,270.91229248046875,284.1610717773437,293.28045654296875,291.1252746582031,1.0,0.2667719423770904,0.9328908324241638,0.9328908324241638,1.0,1.0,-1.1977627277374268,0.5245177745819092,0.6732448935508728,0.2133271098136901,0.0,0.0,0.3527854979038238,52.1490364074707,70.0,-45.086795806884766,-8358.611328125,203.77940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653991699219,306.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.01953125,18000.0,0.0,0.0,0.1804256290197372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599394619464874,0.2599439918994903,-4.541036105365492e-06,0.0,0.0001831090776249,0.0,0.0,11.337603569030762,0.0,0.0,0.0,0.2993704974651336,4.0,0.0,1.0
811380,293.29302978515625,297.1499938964844,293.1499938964844,0.0571771338582038,-1511.991943359375,304.1626892089844,0.6249610781669617,0.1038205027580261,0.0958698540925979,293.3509826660156,297.1499938964844,293.1499938964844,0.017871581017971,-866.964599609375,304.1678161621094,0.4947800040245056,0.0547517798840999,0.0549504049122333,293.2187194824219,297.1499938964844,293.1499938964844,0.2290522754192352,-3453.333740234375,304.1558837890625,0.8929390907287598,0.3114955425262451,0.2190774381160736,293.2508239746094,297.1499938964844,293.1499938964844,0.3172511160373688,-6061.9921875,304.1254272460937,0.9808570742607116,0.4043006300926208,0.3855758607387543,293.206787109375,297.1499938964844,293.1499938964844,0.0138889290392398,-3615.8837890625,303.9264221191406,0.4747587144374847,0.050000000745058,0.2335819453001022,291.1288452148437,291.1499938964844,272.489990234375,270.9289245605469,284.1841125488281,293.2861022949219,291.1327514648437,1.0,0.2727681994438171,0.9324938058853148,0.9324938058853148,1.0,1.0,-1.1867462396621704,0.5194572806358337,0.6672890186309814,0.2107996940612793,0.0,0.0,0.356198787689209,57.86084747314453,73.0,8.45195484161377,-8358.2080078125,211.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158935546875,306.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.189453125,18000.0,0.0,0.0,0.1785456538200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647977769374847,0.26480233669281,-4.555826762953075e-06,0.0,0.0001812011323636,0.0,0.0,11.609527587890623,0.0,0.0,0.0,0.3004613518714905,4.0,0.0,1.0
811440,293.29302978515625,297.1499938964844,293.1499938964844,0.0571771338582038,-1511.991943359375,304.1626892089844,0.6249610781669617,0.1038205027580261,0.0958698540925979,293.3509826660156,297.1499938964844,293.1499938964844,0.017871581017971,-866.964599609375,304.1678161621094,0.4947800040245056,0.0547517798840999,0.0549504049122333,293.2187194824219,297.1499938964844,293.1499938964844,0.2290522754192352,-3453.333740234375,304.1558837890625,0.8929390907287598,0.3114955425262451,0.2190774381160736,293.2508239746094,297.1499938964844,293.1499938964844,0.3172511160373688,-6061.9921875,304.1254272460937,0.9808570742607116,0.4043006300926208,0.3855758607387543,293.206787109375,297.1499938964844,293.1499938964844,0.0138889290392398,-3615.8837890625,303.9264221191406,0.4747587144374847,0.050000000745058,0.2335819453001022,291.1288452148437,291.1499938964844,272.489990234375,270.9289245605469,284.1841125488281,293.2861022949219,291.1327514648437,1.0,0.2727681994438171,0.9324938058853148,0.9324938058853148,1.0,1.0,-1.1867462396621704,0.5194572806358337,0.6672890186309814,0.2107996940612793,0.0,0.0,0.356198787689209,57.86084747314453,73.0,8.45195484161377,-8358.2080078125,211.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158935546875,306.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.189453125,18000.0,0.0,0.0,0.1785456538200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647977769374847,0.26480233669281,-4.555826762953075e-06,0.0,0.0001812011323636,0.0,0.0,11.609527587890623,0.0,0.0,0.0,0.3004613518714905,4.0,0.0,1.0
811500,293.2920837402344,297.1499938964844,293.1499938964844,0.0558131262660026,-1488.628173828125,304.1628723144531,0.6161611080169678,0.1021947190165519,0.0945198312401771,293.3507385253906,297.1499938964844,293.1499938964844,0.0164646543562412,-830.2587280273438,304.1671142578125,0.4820742309093475,0.0522499531507492,0.0527006201446056,293.2186584472656,297.1499938964844,293.1499938964844,0.2280332744121551,-3440.751220703125,304.1566772460937,0.8831002712249756,0.310639351606369,0.2185730785131454,293.26031494140625,297.1499938964844,293.1499938964844,0.3139647841453552,-6006.470703125,304.1358337402344,0.9690309762954712,0.4011543989181518,0.3821621239185333,293.208251953125,297.1499938964844,293.1499938964844,0.013883726671338,-3615.140625,303.9129943847656,0.4686659276485443,0.050000000745058,0.2341158539056778,291.1474304199219,291.1499938964844,272.5083312988281,270.9371643066406,284.19586181640625,293.28875732421875,291.1504211425781,1.0,0.2752806544303894,0.9322953224182128,0.9322953224182128,1.0,1.0,-1.1786288022994995,0.5157796144485474,0.6628491282463074,0.208819106221199,0.0,0.0,0.3544887602329254,60.577598571777344,73.0,24.59668159484864,-8302.1748046875,214.3831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8351135253906,306.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1779033988714218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642319202423095,0.2642364799976349,-4.558968157652998e-06,0.0,0.0001805493375286,0.0,0.0,11.58936882019043,0.0,0.0,0.0,0.3004045486450195,4.0,0.0,1.0
811560,293.2911682128906,297.1499938964844,293.1499938964844,0.0544904060661792,-1466.211181640625,304.1629333496094,0.607551634311676,0.1005765125155448,0.0931605771183967,293.3505249023437,297.1499938964844,293.1499938964844,0.0150317810475826,-791.456298828125,304.1632080078125,0.4676699638366699,0.050000000745058,0.0504476428031921,293.2186279296875,297.1499938964844,293.1499938964844,0.2271711826324463,-3430.24658203125,304.1570129394531,0.8745938539505005,0.3097755014896393,0.2180511355400085,293.26544189453125,297.1499938964844,293.1499938964844,0.3114936649799347,-5966.30419921875,304.1428527832031,0.958320379257202,0.3987483084201813,0.3796681463718414,293.2097473144531,297.1499938964844,293.1499938964844,0.0138851413503289,-3616.15869140625,303.8990783691406,0.4626049697399139,0.050000000745058,0.2346063107252121,291.1573181152344,291.1499938964844,272.52667236328125,270.9454040527344,284.2068786621094,293.29034423828125,291.1584167480469,1.0,0.2775741517543793,0.9320836663246156,0.9320836663246156,1.0,1.0,-1.1712604761123655,0.5124375224113464,0.6588229537010193,0.2070397436618805,0.0,0.0,0.3529582023620605,63.07601547241211,76.0,21.70144271850586,-8234.607421875,216.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,306.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.087890625,18000.0,0.0,0.0,0.1773476749658584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626437544822693,0.2626483142375946,-4.557095053314697e-06,0.0,0.0001799853489501,0.0,0.0,11.507268905639648,0.0,0.0,0.0,0.3001076579093933,4.0,0.0,1.0
811620,293.28924560546875,297.1499938964844,293.1499938964844,0.051908228546381,-1422.945556640625,304.1629333496094,0.5918705463409424,0.0973872691392898,0.0904434621334075,293.3526611328125,297.1499938964844,293.1499938964844,0.0144417574629187,-775.2807006835938,304.0834350585937,0.452791690826416,0.050000000745058,0.0496347919106483,293.21856689453125,297.1499938964844,293.1499938964844,0.225670501589775,-3412.172607421875,304.1571655273437,0.8613108396530151,0.3080480396747589,0.216976135969162,293.26934814453125,297.1499938964844,293.1499938964844,0.3080234825611114,-5910.6689453125,304.15087890625,0.9406665563583374,0.3950191140174866,0.3760316371917724,293.2127685546875,297.1499938964844,293.1499938964844,0.0138870924711227,-3619.206787109375,303.8701171875,0.4527705013751983,0.050000000745058,0.2354266941547393,291.1624450683594,291.1499938964844,272.5633239746094,270.9618225097656,284.2269287109375,293.29266357421875,291.16241455078125,1.0,0.2817817628383636,0.9316603541374208,0.9316603541374208,1.0,1.0,-1.1623499393463137,0.5083936452865601,0.6539562940597534,0.2048857063055038,0.0,0.0,0.3508391976356506,67.31136322021484,79.0,8.894979476928711,-8134.71533203125,222.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363525390625,306.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.771484375,18000.0,0.0,0.0,0.1764101088047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602835893630981,0.2602881193161011,-4.550546236714581e-06,0.0,0.0001790338283171,0.0,0.0,11.37674331665039,0.0,0.0,0.0,0.2995843589305877,4.0,0.0,1.0
811680,293.28924560546875,297.1499938964844,293.1499938964844,0.051908228546381,-1422.945556640625,304.1629333496094,0.5918705463409424,0.0973872691392898,0.0904434621334075,293.3526611328125,297.1499938964844,293.1499938964844,0.0144417574629187,-775.2807006835938,304.0834350585937,0.452791690826416,0.050000000745058,0.0496347919106483,293.21856689453125,297.1499938964844,293.1499938964844,0.225670501589775,-3412.172607421875,304.1571655273437,0.8613108396530151,0.3080480396747589,0.216976135969162,293.26934814453125,297.1499938964844,293.1499938964844,0.3080234825611114,-5910.6689453125,304.15087890625,0.9406665563583374,0.3950191140174866,0.3760316371917724,293.2127685546875,297.1499938964844,293.1499938964844,0.0138870924711227,-3619.206787109375,303.8701171875,0.4527705013751983,0.050000000745058,0.2354266941547393,291.1624450683594,291.1499938964844,272.5633239746094,270.9618225097656,284.2269287109375,293.29266357421875,291.16241455078125,1.0,0.2817817628383636,0.9316603541374208,0.9316603541374208,1.0,1.0,-1.1623499393463137,0.5083936452865601,0.6539562940597534,0.2048857063055038,0.0,0.0,0.3508391976356506,67.31136322021484,79.0,8.894979476928711,-8134.71533203125,222.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363525390625,306.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.771484375,18000.0,0.0,0.0,0.1764101088047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602835893630981,0.2602881193161011,-4.550546236714581e-06,0.0,0.0001790338283171,0.0,0.0,11.37674331665039,0.0,0.0,0.0,0.2995843589305877,4.0,0.0,1.0
811740,293.287109375,297.1499938964844,293.1499938964844,0.0493900403380394,-1381.1954345703125,304.1628112792969,0.5772392749786377,0.0942918136715889,0.0877878069877624,293.3608093261719,297.1499938964844,293.1499938964844,0.0142477201297879,-771.727783203125,303.98712158203125,0.4450244605541229,0.050000000745058,0.0497855618596077,293.2183837890625,297.1499938964844,293.1499938964844,0.2242695987224578,-3395.373779296875,304.1571044921875,0.8504428863525391,0.3063459992408752,0.2159020155668258,293.2697448730469,297.1499938964844,293.1499938964844,0.3052846789360046,-5867.56982421875,304.1550598144531,0.9256285429000854,0.3919123411178589,0.3731583654880523,293.2156982421875,297.1499938964844,293.1499938964844,0.0138843366876244,-3622.037109375,303.8402099609375,0.4450246691703796,0.050000000745058,0.236161470413208,291.1620788574219,291.1499938964844,272.6000061035156,270.9782409667969,284.24737548828125,293.29638671875,291.1620483398437,1.0,0.2856112420558929,0.9312371015548706,0.9312371015548706,1.0,1.0,-1.1554865837097168,0.5052663087844849,0.6502202749252319,0.2032596617937088,0.0,0.0,0.349254310131073,71.12460327148438,82.0,2.3217928409576416,-8057.31884765625,227.36720275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,306.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.01171875,18000.0,0.0,0.0,0.1757115870714187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586284279823303,0.2586329579353332,-4.5452570702764206e-06,0.0,0.0001783249317668,0.0,0.0,11.283929824829102,0.0,0.0,0.0,0.2991977035999298,4.0,0.0,1.0
