time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811800,293.287109375,297.1499938964844,293.1499938964844,0.0493900403380394,-1381.1954345703125,304.1628112792969,0.5772392749786377,0.0942918136715889,0.0877878069877624,293.3608093261719,297.1499938964844,293.1499938964844,0.0142477201297879,-771.727783203125,303.98712158203125,0.4450244605541229,0.050000000745058,0.0497855618596077,293.2183837890625,297.1499938964844,293.1499938964844,0.2242695987224578,-3395.373779296875,304.1571044921875,0.8504428863525391,0.3063459992408752,0.2159020155668258,293.2697448730469,297.1499938964844,293.1499938964844,0.3052846789360046,-5867.56982421875,304.1550598144531,0.9256285429000854,0.3919123411178589,0.3731583654880523,293.2156982421875,297.1499938964844,293.1499938964844,0.0138843366876244,-3622.037109375,303.8402099609375,0.4450246691703796,0.050000000745058,0.236161470413208,291.1620788574219,291.1499938964844,272.6000061035156,270.9782409667969,284.24737548828125,293.29638671875,291.1620483398437,1.0,0.2856112420558929,0.9312371015548706,0.9312371015548706,1.0,1.0,-1.1554865837097168,0.5052663087844849,0.6502202749252319,0.2032596617937088,0.0,0.0,0.349254310131073,71.12460327148438,82.0,2.3217928409576416,-8057.31884765625,227.36720275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,306.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.01171875,18000.0,0.0,0.0,0.1757115870714187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586284279823303,0.2586329579353332,-4.5452570702764206e-06,0.0,0.0001783249317668,0.0,0.0,11.283929824829102,0.0,0.0,0.0,0.2991977035999298,4.0,0.0,1.0
811860,293.2847900390625,297.1499938964844,293.1499938964844,0.0469186902046203,-1340.5386962890625,304.16265869140625,0.5633407235145569,0.0912868827581405,0.0852061733603477,293.3725280761719,297.1499938964844,293.1499938964844,0.0140249887481331,-767.37451171875,303.8793334960937,0.4385355412960052,0.050000000745058,0.0499315969645977,293.2181396484375,297.1499938964844,293.1499938964844,0.2228691577911377,-3378.54443359375,304.1570739746094,0.8410139083862305,0.3046630918979645,0.2148361802101135,293.2689208984375,297.1499938964844,293.1499938964844,0.3027259707450866,-5827.7705078125,304.1576232910156,0.9125514626502992,0.3890414834022522,0.370561808347702,293.2186279296875,297.1499938964844,293.1499938964844,0.0138735380023717,-3623.71533203125,303.80938720703125,0.4385355412960052,0.050000000745058,0.236854001879692,291.16229248046875,291.1499938964844,272.6366577148437,270.99468994140625,284.2685546875,293.3016662597656,291.1623229980469,1.0,0.2891562581062317,0.9309494495391846,0.9309494495391846,1.0,1.0,-1.1489980220794678,0.5023117065429688,0.6466863751411438,0.2017407268285751,0.0,0.0,0.3476054966449737,74.7192611694336,70.0,0.9557652473449708,-7987.28857421875,232.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44903564453125,306.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1751942932605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570406794548034,0.2570452094078064,-4.540740519587416e-06,0.0,0.0001777999423211,0.0,0.0,11.196488380432127,0.0,0.0,0.0,0.2988369464874267,4.0,0.0,1.0
811920,293.2847900390625,297.1499938964844,293.1499938964844,0.0469186902046203,-1340.5386962890625,304.16265869140625,0.5633407235145569,0.0912868827581405,0.0852061733603477,293.3725280761719,297.1499938964844,293.1499938964844,0.0140249887481331,-767.37451171875,303.8793334960937,0.4385355412960052,0.050000000745058,0.0499315969645977,293.2181396484375,297.1499938964844,293.1499938964844,0.2228691577911377,-3378.54443359375,304.1570739746094,0.8410139083862305,0.3046630918979645,0.2148361802101135,293.2689208984375,297.1499938964844,293.1499938964844,0.3027259707450866,-5827.7705078125,304.1576232910156,0.9125514626502992,0.3890414834022522,0.370561808347702,293.2186279296875,297.1499938964844,293.1499938964844,0.0138735380023717,-3623.71533203125,303.80938720703125,0.4385355412960052,0.050000000745058,0.236854001879692,291.16229248046875,291.1499938964844,272.6366577148437,270.99468994140625,284.2685546875,293.3016662597656,291.1623229980469,1.0,0.2891562581062317,0.9309494495391846,0.9309494495391846,1.0,1.0,-1.1489980220794678,0.5023117065429688,0.6466863751411438,0.2017407268285751,0.0,0.0,0.3476054966449737,74.7192611694336,70.0,0.9557652473449708,-7987.28857421875,232.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44903564453125,306.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1751942932605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570406794548034,0.2570452094078064,-4.540740519587416e-06,0.0,0.0001777999423211,0.0,0.0,11.196488380432127,0.0,0.0,0.0,0.2988369464874267,4.0,0.0,1.0
811980,293.2821655273437,297.1499938964844,293.1499938964844,0.0443619675934314,-1298.71240234375,304.1626892089844,0.5571563243865967,0.0884084776043891,0.0825619846582412,293.38604736328125,297.1499938964844,293.1499938964844,0.0137030957266688,-759.802490234375,303.7634582519531,0.4395568668842315,0.050000000745058,0.0499075539410114,293.2177124023437,297.1499938964844,293.1499938964844,0.2213046997785568,-3359.62353515625,304.1573181152344,0.8408476114273071,0.3030236065387726,0.2136668562889099,293.2675476074219,297.1499938964844,293.1499938964844,0.3000486195087433,-5786.30908203125,304.1595458984375,0.9117729663848876,0.3863107562065124,0.3679372668266296,293.2214050292969,297.1499938964844,293.1499938964844,0.013777058571577,-3612.355712890625,303.7781066894531,0.4395568668842315,0.050000000745058,0.2367399483919143,291.1644592285156,291.1499938964844,272.67333984375,271.0112609863281,284.2909240722656,293.3083190917969,291.1649169921875,1.0,0.2870332896709442,0.9306617975234984,0.9306617975234984,1.0,1.0,-1.1411052942276,0.4987196028232574,0.6423856616020203,0.1999081075191497,0.0,0.0,0.345578521490097,73.98753356933594,58.0,3.701366186141968,-7915.68896484375,227.9563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,305.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15625,18000.0,0.0,0.0,0.1747736185789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552345991134643,0.2552391290664673,-4.536043888947461e-06,0.0,0.0001773730036802,0.0,0.0,11.098373413085938,0.0,0.0,0.0,0.2984346449375152,4.0,0.0,1.0
812040,293.2821655273437,297.1499938964844,293.1499938964844,0.0443619675934314,-1298.71240234375,304.1626892089844,0.5571563243865967,0.0884084776043891,0.0825619846582412,293.38604736328125,297.1499938964844,293.1499938964844,0.0137030957266688,-759.802490234375,303.7634582519531,0.4395568668842315,0.050000000745058,0.0499075539410114,293.2177124023437,297.1499938964844,293.1499938964844,0.2213046997785568,-3359.62353515625,304.1573181152344,0.8408476114273071,0.3030236065387726,0.2136668562889099,293.2675476074219,297.1499938964844,293.1499938964844,0.3000486195087433,-5786.30908203125,304.1595458984375,0.9117729663848876,0.3863107562065124,0.3679372668266296,293.2214050292969,297.1499938964844,293.1499938964844,0.013777058571577,-3612.355712890625,303.7781066894531,0.4395568668842315,0.050000000745058,0.2367399483919143,291.1644592285156,291.1499938964844,272.67333984375,271.0112609863281,284.2909240722656,293.3083190917969,291.1649169921875,1.0,0.2870332896709442,0.9306617975234984,0.9306617975234984,1.0,1.0,-1.1411052942276,0.4987196028232574,0.6423856616020203,0.1999081075191497,0.0,0.0,0.345578521490097,73.98753356933594,58.0,3.701366186141968,-7915.68896484375,227.9563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,305.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15625,18000.0,0.0,0.0,0.1747736185789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552345991134643,0.2552391290664673,-4.536043888947461e-06,0.0,0.0001773730036802,0.0,0.0,11.098373413085938,0.0,0.0,0.0,0.2984346449375152,4.0,0.0,1.0
812100,293.2806091308594,297.1499938964844,293.1499938964844,0.0430784001946449,-1277.77734375,304.1627197265625,0.5565077662467957,0.0870348438620567,0.0812461301684379,293.3930969238281,297.1499938964844,293.1499938964844,0.0135143846273422,-755.0094604492188,303.7032775878906,0.4424063265323639,0.050000000745058,0.049842644482851,293.2173767089844,297.1499938964844,293.1499938964844,0.2204733192920684,-3349.533935546875,304.1575012207031,0.8436260223388672,0.3022330701351166,0.2130620330572128,293.26666259765625,297.1499938964844,293.1499938964844,0.2986617982387543,-5764.86474609375,304.1603088378906,0.9151073098182678,0.3849954903125763,0.3666200935840606,293.22265625,297.1499938964844,293.1499938964844,0.0137024512514472,-3602.518798828125,303.7625732421875,0.4424063265323639,0.050000000745058,0.2364320456981659,291.1668701171875,291.1499938964844,272.6916809082031,271.01959228515625,284.30242919921875,293.31201171875,291.1673889160156,1.0,0.2844753563404083,0.9305179715156556,0.9305179715156556,1.0,1.0,-1.1367714405059814,0.4967496693134308,0.640021800994873,0.1989022642374038,0.0,0.0,0.3442147374153137,72.27677154541016,58.0,5.262755393981934,-7876.7978515625,223.1448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,305.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.1745640635490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540459334850311,0.254050463438034,-4.533199444267666e-06,0.0,0.0001771603274391,0.0,0.0,11.034549713134766,0.0,0.0,0.0,0.2981755137443542,4.0,0.0,1.0
812160,293.2790222167969,297.1499938964844,293.1499938964844,0.0418035015463829,-1257.0146484375,304.1627197265625,0.5571874976158142,0.0856950804591178,0.0799416229128837,293.4002685546875,297.1499938964844,293.1499938964844,0.01331402733922,-749.7431030273438,303.64166259765625,0.4466367363929748,0.050000000745058,0.0497519634664058,293.2169494628906,297.1499938964844,293.1499938964844,0.2196321338415146,-3339.31982421875,304.1576843261719,0.8480129837989807,0.3014604747295379,0.2124513089656829,293.26568603515625,297.1499938964844,293.1499938964844,0.2972696125507355,-5743.3681640625,304.1609802246094,0.9205869436264038,0.3837097883224487,0.3653063476085663,293.22381591796875,297.1499938964844,293.1499938964844,0.0136162564158439,-3590.82275390625,303.7471008300781,0.4466367363929748,0.050000000745058,0.2360018938779831,291.1694030761719,291.1499938964844,272.7099914550781,271.0279846191406,284.3141174316406,293.31597900390625,291.1699523925781,1.0,0.2811147272586822,0.9303732514381408,0.9303732514381408,1.0,1.0,-1.1322704553604126,0.4947044849395752,0.6375660300254822,0.1978601813316345,0.0,0.0,0.3426640033721924,69.91114044189453,46.0,6.187087535858154,-7836.0546875,217.0476989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439025878906,305.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.115234375,18000.0,0.0,0.0,0.1743344217538833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526578903198242,0.2526624202728271,-4.529830221144948e-06,0.0,0.0001769272785168,0.0,0.0,10.960088729858398,0.0,0.0,0.0,0.2978740632534027,4.0,0.0,1.0
812220,293.27606201171875,297.1499938964844,293.1499938964844,0.039237156510353,-1215.2318115234375,304.16278076171875,0.5620805025100708,0.0830275788903236,0.0773154720664024,293.4152526855469,297.1499938964844,293.1499938964844,0.0128875980153679,-738.0376586914062,303.5132751464844,0.4594143033027649,0.050000000745058,0.0495116934180259,293.2160339355469,297.1499938964844,293.1499938964844,0.2179311066865921,-3318.64892578125,304.157958984375,0.8615694046020508,0.2999546825885772,0.2112174779176712,293.2635498046875,297.1499938964844,293.1499938964844,0.2944834530353546,-5700.404296875,304.1619567871094,0.9376755952835084,0.3812110126018524,0.3626938462257385,293.2257995605469,297.1499938964844,293.1499938964844,0.0134190563112497,-3563.2705078125,303.7164001464844,0.4594143033027649,0.050000000745058,0.2348621636629104,291.1746826171875,291.1499938964844,272.7466735839844,271.044921875,284.33819580078125,293.3249206542969,291.1752624511719,1.0,0.2724156975746155,0.9300838112831116,0.9300838112831116,1.0,1.0,-1.12284517288208,0.4904237985610962,0.6324213743209839,0.19568732380867,0.0,0.0,0.3390199244022369,63.68292617797852,34.0,7.203822612762451,-7750.6923828125,201.9879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,305.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.625,18000.0,0.0,0.0,0.1737616211175918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493842095136642,0.2493887394666671,-4.521693426795537e-06,0.0,0.0001763459586072,0.0,0.0,10.784798622131348,0.0,0.0,0.0,0.2971626222133636,4.0,0.0,1.0
812280,293.27606201171875,297.1499938964844,293.1499938964844,0.039237156510353,-1215.2318115234375,304.16278076171875,0.5620805025100708,0.0830275788903236,0.0773154720664024,293.4152526855469,297.1499938964844,293.1499938964844,0.0128875980153679,-738.0376586914062,303.5132751464844,0.4594143033027649,0.050000000745058,0.0495116934180259,293.2160339355469,297.1499938964844,293.1499938964844,0.2179311066865921,-3318.64892578125,304.157958984375,0.8615694046020508,0.2999546825885772,0.2112174779176712,293.2635498046875,297.1499938964844,293.1499938964844,0.2944834530353546,-5700.404296875,304.1619567871094,0.9376755952835084,0.3812110126018524,0.3626938462257385,293.2257995605469,297.1499938964844,293.1499938964844,0.0134190563112497,-3563.2705078125,303.7164001464844,0.4594143033027649,0.050000000745058,0.2348621636629104,291.1746826171875,291.1499938964844,272.7466735839844,271.044921875,284.33819580078125,293.3249206542969,291.1752624511719,1.0,0.2724156975746155,0.9300838112831116,0.9300838112831116,1.0,1.0,-1.12284517288208,0.4904237985610962,0.6324213743209839,0.19568732380867,0.0,0.0,0.3390199244022369,63.68292617797852,34.0,7.203822612762451,-7750.6923828125,201.9879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,305.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.625,18000.0,0.0,0.0,0.1737616211175918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493842095136642,0.2493887394666671,-4.521693426795537e-06,0.0,0.0001763459586072,0.0,0.0,10.784798622131348,0.0,0.0,0.0,0.2971626222133636,4.0,0.0,1.0
812340,293.2732238769531,297.1499938964844,293.1499938964844,0.0366573669016361,-1173.088134765625,304.1628112792969,0.5716893672943115,0.0804107412695884,0.0746642723679542,293.4308166503906,297.1499938964844,293.1499938964844,0.012444382533431,-725.2348022460938,303.37841796875,0.4760972857475281,0.050000000745058,0.0492167547345161,293.2149658203125,297.1499938964844,293.1499938964844,0.2162217497825622,-3297.858154296875,304.1581420898437,0.8822013139724731,0.2984955608844757,0.2099761664867401,293.26123046875,297.1499938964844,293.1499938964844,0.2917169034481048,-5657.787109375,304.1625671386719,0.9617887139320374,0.3788007497787475,0.3601110875606537,293.2274169921875,297.1499938964844,293.1499938964844,0.0132012870162725,-3531.977783203125,303.68603515625,0.4760972857475281,0.050000000745058,0.2334630936384201,291.17999267578125,291.1499938964844,272.7833251953125,271.06219482421875,284.36309814453125,293.3351135253906,291.1805114746094,1.0,0.2616045176982879,0.9297943711280824,0.9297943711280824,1.0,1.0,-1.1130393743515017,0.4859728515148163,0.6270665526390076,0.1934400796890258,0.0,0.0,0.3346589207649231,56.06600189208984,25.0,7.224163055419922,-7660.40087890625,184.4149780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,305.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.802734375,18000.0,0.0,0.0,0.1729658842086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454660236835479,0.2454705238342285,-4.5118727030057926e-06,0.0,0.0001755383855197,0.0,0.0,10.576214790344238,0.0,0.0,0.0,0.2963155508041382,4.0,0.0,1.0
812400,293.2732238769531,297.1499938964844,293.1499938964844,0.0366573669016361,-1173.088134765625,304.1628112792969,0.5716893672943115,0.0804107412695884,0.0746642723679542,293.4308166503906,297.1499938964844,293.1499938964844,0.012444382533431,-725.2348022460938,303.37841796875,0.4760972857475281,0.050000000745058,0.0492167547345161,293.2149658203125,297.1499938964844,293.1499938964844,0.2162217497825622,-3297.858154296875,304.1581420898437,0.8822013139724731,0.2984955608844757,0.2099761664867401,293.26123046875,297.1499938964844,293.1499938964844,0.2917169034481048,-5657.787109375,304.1625671386719,0.9617887139320374,0.3788007497787475,0.3601110875606537,293.2274169921875,297.1499938964844,293.1499938964844,0.0132012870162725,-3531.977783203125,303.68603515625,0.4760972857475281,0.050000000745058,0.2334630936384201,291.17999267578125,291.1499938964844,272.7833251953125,271.06219482421875,284.36309814453125,293.3351135253906,291.1805114746094,1.0,0.2616045176982879,0.9297943711280824,0.9297943711280824,1.0,1.0,-1.1130393743515017,0.4859728515148163,0.6270665526390076,0.1934400796890258,0.0,0.0,0.3346589207649231,56.06600189208984,25.0,7.224163055419922,-7660.40087890625,184.4149780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,305.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.802734375,18000.0,0.0,0.0,0.1729658842086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454660236835479,0.2454705238342285,-4.5118727030057926e-06,0.0,0.0001755383855197,0.0,0.0,10.576214790344238,0.0,0.0,0.0,0.2963155508041382,4.0,0.0,1.0
812460,293.2701110839844,297.1499938964844,293.1499938964844,0.0341959409415721,-1132.533447265625,304.1626281738281,0.5848812460899353,0.0779158100485801,0.0721075683832168,293.4462890625,297.1499938964844,293.1499938964844,0.012011862359941,-712.2263793945312,303.2385559082031,0.4917456805706024,0.050000000745058,0.0489161983132362,293.2138366699219,297.1499938964844,293.1499938964844,0.2145651876926422,-3277.717529296875,304.1581726074219,0.9088552594184875,0.2970771789550781,0.2087609767913818,293.2588195800781,297.1499938964844,293.1499938964844,0.2890426516532898,-5616.64501953125,304.162841796875,0.9874920845031738,0.37647145986557,0.3576015830039978,293.228759765625,297.1499938964844,293.1499938964844,0.0129869580268859,-3500.72021484375,303.65576171875,0.4917456805706024,0.050000000745058,0.2320373803377151,291.184326171875,291.1499938964844,272.82000732421875,271.0798034667969,284.38848876953125,293.3462829589844,291.1846618652344,1.0,0.2502359747886657,0.9295574426651,0.9295574426651,1.0,1.0,-1.1034274101257324,0.4816126525402069,0.6218147277832031,0.1912542879581451,0.0,0.0,0.3297793269157409,48.31136703491211,25.0,5.8610453605651855,-7568.02685546875,166.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,305.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9609375,18000.0,0.0,0.0,0.1718868464231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410626411437988,0.2410671412944793,-4.500707746046828e-06,0.0,0.0001744432956911,0.0,0.0,10.343334197998049,0.0,0.0,0.0,0.2953693866729736,4.0,0.0,1.0
812520,293.2701110839844,297.1499938964844,293.1499938964844,0.0341959409415721,-1132.533447265625,304.1626281738281,0.5848812460899353,0.0779158100485801,0.0721075683832168,293.4462890625,297.1499938964844,293.1499938964844,0.012011862359941,-712.2263793945312,303.2385559082031,0.4917456805706024,0.050000000745058,0.0489161983132362,293.2138366699219,297.1499938964844,293.1499938964844,0.2145651876926422,-3277.717529296875,304.1581726074219,0.9088552594184875,0.2970771789550781,0.2087609767913818,293.2588195800781,297.1499938964844,293.1499938964844,0.2890426516532898,-5616.64501953125,304.162841796875,0.9874920845031738,0.37647145986557,0.3576015830039978,293.228759765625,297.1499938964844,293.1499938964844,0.0129869580268859,-3500.72021484375,303.65576171875,0.4917456805706024,0.050000000745058,0.2320373803377151,291.184326171875,291.1499938964844,272.82000732421875,271.0798034667969,284.38848876953125,293.3462829589844,291.1846618652344,1.0,0.2502359747886657,0.9295574426651,0.9295574426651,1.0,1.0,-1.1034274101257324,0.4816126525402069,0.6218147277832031,0.1912542879581451,0.0,0.0,0.3297793269157409,48.31136703491211,25.0,5.8610453605651855,-7568.02685546875,166.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,305.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9609375,18000.0,0.0,0.0,0.1718868464231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410626411437988,0.2410671412944793,-4.500707746046828e-06,0.0,0.0001744432956911,0.0,0.0,10.343334197998049,0.0,0.0,0.0,0.2953693866729736,4.0,0.0,1.0
812580,293.266845703125,297.1499938964844,293.1499938964844,0.0319641046226024,-1095.2254638671875,304.1621398925781,0.5935947895050049,0.0755373761057853,0.0697553977370262,293.4613647460937,297.1499938964844,293.1499938964844,0.0116321481764316,-700.5892944335938,303.0944519042969,0.5037304162979126,0.050000000745058,0.0487180314958095,293.2127380371094,297.1499938964844,293.1499938964844,0.2130351662635803,-3259.130859375,304.15802001953125,0.9321723580360411,0.295683890581131,0.2076405882835388,293.25445556640625,297.1499938964844,293.1499938964844,0.2816386520862579,-5498.79638671875,304.1718444824219,0.9990000128746032,0.3745855391025543,0.3499123454093933,293.2299499511719,297.1499938964844,293.1499938964844,0.0128225609660148,-3476.9921875,303.6253967285156,0.5037304162979126,0.050000000745058,0.2310973703861236,291.1878356933594,291.1499938964844,272.8566589355469,271.0978088378906,284.4161682128906,293.3588256835937,291.1889038085937,1.0,0.241566002368927,0.9293205738067628,0.9293205738067628,1.0,1.0,-1.0887380838394165,0.4749498665332794,0.6137881875038147,0.1879646778106689,0.0,0.0,0.3245322704315185,43.07674026489258,25.0,9.271462440490724,-7462.287109375,153.01217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40899658203125,305.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.93359375,18000.0,0.0,0.0,0.1704948246479034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364287972450256,0.2364332824945449,-4.48887931270292e-06,0.0,0.0001730305812088,0.0,0.0,10.100157737731934,0.0,0.0,0.0,0.2943792343139648,4.0,0.0,1.0
812640,293.266845703125,297.1499938964844,293.1499938964844,0.0319641046226024,-1095.2254638671875,304.1621398925781,0.5935947895050049,0.0755373761057853,0.0697553977370262,293.4613647460937,297.1499938964844,293.1499938964844,0.0116321481764316,-700.5892944335938,303.0944519042969,0.5037304162979126,0.050000000745058,0.0487180314958095,293.2127380371094,297.1499938964844,293.1499938964844,0.2130351662635803,-3259.130859375,304.15802001953125,0.9321723580360411,0.295683890581131,0.2076405882835388,293.25445556640625,297.1499938964844,293.1499938964844,0.2816386520862579,-5498.79638671875,304.1718444824219,0.9990000128746032,0.3745855391025543,0.3499123454093933,293.2299499511719,297.1499938964844,293.1499938964844,0.0128225609660148,-3476.9921875,303.6253967285156,0.5037304162979126,0.050000000745058,0.2310973703861236,291.1878356933594,291.1499938964844,272.8566589355469,271.0978088378906,284.4161682128906,293.3588256835937,291.1889038085937,1.0,0.241566002368927,0.9293205738067628,0.9293205738067628,1.0,1.0,-1.0887380838394165,0.4749498665332794,0.6137881875038147,0.1879646778106689,0.0,0.0,0.3245322704315185,43.07674026489258,25.0,9.271462440490724,-7462.287109375,153.01217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40899658203125,305.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.93359375,18000.0,0.0,0.0,0.1704948246479034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364287972450256,0.2364332824945449,-4.48887931270292e-06,0.0,0.0001730305812088,0.0,0.0,10.100157737731934,0.0,0.0,0.0,0.2943792343139648,4.0,0.0,1.0
812700,293.2652282714844,297.1499938964844,293.1499938964844,0.030893625691533,-1076.93603515625,304.161865234375,0.5954090356826782,0.0743764415383338,0.0686503425240516,293.4687194824219,297.1499938964844,293.1499938964844,0.011451362632215,-694.76123046875,303.0216369628906,0.5079678297042847,0.050000000745058,0.0486575551331043,293.2122497558594,297.1499938964844,293.1499938964844,0.2121445387601852,-3248.12451171875,304.1581726074219,0.9399284720420836,0.294983446598053,0.207113042473793,293.2451477050781,297.1499938964844,293.1499938964844,0.2734033465385437,-5367.78466796875,304.1827697753906,0.9990000128746032,0.3750821650028229,0.3416113257408142,293.2304992675781,297.1499938964844,293.1499938964844,0.0127476379275321,-3465.43310546875,303.6104736328125,0.5079678297042847,0.050000000745058,0.2308104932308197,291.19793701171875,291.1499938964844,272.875,271.10699462890625,284.43212890625,293.3668518066406,291.2010192871094,1.0,0.237790510058403,0.9292020797729492,0.9292020797729492,1.0,1.0,-1.0763283967971802,0.469359815120697,0.6069685816764832,0.1851235181093216,0.0,0.0,0.3203747868537903,41.36197280883789,25.0,22.817758560180664,-7387.919921875,146.49685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43951416015625,305.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.375,18000.0,0.0,0.0,0.1696421056985855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334750592708587,0.2334795445203781,-4.48254377261037e-06,0.0,0.0001721651642583,0.0,0.0,9.948796272277832,0.0,0.0,0.0,0.2937618494033813,4.0,0.0,1.0
812760,293.2636413574219,297.1499938964844,293.1499938964844,0.0298546496778726,-1058.77685546875,304.1615905761719,0.5968179702758789,0.0732253193855285,0.0675600096583366,293.4760437011719,297.1499938964844,293.1499938964844,0.011273949407041,-688.9093017578125,302.9481201171875,0.5120201110839844,0.050000000745058,0.0486039817333221,293.2118835449219,297.1499938964844,293.1499938964844,0.2112206071615219,-3236.68212890625,304.1583557128906,0.9469621777534484,0.294270396232605,0.2065816521644592,293.23162841796875,297.1499938964844,293.1499938964844,0.2658551633358001,-5247.49462890625,304.19049072265625,0.9990000128746032,0.3765330016613006,0.3340855538845062,293.2310485839844,297.1499938964844,293.1499938964844,0.0126744145527482,-3453.94970703125,303.5956420898437,0.5120201110839844,0.050000000745058,0.2305563688278198,291.2108764648437,291.1499938964844,272.8933410644531,271.1163330078125,284.4493408203125,293.37750244140625,291.2132263183594,1.0,0.2343621999025344,0.9291342496871948,0.9291342496871948,1.0,1.0,-1.0649784803390503,0.4642509818077087,0.6007274985313416,0.1825465261936187,0.0,0.0,0.3150020241737366,39.83979034423828,25.0,26.22784423828125,-7297.30859375,140.72561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779052734375,305.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.015625,18000.0,0.0,0.0,0.1686416417360305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292498499155044,0.2292543202638626,-4.474052730074618e-06,0.0,0.0001711498334771,0.0,0.0,9.734827995300291,0.0,0.0,0.0,0.2929117679595947,4.0,0.0,1.0
812820,293.26055908203125,297.1499938964844,293.1499938964844,0.0278397519141435,-1026.2200927734375,304.1610412597656,0.5985568761825562,0.0709750056266784,0.0654353946447372,293.4903259277344,297.1499938964844,293.1499938964844,0.0109436530619859,-678.047119140625,302.7973022460937,0.519546389579773,0.050000000745058,0.0485141985118389,293.21124267578125,297.1499938964844,293.1499938964844,0.2096171528100967,-3217.01416015625,304.1582336425781,0.9589115381240844,0.2928304672241211,0.2055162638425827,293.19830322265625,297.1499938964844,293.1499938964844,0.2529060542583465,-5041.55126953125,304.1983337402344,0.9990000128746032,0.3812103271484375,0.3210770189762115,293.2318725585937,297.1499938964844,293.1499938964844,0.012553752399981,-3436.023193359375,303.56591796875,0.519546389579773,0.050000000745058,0.2301304787397384,291.2235107421875,291.1499938964844,272.92999267578125,271.1353759765625,284.4906616210937,293.4116516113281,291.2243347167969,1.0,0.2283989787101745,0.928998589515686,0.928998589515686,1.0,1.0,-1.0449151992797852,0.4552103877067566,0.5897048115730286,0.1780794560909271,0.0,0.0,0.3041987419128418,37.27936553955078,43.0,16.782461166381836,-7112.43359375,131.01333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,305.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.48828125,18000.0,0.0,0.0,0.1661016047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199977934360504,0.2200022339820861,-4.452535449672723e-06,0.0,0.000168572019902,0.0,0.0,9.265827178955078,0.0,0.0,0.0,0.2910370826721191,4.0,0.0,1.0
812880,293.26055908203125,297.1499938964844,293.1499938964844,0.0278397519141435,-1026.2200927734375,304.1610412597656,0.5985568761825562,0.0709750056266784,0.0654353946447372,293.4903259277344,297.1499938964844,293.1499938964844,0.0109436530619859,-678.047119140625,302.7973022460937,0.519546389579773,0.050000000745058,0.0485141985118389,293.21124267578125,297.1499938964844,293.1499938964844,0.2096171528100967,-3217.01416015625,304.1582336425781,0.9589115381240844,0.2928304672241211,0.2055162638425827,293.19830322265625,297.1499938964844,293.1499938964844,0.2529060542583465,-5041.55126953125,304.1983337402344,0.9990000128746032,0.3812103271484375,0.3210770189762115,293.2318725585937,297.1499938964844,293.1499938964844,0.012553752399981,-3436.023193359375,303.56591796875,0.519546389579773,0.050000000745058,0.2301304787397384,291.2235107421875,291.1499938964844,272.92999267578125,271.1353759765625,284.4906616210937,293.4116516113281,291.2243347167969,1.0,0.2283989787101745,0.928998589515686,0.928998589515686,1.0,1.0,-1.0449151992797852,0.4552103877067566,0.5897048115730286,0.1780794560909271,0.0,0.0,0.3041987419128418,37.27936553955078,43.0,16.782461166381836,-7112.43359375,131.01333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,305.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.48828125,18000.0,0.0,0.0,0.1661016047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199977934360504,0.2200022339820861,-4.452535449672723e-06,0.0,0.000168572019902,0.0,0.0,9.265827178955078,0.0,0.0,0.0,0.2910370826721191,4.0,0.0,1.0
812940,293.2576904296875,297.1499938964844,293.1499938964844,0.0262522883713245,-994.8453369140624,304.159912109375,0.5879923701286316,0.0687551796436309,0.0634723007678985,293.50421142578125,297.1499938964844,293.1499938964844,0.0106795877218246,-669.8844604492188,302.64044189453125,0.5164197087287903,0.050000000745058,0.048550147563219,293.2109375,297.1499938964844,293.1499938964844,0.2085106670856475,-3203.84033203125,304.15728759765625,0.951671838760376,0.2913409173488617,0.2045174390077591,293.17535400390625,297.1499938964844,293.1499938964844,0.2572505176067352,-5118.533203125,304.17413330078125,0.9990000128746032,0.3847016990184784,0.3263381123542785,293.2324523925781,297.1499938964844,293.1499938964844,0.0125130536034703,-3433.003662109375,303.5355529785156,0.5164197087287903,0.050000000745058,0.2303010076284408,291.215087890625,291.1499938964844,272.9666748046875,271.1550598144531,284.5237731933594,293.4425964355469,291.2107238769531,1.0,0.2308835387229919,0.9288629293441772,0.9288629293441772,1.0,1.0,-1.0479108095169067,0.4565471410751343,0.5913636088371277,0.1787569373846054,0.0,0.0,0.2955544292926788,38.23171615600586,61.0,-21.68367958068848,-7003.16259765625,133.4609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70123291015625,305.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6796875,18000.0,0.0,0.0,0.1629339456558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118057608604431,0.2118101865053177,-4.431304660101887e-06,0.0,0.0001653572398936,0.0,0.0,8.852823257446289,0.0,0.0,0.0,0.2893701493740082,4.0,0.0,1.0
813000,293.2576904296875,297.1499938964844,293.1499938964844,0.0262522883713245,-994.8453369140624,304.159912109375,0.5879923701286316,0.0687551796436309,0.0634723007678985,293.50421142578125,297.1499938964844,293.1499938964844,0.0106795877218246,-669.8844604492188,302.64044189453125,0.5164197087287903,0.050000000745058,0.048550147563219,293.2109375,297.1499938964844,293.1499938964844,0.2085106670856475,-3203.84033203125,304.15728759765625,0.951671838760376,0.2913409173488617,0.2045174390077591,293.17535400390625,297.1499938964844,293.1499938964844,0.2572505176067352,-5118.533203125,304.17413330078125,0.9990000128746032,0.3847016990184784,0.3263381123542785,293.2324523925781,297.1499938964844,293.1499938964844,0.0125130536034703,-3433.003662109375,303.5355529785156,0.5164197087287903,0.050000000745058,0.2303010076284408,291.215087890625,291.1499938964844,272.9666748046875,271.1550598144531,284.5237731933594,293.4425964355469,291.2107238769531,1.0,0.2308835387229919,0.9288629293441772,0.9288629293441772,1.0,1.0,-1.0479108095169067,0.4565471410751343,0.5913636088371277,0.1787569373846054,0.0,0.0,0.2955544292926788,38.23171615600586,61.0,-21.68367958068848,-7003.16259765625,133.4609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70123291015625,305.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6796875,18000.0,0.0,0.0,0.1629339456558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118057608604431,0.2118101865053177,-4.431304660101887e-06,0.0,0.0001653572398936,0.0,0.0,8.852823257446289,0.0,0.0,0.0,0.2893701493740082,4.0,0.0,1.0
813060,293.2550964355469,297.1499938964844,293.1499938964844,0.0248373840004205,-969.47998046875,304.1589660644531,0.5664157867431641,0.0665519908070564,0.0616341009736061,293.5179138183594,297.1499938964844,293.1499938964844,0.010485865175724,-665.1187133789062,302.4737243652344,0.504744827747345,0.050000000745058,0.0487032756209373,293.2108764648437,297.1499938964844,293.1499938964844,0.2082111239433288,-3201.22314453125,304.1553649902344,0.9271112084388732,0.289809376001358,0.2035711258649826,293.1891174316406,297.1499938964844,293.1499938964844,0.2780869603157043,-5459.93701171875,304.1310729980469,0.9990000128746032,0.3813522160053253,0.3478843867778778,293.2337951660156,297.1499938964844,293.1499938964844,0.0125608965754508,-3448.2119140625,303.5006103515625,0.504744827747345,0.050000000745058,0.2310273796319961,291.1647033691406,291.1499938964844,273.0033264160156,271.1754150390625,284.5370178222656,293.4483337402344,291.15838623046875,1.0,0.2400542348623275,0.9287431836128236,0.9287431836128236,1.0,1.0,-1.071479320526123,0.4671266078948974,0.6043527722358704,0.1841014176607132,0.0,0.0,0.2967540919780731,42.44961929321289,64.0,-61.653564453125,-7051.765625,147.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,305.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1596715301275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104946225881576,0.210499033331871,-4.420604909682879e-06,0.0,0.0001620463008293,0.0,0.0,8.7733736038208,0.0,0.0,0.0,0.2889832556247711,4.0,0.0,1.0
813120,293.2550964355469,297.1499938964844,293.1499938964844,0.0248373840004205,-969.47998046875,304.1589660644531,0.5664157867431641,0.0665519908070564,0.0616341009736061,293.5179138183594,297.1499938964844,293.1499938964844,0.010485865175724,-665.1187133789062,302.4737243652344,0.504744827747345,0.050000000745058,0.0487032756209373,293.2108764648437,297.1499938964844,293.1499938964844,0.2082111239433288,-3201.22314453125,304.1553649902344,0.9271112084388732,0.289809376001358,0.2035711258649826,293.1891174316406,297.1499938964844,293.1499938964844,0.2780869603157043,-5459.93701171875,304.1310729980469,0.9990000128746032,0.3813522160053253,0.3478843867778778,293.2337951660156,297.1499938964844,293.1499938964844,0.0125608965754508,-3448.2119140625,303.5006103515625,0.504744827747345,0.050000000745058,0.2310273796319961,291.1647033691406,291.1499938964844,273.0033264160156,271.1754150390625,284.5370178222656,293.4483337402344,291.15838623046875,1.0,0.2400542348623275,0.9287431836128236,0.9287431836128236,1.0,1.0,-1.071479320526123,0.4671266078948974,0.6043527722358704,0.1841014176607132,0.0,0.0,0.2967540919780731,42.44961929321289,64.0,-61.653564453125,-7051.765625,147.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,305.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1596715301275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104946225881576,0.210499033331871,-4.420604909682879e-06,0.0,0.0001620463008293,0.0,0.0,8.7733736038208,0.0,0.0,0.0,0.2889832556247711,4.0,0.0,1.0
813180,293.2524108886719,297.1499938964844,293.1499938964844,0.0235281437635421,-944.9267578125,304.1581726074219,0.5426905155181885,0.0644333213567733,0.059897530823946,293.53131103515625,297.1499938964844,293.1499938964844,0.0102983471006155,-660.1824951171875,302.30303955078125,0.4921575486660003,0.050000000745058,0.0489089116454124,293.2107238769531,297.1499938964844,293.1499938964844,0.2077478915452957,-3196.24267578125,304.1544189453125,0.9002113938331604,0.2882975339889526,0.2026621550321579,293.2286682128906,297.1499938964844,293.1499938964844,0.286572515964508,-5591.67138671875,304.1256103515625,0.9863444566726683,0.3723314106464386,0.3552093207836151,293.23651123046875,297.1499938964844,293.1499938964844,0.0126087544485926,-3462.769287109375,303.4617614746094,0.4921575486660003,0.050000000745058,0.2320028096437454,291.1228942871094,291.1499938964844,273.0400085449219,271.1965026855469,284.5453796386719,293.4362487792969,291.1232604980469,1.0,0.2480637729167938,0.928623378276825,0.928623378276825,1.0,1.0,-1.0787690877914429,0.4703185558319092,0.6084504723548889,0.1859857738018036,0.0,0.0,0.3037251830101013,47.77030563354492,67.0,-34.46352767944336,-7152.458984375,158.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845764160156,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.44921875,18000.0,0.0,0.0,0.1571251899003982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155795693397522,0.2155839949846267,-4.426572104421211e-06,0.0,0.0001594620844116,0.0,0.0,9.01393699645996,0.0,0.0,0.0,0.2898751199245453,4.0,0.0,1.0
813240,293.2524108886719,297.1499938964844,293.1499938964844,0.0235281437635421,-944.9267578125,304.1581726074219,0.5426905155181885,0.0644333213567733,0.059897530823946,293.53131103515625,297.1499938964844,293.1499938964844,0.0102983471006155,-660.1824951171875,302.30303955078125,0.4921575486660003,0.050000000745058,0.0489089116454124,293.2107238769531,297.1499938964844,293.1499938964844,0.2077478915452957,-3196.24267578125,304.1544189453125,0.9002113938331604,0.2882975339889526,0.2026621550321579,293.2286682128906,297.1499938964844,293.1499938964844,0.286572515964508,-5591.67138671875,304.1256103515625,0.9863444566726683,0.3723314106464386,0.3552093207836151,293.23651123046875,297.1499938964844,293.1499938964844,0.0126087544485926,-3462.769287109375,303.4617614746094,0.4921575486660003,0.050000000745058,0.2320028096437454,291.1228942871094,291.1499938964844,273.0400085449219,271.1965026855469,284.5453796386719,293.4362487792969,291.1232604980469,1.0,0.2480637729167938,0.928623378276825,0.928623378276825,1.0,1.0,-1.0787690877914429,0.4703185558319092,0.6084504723548889,0.1859857738018036,0.0,0.0,0.3037251830101013,47.77030563354492,67.0,-34.46352767944336,-7152.458984375,158.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845764160156,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.44921875,18000.0,0.0,0.0,0.1571251899003982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155795693397522,0.2155839949846267,-4.426572104421211e-06,0.0,0.0001594620844116,0.0,0.0,9.01393699645996,0.0,0.0,0.0,0.2898751199245453,4.0,0.0,1.0
813300,293.2510986328125,297.1499938964844,293.1499938964844,0.0228309072554111,-930.9829711914062,304.157958984375,0.5311839580535889,0.0633943006396293,0.0590759888291358,293.5380249023437,297.1499938964844,293.1499938964844,0.0101825492456555,-656.0890502929688,302.220458984375,0.4858518242835998,0.050000000745058,0.0490270815789699,293.2107238769531,297.1499938964844,293.1499938964844,0.2069487571716308,-3186.1640625,304.1550598144531,0.8877797722816467,0.287528783082962,0.2022230476140976,293.2398681640625,297.1499938964844,293.1499938964844,0.2830186784267425,-5534.20703125,304.13641357421875,0.9722551703453064,0.36912801861763,0.3517454862594604,293.2381896972656,297.1499938964844,293.1499938964844,0.0125997988507151,-3462.014404296875,303.4428405761719,0.4858518242835998,0.050000000745058,0.2325633615255355,291.1345520019531,291.1499938964844,273.0583190917969,271.20733642578125,284.5578918457031,293.4411315917969,291.1386108398437,1.0,0.2514961361885071,0.9285634756088256,0.9285634756088256,1.0,1.0,-1.0736727714538574,0.4680137932300567,0.605659008026123,0.1848484724760055,0.0,0.0,0.3036821484565735,50.68820571899414,67.0,3.846506595611572,-7154.9931640625,162.8241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543029785156,305.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.400390625,18000.0,0.0,0.0,0.1561871021986007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170566171407699,0.2170610576868057,-4.43211183664971e-06,0.0,0.0001585100544616,0.0,0.0,9.091633796691896,0.0,0.0,0.0,0.2901796400547027,4.0,0.0,1.0
813360,293.2498474121094,297.1499938964844,293.1499938964844,0.0221405625343322,-916.8883056640624,304.1577453613281,0.5213311314582825,0.0623608753085136,0.0582459308207035,293.5447998046875,297.1499938964844,293.1499938964844,0.0100617660209536,-651.7005615234375,302.1371765136719,0.480327159166336,0.050000000745058,0.0491348169744014,293.2108459472656,297.1499938964844,293.1499938964844,0.2061053812503814,-3175.546142578125,304.1556701660156,0.8772895932197571,0.286738634109497,0.2017598301172256,293.24627685546875,297.1499938964844,293.1499938964844,0.280437558889389,-5491.56201171875,304.1435546875,0.9593887329101562,0.3667283654212951,0.3492285311222076,293.2399597167969,297.1499938964844,293.1499938964844,0.0125840622931718,-3460.137939453125,303.4236145019531,0.480327159166336,0.050000000745058,0.2330744266510009,291.14947509765625,291.1499938964844,273.07666015625,271.2184143066406,284.57177734375,293.448974609375,291.1517333984375,1.0,0.2546752989292145,0.9283567667007446,0.9283567667007446,1.0,1.0,-1.0698415040969849,0.4662699699401855,0.6035715341567993,0.1840074062347412,0.0,0.0,0.3021821081638336,53.36100006103516,70.0,15.862046241760254,-7121.41015625,166.6095428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1553897559642791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216360718011856,0.2163651436567306,-4.433883532328764e-06,0.0,0.0001577008515596,0.0,0.0,9.063590049743652,0.0,0.0,0.0,0.2901048362255096,4.0,0.0,1.0
813420,293.2472839355469,297.1499938964844,293.1499938964844,0.0208707489073276,-890.4197998046875,304.15728759765625,0.5052086710929871,0.0603499673306942,0.0566051080822944,293.558349609375,297.1499938964844,293.1499938964844,0.0098279640078544,-643.3887939453125,301.9643249511719,0.4700981974601745,0.050000000745058,0.0493294857442379,293.211181640625,297.1499938964844,293.1499938964844,0.204707458615303,-3158.222412109375,304.1560974121094,0.8601997494697571,0.2851299345493316,0.2007894217967987,293.2516784667969,297.1499938964844,293.1499938964844,0.277034729719162,-5436.02099609375,304.1512145996094,0.9369230270385742,0.3631804287433624,0.3457317650318146,293.2434387207031,297.1499938964844,293.1499938964844,0.0125636793673038,-3459.860595703125,303.38330078125,0.4700981974601745,0.050000000745058,0.2339978367090225,291.1591186523437,291.1499938964844,273.11334228515625,271.2411804199219,284.60162353515625,293.46905517578125,291.1598205566406,1.0,0.2604044675827026,0.9279434084892272,0.9279434084892272,1.0,1.0,-1.0638514757156372,0.4635313749313354,0.6003201007843018,0.1827181577682495,0.0,0.0,0.3001728355884552,58.20491027832031,73.0,12.324992179870604,-7050.818359375,173.67242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430053710937,305.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1540110856294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145276218652725,0.2145320475101471,-4.431035449670162e-06,0.0,0.0001563016703585,0.0,0.0,8.975106239318848,0.0,0.0,0.0,0.2897801399230957,4.0,0.0,1.0
813480,293.2472839355469,297.1499938964844,293.1499938964844,0.0208707489073276,-890.4197998046875,304.15728759765625,0.5052086710929871,0.0603499673306942,0.0566051080822944,293.558349609375,297.1499938964844,293.1499938964844,0.0098279640078544,-643.3887939453125,301.9643249511719,0.4700981974601745,0.050000000745058,0.0493294857442379,293.211181640625,297.1499938964844,293.1499938964844,0.204707458615303,-3158.222412109375,304.1560974121094,0.8601997494697571,0.2851299345493316,0.2007894217967987,293.2516784667969,297.1499938964844,293.1499938964844,0.277034729719162,-5436.02099609375,304.1512145996094,0.9369230270385742,0.3631804287433624,0.3457317650318146,293.2434387207031,297.1499938964844,293.1499938964844,0.0125636793673038,-3459.860595703125,303.38330078125,0.4700981974601745,0.050000000745058,0.2339978367090225,291.1591186523437,291.1499938964844,273.11334228515625,271.2411804199219,284.60162353515625,293.46905517578125,291.1598205566406,1.0,0.2604044675827026,0.9279434084892272,0.9279434084892272,1.0,1.0,-1.0638514757156372,0.4635313749313354,0.6003201007843018,0.1827181577682495,0.0,0.0,0.3001728355884552,58.20491027832031,73.0,12.324992179870604,-7050.818359375,173.67242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430053710937,305.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1540110856294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145276218652725,0.2145320475101471,-4.431035449670162e-06,0.0,0.0001563016703585,0.0,0.0,8.975106239318848,0.0,0.0,0.0,0.2897801399230957,4.0,0.0,1.0
