time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813540,293.2445983886719,297.1499938964844,293.1499938964844,0.0197065379470586,-865.1546020507812,304.15679931640625,0.4922675788402557,0.0584308318793773,0.055025465786457,293.571533203125,297.1499938964844,293.1499938964844,0.0095913326367735,-634.6812744140625,301.7873229980469,0.4598445296287536,0.050000000745058,0.0495047979056835,293.21148681640625,297.1499938964844,293.1499938964844,0.2033345252275467,-3141.24755859375,304.1563415527344,0.8466209173202515,0.2835151851177215,0.1997950822114944,293.25274658203125,297.1499938964844,293.1499938964844,0.2744529843330383,-5394.51318359375,304.155029296875,0.918351411819458,0.3603829145431518,0.3431443572044372,293.2467041015625,297.1499938964844,293.1499938964844,0.0125371599569916,-3458.825439453125,303.3422546386719,0.4598445296287536,0.050000000745058,0.2348294407129287,291.1650695800781,291.1499938964844,273.1499938964844,271.2649230957031,284.6331787109375,293.4926147460937,291.16552734375,1.0,0.2654729783535003,0.9275299906730652,0.9275299906730652,1.0,1.0,-1.058864712715149,0.461244136095047,0.5976205468177795,0.1816610991954803,0.0,0.0,0.297747403383255,62.57377624511719,61.0,8.87802791595459,-6983.5615234375,180.09262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.573486328125,305.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.1528763025999069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126976400613784,0.212702065706253,-4.427152362040943e-06,0.0,0.0001551500172354,0.0,0.0,8.88502025604248,0.0,0.0,0.0,0.2894192039966583,4.0,0.0,1.0
813600,293.2445983886719,297.1499938964844,293.1499938964844,0.0197065379470586,-865.1546020507812,304.15679931640625,0.4922675788402557,0.0584308318793773,0.055025465786457,293.571533203125,297.1499938964844,293.1499938964844,0.0095913326367735,-634.6812744140625,301.7873229980469,0.4598445296287536,0.050000000745058,0.0495047979056835,293.21148681640625,297.1499938964844,293.1499938964844,0.2033345252275467,-3141.24755859375,304.1563415527344,0.8466209173202515,0.2835151851177215,0.1997950822114944,293.25274658203125,297.1499938964844,293.1499938964844,0.2744529843330383,-5394.51318359375,304.155029296875,0.918351411819458,0.3603829145431518,0.3431443572044372,293.2467041015625,297.1499938964844,293.1499938964844,0.0125371599569916,-3458.825439453125,303.3422546386719,0.4598445296287536,0.050000000745058,0.2348294407129287,291.1650695800781,291.1499938964844,273.1499938964844,271.2649230957031,284.6331787109375,293.4926147460937,291.16552734375,1.0,0.2654729783535003,0.9275299906730652,0.9275299906730652,1.0,1.0,-1.058864712715149,0.461244136095047,0.5976205468177795,0.1816610991954803,0.0,0.0,0.297747403383255,62.57377624511719,61.0,8.87802791595459,-6983.5615234375,180.09262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.573486328125,305.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.1528763025999069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126976400613784,0.212702065706253,-4.427152362040943e-06,0.0,0.0001551500172354,0.0,0.0,8.88502025604248,0.0,0.0,0.0,0.2894192039966583,4.0,0.0,1.0
813660,293.2416381835937,297.1499938964844,293.1499938964844,0.0185556001961231,-839.085205078125,304.1564636230469,0.486655443906784,0.0566322058439254,0.0533826686441898,293.5839233398437,297.1499938964844,293.1499938964844,0.0093159489333629,-623.791748046875,301.6077575683594,0.4594290256500244,0.050000000745058,0.0495119392871856,293.21160888671875,297.1499938964844,293.1499938964844,0.2018714398145675,-3123.151123046875,304.1566772460937,0.8446663022041321,0.2819356024265289,0.1986909061670303,293.25213623046875,297.1499938964844,293.1499938964844,0.2720619738101959,-5356.4775390625,304.1573181152344,0.9152979850769044,0.3579015731811523,0.3407545983791351,293.24951171875,297.1499938964844,293.1499938964844,0.0124443918466568,-3446.75341796875,303.3013000488281,0.4594290256500244,0.050000000745058,0.2348633259534835,291.1685485839844,291.1499938964844,273.1866760253906,271.2892761230469,284.66619873046875,293.51837158203125,291.16900634765625,1.0,0.2644732594490051,0.9273256659507751,0.9273256659507751,1.0,1.0,-1.0527490377426147,0.4584527015686035,0.594296395778656,0.1803727746009826,0.0,0.0,0.2950406670570373,62.66904067993164,49.0,6.34514856338501,-6910.7431640625,178.45144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51300048828125,305.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1519120931625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105702906847,0.2105747163295745,-4.422439360496355e-06,0.0,0.0001541714591439,0.0,0.0,8.780272483825684,0.0,0.0,0.0,0.2889997065067291,4.0,0.0,1.0
813720,293.2416381835937,297.1499938964844,293.1499938964844,0.0185556001961231,-839.085205078125,304.1564636230469,0.486655443906784,0.0566322058439254,0.0533826686441898,293.5839233398437,297.1499938964844,293.1499938964844,0.0093159489333629,-623.791748046875,301.6077575683594,0.4594290256500244,0.050000000745058,0.0495119392871856,293.21160888671875,297.1499938964844,293.1499938964844,0.2018714398145675,-3123.151123046875,304.1566772460937,0.8446663022041321,0.2819356024265289,0.1986909061670303,293.25213623046875,297.1499938964844,293.1499938964844,0.2720619738101959,-5356.4775390625,304.1573181152344,0.9152979850769044,0.3579015731811523,0.3407545983791351,293.24951171875,297.1499938964844,293.1499938964844,0.0124443918466568,-3446.75341796875,303.3013000488281,0.4594290256500244,0.050000000745058,0.2348633259534835,291.1685485839844,291.1499938964844,273.1866760253906,271.2892761230469,284.66619873046875,293.51837158203125,291.16900634765625,1.0,0.2644732594490051,0.9273256659507751,0.9273256659507751,1.0,1.0,-1.0527490377426147,0.4584527015686035,0.594296395778656,0.1803727746009826,0.0,0.0,0.2950406670570373,62.66904067993164,49.0,6.34514856338501,-6910.7431640625,178.45144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51300048828125,305.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1519120931625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105702906847,0.2105747163295745,-4.422439360496355e-06,0.0,0.0001541714591439,0.0,0.0,8.780272483825684,0.0,0.0,0.0,0.2889997065067291,4.0,0.0,1.0
813780,293.2382507324219,297.1499938964844,293.1499938964844,0.0174659024924039,-813.212158203125,304.1561279296875,0.4867070913314819,0.054994847625494,0.0517542846500873,293.5956420898437,297.1499938964844,293.1499938964844,0.0090131182223558,-611.069091796875,301.426025390625,0.4669481813907623,0.050000000745058,0.0493855513632297,293.2113037109375,297.1499938964844,293.1499938964844,0.2003350704908371,-3104.114013671875,304.1570129394531,0.85158771276474,0.280431181192398,0.1975369751453399,293.2507019042969,297.1499938964844,293.1499938964844,0.2696845531463623,-5318.84716796875,304.1588134765625,0.9239631295204164,0.3556044995784759,0.3384285271167755,293.2516784667969,297.1499938964844,293.1499938964844,0.0122997444123029,-3425.51513671875,303.2613525390625,0.4669481813907623,0.050000000745058,0.2342637926340103,291.1727294921875,291.1499938964844,273.22332763671875,271.3139343261719,284.70037841796875,293.5457458496094,291.1731872558594,1.0,0.2593035697937011,0.9271212816238404,0.9271212816238404,1.0,1.0,-1.0457465648651123,0.4552643895149231,0.5904821157455444,0.178889662027359,0.0,0.0,0.2917278707027435,59.3711166381836,37.0,5.892107963562012,-6832.38037109375,170.52491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,305.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.169921875,18000.0,0.0,0.0,0.1510266661643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080471515655517,0.2080515623092651,-4.41704014519928e-06,0.0,0.0001532728638267,0.0,0.0,8.656900405883789,0.0,0.0,0.0,0.2885067462921142,4.0,0.0,1.0
813840,293.2382507324219,297.1499938964844,293.1499938964844,0.0174659024924039,-813.212158203125,304.1561279296875,0.4867070913314819,0.054994847625494,0.0517542846500873,293.5956420898437,297.1499938964844,293.1499938964844,0.0090131182223558,-611.069091796875,301.426025390625,0.4669481813907623,0.050000000745058,0.0493855513632297,293.2113037109375,297.1499938964844,293.1499938964844,0.2003350704908371,-3104.114013671875,304.1570129394531,0.85158771276474,0.280431181192398,0.1975369751453399,293.2507019042969,297.1499938964844,293.1499938964844,0.2696845531463623,-5318.84716796875,304.1588134765625,0.9239631295204164,0.3556044995784759,0.3384285271167755,293.2516784667969,297.1499938964844,293.1499938964844,0.0122997444123029,-3425.51513671875,303.2613525390625,0.4669481813907623,0.050000000745058,0.2342637926340103,291.1727294921875,291.1499938964844,273.22332763671875,271.3139343261719,284.70037841796875,293.5457458496094,291.1731872558594,1.0,0.2593035697937011,0.9271212816238404,0.9271212816238404,1.0,1.0,-1.0457465648651123,0.4552643895149231,0.5904821157455444,0.178889662027359,0.0,0.0,0.2917278707027435,59.3711166381836,37.0,5.892107963562012,-6832.38037109375,170.52491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,305.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.169921875,18000.0,0.0,0.0,0.1510266661643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080471515655517,0.2080515623092651,-4.41704014519928e-06,0.0,0.0001532728638267,0.0,0.0,8.656900405883789,0.0,0.0,0.0,0.2885067462921142,4.0,0.0,1.0
813900,293.2364501953125,297.1499938964844,293.1499938964844,0.0169527102261781,-800.5849609375,304.15594482421875,0.4885309040546417,0.0542330108582973,0.0509588345885276,293.6013488769531,297.1499938964844,293.1499938964844,0.008856282569468,-604.2344360351562,301.3341064453125,0.472423791885376,0.050000000745058,0.049286875873804,293.2110595703125,297.1499938964844,293.1499938964844,0.1995611041784286,-3094.52099609375,304.1571350097656,0.857959508895874,0.2797064185142517,0.1969533115625381,293.24981689453125,297.1499938964844,293.1499938964844,0.2685064375400543,-5300.24951171875,304.15936279296875,0.932077705860138,0.35450479388237,0.3372806906700134,293.2524719238281,297.1499938964844,293.1499938964844,0.0122150834649801,-3412.620849609375,303.2417907714844,0.472423791885376,0.050000000745058,0.2337957173585891,291.1746826171875,291.1499938964844,273.2416687011719,271.32635498046875,284.7177734375,293.55987548828125,291.17510986328125,1.0,0.2554978430271148,0.9270190596580504,0.9270190596580504,1.0,1.0,-1.042033314704895,0.4535757601261139,0.5884575843811035,0.1781024783849716,0.0,0.0,0.2898846566677093,56.8209114074707,37.0,5.627753734588623,-6791.57373046875,164.9399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.046875,18000.0,0.0,0.0,0.1505844444036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066337466239929,0.2066381573677063,-4.413991973706288e-06,0.0,0.0001528240682091,0.0,0.0,8.587980270385742,0.0,0.0,0.0,0.288231611251831,4.0,0.0,1.0
813960,293.23455810546875,297.1499938964844,293.1499938964844,0.016461344435811,-788.2058715820312,304.15576171875,0.4914920926094055,0.0535057112574577,0.0501785613596439,293.60693359375,297.1499938964844,293.1499938964844,0.008697722107172,-597.1669311523438,301.241455078125,0.4785204827785492,0.050000000745058,0.0491703264415264,293.2107238769531,297.1499938964844,293.1499938964844,0.1987874954938888,-3084.93017578125,304.1572570800781,0.8663409948348999,0.2789983451366424,0.1963684558868408,293.24884033203125,297.1499938964844,293.1499938964844,0.2673356533050537,-5281.78857421875,304.1597900390625,0.942528486251831,0.3534313142299652,0.3361415565013885,293.2531433105469,297.1499938964844,293.1499938964844,0.0121247060596942,-3398.61083984375,303.22247314453125,0.4785204827785492,0.050000000745058,0.233242854475975,291.1765441894531,291.1499938964844,273.260009765625,271.3388671875,284.73455810546875,293.572998046875,291.17694091796875,1.0,0.2510214447975158,0.9269301295280457,0.9269301295280457,1.0,1.0,-1.0382241010665894,0.4518452286720276,0.586378812789917,0.1772948056459427,0.0,0.0,0.2879276871681213,53.81702423095703,25.0,5.273454189300537,-6750.4130859375,158.56436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,305.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.1501290500164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051377594470977,0.2051421701908111,-4.41075098933652e-06,0.0,0.0001523618993815,0.0,0.0,8.515189170837402,0.0,0.0,0.0,0.2879408001899719,4.0,0.0,1.0
814020,293.230712890625,297.1499938964844,293.1499938964844,0.0155450403690338,-764.3225708007812,304.1553649902344,0.5011886358261108,0.0521454736590385,0.048667624592781,293.617919921875,297.1499938964844,293.1499938964844,0.0083800014108419,-582.5700073242188,301.0535888671875,0.4928603172302246,0.050000000745058,0.0488966032862663,293.2098999023437,297.1499938964844,293.1499938964844,0.1972684264183044,-3066.11083984375,304.1573486328125,0.8899932503700256,0.2776262164115906,0.195201113820076,293.2467346191406,297.1499938964844,293.1499938964844,0.2650462687015533,-5245.759765625,304.16033935546875,0.9692779779434204,0.3513515293598175,0.333889901638031,293.25421142578125,297.1499938964844,293.1499938964844,0.0119327921420335,-3368.34326171875,303.1841735839844,0.4928603172302246,0.050000000745058,0.2319444417953491,291.17889404296875,291.1499938964844,273.2966613769531,271.3640441894531,284.7633972167969,293.5907592773437,291.1790466308594,1.0,0.2403454333543777,0.9267523288726808,0.9267523288726808,1.0,1.0,-1.0304198265075684,0.4483044743537903,0.5821152925491333,0.1756371110677719,0.0,0.0,0.2838935554027557,46.7784423828125,25.0,3.2140824794769287,-6669.07958984375,144.0896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,305.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.578125,18000.0,0.0,0.0,0.1491497308015823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020087987184524,0.2020131945610046,-4.403842012834502e-06,0.0,0.0001513680181233,0.0,0.0,8.363308906555176,0.0,0.0,0.0,0.287333607673645,4.0,0.0,1.0
814080,293.230712890625,297.1499938964844,293.1499938964844,0.0155450403690338,-764.3225708007812,304.1553649902344,0.5011886358261108,0.0521454736590385,0.048667624592781,293.617919921875,297.1499938964844,293.1499938964844,0.0083800014108419,-582.5700073242188,301.0535888671875,0.4928603172302246,0.050000000745058,0.0488966032862663,293.2098999023437,297.1499938964844,293.1499938964844,0.1972684264183044,-3066.11083984375,304.1573486328125,0.8899932503700256,0.2776262164115906,0.195201113820076,293.2467346191406,297.1499938964844,293.1499938964844,0.2650462687015533,-5245.759765625,304.16033935546875,0.9692779779434204,0.3513515293598175,0.333889901638031,293.25421142578125,297.1499938964844,293.1499938964844,0.0119327921420335,-3368.34326171875,303.1841735839844,0.4928603172302246,0.050000000745058,0.2319444417953491,291.17889404296875,291.1499938964844,273.2966613769531,271.3640441894531,284.7633972167969,293.5907592773437,291.1790466308594,1.0,0.2403454333543777,0.9267523288726808,0.9267523288726808,1.0,1.0,-1.0304198265075684,0.4483044743537903,0.5821152925491333,0.1756371110677719,0.0,0.0,0.2838935554027557,46.7784423828125,25.0,3.2140824794769287,-6669.07958984375,144.0896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,305.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.578125,18000.0,0.0,0.0,0.1491497308015823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020087987184524,0.2020131945610046,-4.403842012834502e-06,0.0,0.0001513680181233,0.0,0.0,8.363308906555176,0.0,0.0,0.0,0.287333607673645,4.0,0.0,1.0
814140,293.2272644042969,297.1499938964844,293.1499938964844,0.0147486543282866,-742.6383666992188,304.1549072265625,0.5096120238304138,0.0508006699383258,0.0472909845411777,293.6287841796875,297.1499938964844,293.1499938964844,0.0080872578546404,-568.7446899414062,300.86187744140625,0.5053877234458923,0.050000000745058,0.0486942306160926,293.20904541015625,297.1499938964844,293.1499938964844,0.1958726793527603,-3048.853759765625,304.1572265625,0.91158926486969,0.2762826979160309,0.1941143125295639,293.24462890625,297.1499938964844,293.1499938964844,0.2629139423370361,-5212.302734375,304.1604309082031,0.98907732963562,0.3493296205997467,0.3317747116088867,293.25506591796875,297.1499938964844,293.1499938964844,0.0117736319079995,-3343.465576171875,303.1458435058594,0.5053877234458923,0.050000000745058,0.2309844642877578,291.1797790527344,291.1499938964844,273.3333435058594,271.38946533203125,284.7881774902344,293.6025085449219,291.1796264648437,1.0,0.2323515713214874,0.9265744686126708,0.9265744686126708,1.0,1.0,-1.0235283374786377,0.4451876282691955,0.5783407688140869,0.17415452003479,0.0,0.0,0.2798411250114441,41.55910873413086,25.0,0.4768469333648681,-6593.8779296875,133.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234619140625,305.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.1480538100004196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988762319087982,0.1988806277513504,-4.39682298747357e-06,0.0,0.0001502558006905,0.0,0.0,8.211894989013672,0.0,0.0,0.0,0.2867267727851867,4.0,0.0,1.0
814200,293.2272644042969,297.1499938964844,293.1499938964844,0.0147486543282866,-742.6383666992188,304.1549072265625,0.5096120238304138,0.0508006699383258,0.0472909845411777,293.6287841796875,297.1499938964844,293.1499938964844,0.0080872578546404,-568.7446899414062,300.86187744140625,0.5053877234458923,0.050000000745058,0.0486942306160926,293.20904541015625,297.1499938964844,293.1499938964844,0.1958726793527603,-3048.853759765625,304.1572265625,0.91158926486969,0.2762826979160309,0.1941143125295639,293.24462890625,297.1499938964844,293.1499938964844,0.2629139423370361,-5212.302734375,304.1604309082031,0.98907732963562,0.3493296205997467,0.3317747116088867,293.25506591796875,297.1499938964844,293.1499938964844,0.0117736319079995,-3343.465576171875,303.1458435058594,0.5053877234458923,0.050000000745058,0.2309844642877578,291.1797790527344,291.1499938964844,273.3333435058594,271.38946533203125,284.7881774902344,293.6025085449219,291.1796264648437,1.0,0.2323515713214874,0.9265744686126708,0.9265744686126708,1.0,1.0,-1.0235283374786377,0.4451876282691955,0.5783407688140869,0.17415452003479,0.0,0.0,0.2798411250114441,41.55910873413086,25.0,0.4768469333648681,-6593.8779296875,133.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234619140625,305.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.1480538100004196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988762319087982,0.1988806277513504,-4.39682298747357e-06,0.0,0.0001502558006905,0.0,0.0,8.211894989013672,0.0,0.0,0.0,0.2867267727851867,4.0,0.0,1.0
814260,293.2260437011719,297.1499938964844,293.1499938964844,0.0140534695237874,-723.3853759765625,304.1420593261719,0.515920102596283,0.050000000745058,0.0461298041045665,293.63970947265625,297.1499938964844,293.1499938964844,0.0078175151720643,-555.6907958984375,300.6654052734375,0.5158394575119019,0.050000000745058,0.0485572144389152,293.2082824707031,297.1499938964844,293.1499938964844,0.1945858299732208,-3032.981689453125,304.1569519042969,0.9299885034561156,0.2749392688274383,0.1930770874023437,293.241943359375,297.1499938964844,293.1499938964844,0.2587821185588836,-5145.490234375,304.1643371582031,0.9990000128746032,0.3474677503108978,0.327324628829956,293.2558898925781,297.1499938964844,293.1499938964844,0.0116444770246744,-3323.805908203125,303.1070251464844,0.5158394575119019,0.050000000745058,0.2303345203399658,291.1777038574219,291.1499938964844,273.3699951171875,271.4151306152344,284.80865478515625,293.60516357421875,291.1777038574219,1.0,0.2261012941598892,0.9264302253723145,0.9264302253723145,1.0,1.0,-1.0146901607513428,0.4411828815937042,0.5735073089599609,0.1722969263792038,0.0,0.0,0.2762914896011352,37.969703674316406,25.0,-0.3646306991577148,-6522.92626953125,124.82147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,305.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1468442678451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960831135511398,0.1960874944925308,-4.3902477955271024e-06,0.0,0.0001490282738814,0.0,0.0,8.077019691467285,0.0,0.0,0.0,0.2861829996109009,4.0,0.0,1.0
814320,293.2260437011719,297.1499938964844,293.1499938964844,0.0140534695237874,-723.3853759765625,304.1420593261719,0.515920102596283,0.050000000745058,0.0461298041045665,293.63970947265625,297.1499938964844,293.1499938964844,0.0078175151720643,-555.6907958984375,300.6654052734375,0.5158394575119019,0.050000000745058,0.0485572144389152,293.2082824707031,297.1499938964844,293.1499938964844,0.1945858299732208,-3032.981689453125,304.1569519042969,0.9299885034561156,0.2749392688274383,0.1930770874023437,293.241943359375,297.1499938964844,293.1499938964844,0.2587821185588836,-5145.490234375,304.1643371582031,0.9990000128746032,0.3474677503108978,0.327324628829956,293.2558898925781,297.1499938964844,293.1499938964844,0.0116444770246744,-3323.805908203125,303.1070251464844,0.5158394575119019,0.050000000745058,0.2303345203399658,291.1777038574219,291.1499938964844,273.3699951171875,271.4151306152344,284.80865478515625,293.60516357421875,291.1777038574219,1.0,0.2261012941598892,0.9264302253723145,0.9264302253723145,1.0,1.0,-1.0146901607513428,0.4411828815937042,0.5735073089599609,0.1722969263792038,0.0,0.0,0.2762914896011352,37.969703674316406,25.0,-0.3646306991577148,-6522.92626953125,124.82147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,305.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1468442678451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960831135511398,0.1960874944925308,-4.3902477955271024e-06,0.0,0.0001490282738814,0.0,0.0,8.077019691467285,0.0,0.0,0.0,0.2861829996109009,4.0,0.0,1.0
814380,293.2300109863281,297.1499938964844,293.1499938964844,0.0138852726668119,-719.1348876953125,304.10382080078125,0.5230446457862854,0.050000000745058,0.0460344478487968,293.6507873535156,297.1499938964844,293.1499938964844,0.0075587537139654,-542.5458984375,300.4682312011719,0.5230444669723511,0.050000000745058,0.0484764501452446,293.20758056640625,297.1499938964844,293.1499938964844,0.1931425482034683,-3014.907470703125,304.15704345703125,0.941537082195282,0.2736054062843323,0.1920878887176513,293.2271728515625,297.1499938964844,293.1499938964844,0.2472441643476486,-4958.833984375,304.17852783203125,0.9990000128746032,0.3481031060218811,0.3154128789901733,293.2567138671875,297.1499938964844,293.1499938964844,0.0115254716947674,-3304.625,303.06890869140625,0.5230444669723511,0.050000000745058,0.229951411485672,291.18804931640625,291.1499938964844,273.4066772460937,271.4410400390625,284.8255310058594,293.5966796875,291.1894836425781,1.0,0.2208999991416931,0.926285982131958,0.926285982131958,1.0,1.0,-0.9984508156776428,0.4338320195674896,0.5646187663078308,0.1689182221889495,0.0,0.0,0.2706885039806366,35.70655059814453,25.0,12.488947868347168,-6424.82666015625,117.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525756835937,305.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.1454837620258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925045698881149,0.1925089508295059,-4.383609393698862e-06,0.0,0.0001476475154049,0.0,0.0,7.908307075500488,0.0,0.0,0.0,0.2855138182640075,4.0,0.0,1.0
814440,293.2300109863281,297.1499938964844,293.1499938964844,0.0138852726668119,-719.1348876953125,304.10382080078125,0.5230446457862854,0.050000000745058,0.0460344478487968,293.6507873535156,297.1499938964844,293.1499938964844,0.0075587537139654,-542.5458984375,300.4682312011719,0.5230444669723511,0.050000000745058,0.0484764501452446,293.20758056640625,297.1499938964844,293.1499938964844,0.1931425482034683,-3014.907470703125,304.15704345703125,0.941537082195282,0.2736054062843323,0.1920878887176513,293.2271728515625,297.1499938964844,293.1499938964844,0.2472441643476486,-4958.833984375,304.17852783203125,0.9990000128746032,0.3481031060218811,0.3154128789901733,293.2567138671875,297.1499938964844,293.1499938964844,0.0115254716947674,-3304.625,303.06890869140625,0.5230444669723511,0.050000000745058,0.229951411485672,291.18804931640625,291.1499938964844,273.4066772460937,271.4410400390625,284.8255310058594,293.5966796875,291.1894836425781,1.0,0.2208999991416931,0.926285982131958,0.926285982131958,1.0,1.0,-0.9984508156776428,0.4338320195674896,0.5646187663078308,0.1689182221889495,0.0,0.0,0.2706885039806366,35.70655059814453,25.0,12.488947868347168,-6424.82666015625,117.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525756835937,305.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.1454837620258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925045698881149,0.1925089508295059,-4.383609393698862e-06,0.0,0.0001476475154049,0.0,0.0,7.908307075500488,0.0,0.0,0.0,0.2855138182640075,4.0,0.0,1.0
814500,293.2343444824219,297.1499938964844,293.1499938964844,0.0137923611328005,-716.90673828125,304.0780334472656,0.5263658165931702,0.050000000745058,0.0460019670426845,293.65643310546875,297.1499938964844,293.1499938964844,0.0074321879073977,-535.9930419921875,300.3678283691406,0.5263658165931702,0.050000000745058,0.0484422855079174,293.2073059082031,297.1499938964844,293.1499938964844,0.1924536824226379,-3006.302734375,304.1570129394531,0.9465351700782776,0.2729336023330688,0.1915995627641677,293.216064453125,297.1499938964844,293.1499938964844,0.2422025501728058,-4877.30029296875,304.1824645996094,0.9990000128746032,0.3493107557296753,0.3102304637432098,293.2571716308594,297.1499938964844,293.1499938964844,0.0114698382094502,-3295.78515625,303.04962158203125,0.5263658165931702,0.050000000745058,0.2297893464565277,291.1924743652344,291.1499938964844,273.42498779296875,271.4540710449219,284.83270263671875,293.5907897949219,291.1930236816406,1.0,0.2186438888311386,0.9262138605117798,0.9262138605117798,1.0,1.0,-0.9913694262504578,0.4306322932243347,0.5607371926307678,0.1674447506666183,0.0,0.0,0.2673940062522888,34.7472038269043,25.0,10.12716293334961,-6368.55126953125,113.89659881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683837890625,305.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.509765625,18000.0,0.0,0.0,0.1447052210569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900921314954757,0.1900965124368667,-4.379005076771136e-06,0.0,0.0001468574046157,0.0,0.0,7.794896602630615,0.0,0.0,0.0,0.2850722372531891,4.0,0.0,1.0
814560,293.23834228515625,297.1499938964844,293.1499938964844,0.0137112811207771,-715.00244140625,304.05242919921875,0.5294756889343262,0.050000000745058,0.0459730513393878,293.662109375,297.1499938964844,293.1499938964844,0.0073087899945676,-529.55517578125,300.2655639648437,0.5294756889343262,0.050000000745058,0.0484118349850177,293.2084045410156,297.1499938964844,293.1499938964844,0.1917140483856201,-2997.06787109375,304.1571044921875,0.9508487582206726,0.2719897329807281,0.1910296231508255,293.203857421875,297.1499938964844,293.1499938964844,0.2376528084278106,-4803.849609375,304.184814453125,0.9990000128746032,0.3508698046207428,0.3055369555950165,293.2575988769531,297.1499938964844,293.1499938964844,0.0114185372367501,-3287.896484375,303.0301208496094,0.5294756889343262,0.050000000745058,0.2296449095010757,291.19403076171875,291.1499938964844,273.4433288574219,271.4671630859375,284.8403625488281,293.586181640625,291.1941833496094,1.0,0.2165847271680832,0.9261890649795532,0.9261890649795532,1.0,1.0,-0.984807014465332,0.4276725649833679,0.5571344494819641,0.1660779565572738,0.0,0.0,0.264289379119873,33.8891716003418,28.0,6.571902751922607,-6315.5947265625,110.98059844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,305.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.658203125,18000.0,0.0,0.0,0.143849104642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877688914537429,0.1877732723951339,-4.37407697972958e-06,0.0,0.0001459885534131,0.0,0.0,7.685257911682129,0.0,0.0,0.0,0.28463876247406,4.0,0.0,1.0
814620,293.2438049316406,297.1499938964844,293.1499938964844,0.0135800717398524,-712.050048828125,304.006103515625,0.5331286191940308,0.050000000745058,0.045940738171339,293.673583984375,297.1499938964844,293.1499938964844,0.0070711048319935,-516.9650268554688,300.0565185546875,0.5331286191940308,0.050000000745058,0.0483778081834316,293.2122802734375,297.1499938964844,293.1499938964844,0.1897695809602737,-2972.70361328125,304.157958984375,0.9540635347366332,0.2697193026542663,0.1894420981407165,293.1819763183594,297.1499938964844,293.1499938964844,0.2323295027017593,-4719.3740234375,304.1818542480469,0.9990000128746032,0.3539592027664184,0.3002030551433563,293.25836181640625,297.1499938964844,293.1499938964844,0.0113303875550627,-3274.991455078125,302.9906005859375,0.5331286191940308,0.050000000745058,0.229483500123024,291.1929626464844,291.1499938964844,273.4800109863281,271.4934997558594,284.8570251464844,293.5831298828125,291.1922607421875,1.0,0.214223638176918,0.9261395335197448,0.9261395335197448,1.0,1.0,-0.9762237668037416,0.4238384962081909,0.5523852705955505,0.1642042398452758,0.0,0.0,0.2585534155368805,32.91221237182617,46.0,-2.176952123641968,-6226.861328125,107.45889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,305.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.720703125,18000.0,0.0,0.0,0.1419399231672287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835062652826309,0.1835106313228607,-4.364650976640405e-06,0.0,0.0001440509804524,0.0,0.0,7.4845757484436035,0.0,0.0,0.0,0.2838375568389892,4.0,0.0,1.0
814680,293.2438049316406,297.1499938964844,293.1499938964844,0.0135800717398524,-712.050048828125,304.006103515625,0.5331286191940308,0.050000000745058,0.045940738171339,293.673583984375,297.1499938964844,293.1499938964844,0.0070711048319935,-516.9650268554688,300.0565185546875,0.5331286191940308,0.050000000745058,0.0483778081834316,293.2122802734375,297.1499938964844,293.1499938964844,0.1897695809602737,-2972.70361328125,304.157958984375,0.9540635347366332,0.2697193026542663,0.1894420981407165,293.1819763183594,297.1499938964844,293.1499938964844,0.2323295027017593,-4719.3740234375,304.1818542480469,0.9990000128746032,0.3539592027664184,0.3002030551433563,293.25836181640625,297.1499938964844,293.1499938964844,0.0113303875550627,-3274.991455078125,302.9906005859375,0.5331286191940308,0.050000000745058,0.229483500123024,291.1929626464844,291.1499938964844,273.4800109863281,271.4934997558594,284.8570251464844,293.5831298828125,291.1922607421875,1.0,0.214223638176918,0.9261395335197448,0.9261395335197448,1.0,1.0,-0.9762237668037416,0.4238384962081909,0.5523852705955505,0.1642042398452758,0.0,0.0,0.2585534155368805,32.91221237182617,46.0,-2.176952123641968,-6226.861328125,107.45889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,305.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.720703125,18000.0,0.0,0.0,0.1419399231672287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835062652826309,0.1835106313228607,-4.364650976640405e-06,0.0,0.0001440509804524,0.0,0.0,7.4845757484436035,0.0,0.0,0.0,0.2838375568389892,4.0,0.0,1.0
814740,293.24786376953125,297.1499938964844,293.1499938964844,0.0135327642783522,-711.8660888671875,303.961669921875,0.5251432061195374,0.050000000745058,0.0460137799382209,293.68536376953125,297.1499938964844,293.1499938964844,0.0068610701709985,-505.9745788574219,299.83673095703125,0.5251432061195374,0.050000000745058,0.0484547242522239,293.2132873535156,297.1499938964844,293.1499938964844,0.1885376870632171,-2957.72705078125,304.1573181152344,0.9379505515098572,0.2679342925548553,0.1881950199604034,293.1792297363281,297.1499938964844,293.1499938964844,0.243180900812149,-4903.13818359375,304.1524658203125,0.9990000128746032,0.3537710011005401,0.3121171593666076,293.25946044921875,297.1499938964844,293.1499938964844,0.0112976254895329,-3273.975341796875,302.9482727050781,0.5251432061195374,0.050000000745058,0.2298483550548553,291.1740417480469,291.1499938964844,273.51666259765625,271.5200500488281,284.87664794921875,293.6017761230469,291.1692199707031,1.0,0.2197184413671493,0.9260900020599364,0.9260900020599364,1.0,1.0,-0.9896344542503356,0.4300552308559418,0.5595792531967163,0.1665270030498504,0.0,0.0,0.2561993300914764,35.024810791015625,49.0,-33.11722183227539,-6210.09130859375,113.97320556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,305.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71484375,18000.0,0.0,0.0,0.1399152278900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808187961578369,0.1808231472969055,-4.357024408818688e-06,0.0,0.0001419961627107,0.0,0.0,7.356046676635742,0.0,0.0,0.0,0.2833150029182434,4.0,0.0,1.0
814800,293.24786376953125,297.1499938964844,293.1499938964844,0.0135327642783522,-711.8660888671875,303.961669921875,0.5251432061195374,0.050000000745058,0.0460137799382209,293.68536376953125,297.1499938964844,293.1499938964844,0.0068610701709985,-505.9745788574219,299.83673095703125,0.5251432061195374,0.050000000745058,0.0484547242522239,293.2132873535156,297.1499938964844,293.1499938964844,0.1885376870632171,-2957.72705078125,304.1573181152344,0.9379505515098572,0.2679342925548553,0.1881950199604034,293.1792297363281,297.1499938964844,293.1499938964844,0.243180900812149,-4903.13818359375,304.1524658203125,0.9990000128746032,0.3537710011005401,0.3121171593666076,293.25946044921875,297.1499938964844,293.1499938964844,0.0112976254895329,-3273.975341796875,302.9482727050781,0.5251432061195374,0.050000000745058,0.2298483550548553,291.1740417480469,291.1499938964844,273.51666259765625,271.5200500488281,284.87664794921875,293.6017761230469,291.1692199707031,1.0,0.2197184413671493,0.9260900020599364,0.9260900020599364,1.0,1.0,-0.9896344542503356,0.4300552308559418,0.5595792531967163,0.1665270030498504,0.0,0.0,0.2561993300914764,35.024810791015625,49.0,-33.11722183227539,-6210.09130859375,113.97320556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,305.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71484375,18000.0,0.0,0.0,0.1399152278900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808187961578369,0.1808231472969055,-4.357024408818688e-06,0.0,0.0001419961627107,0.0,0.0,7.356046676635742,0.0,0.0,0.0,0.2833150029182434,4.0,0.0,1.0
814860,293.2514343261719,297.1499938964844,293.1499938964844,0.0135092679411172,-712.5964965820312,303.9168701171875,0.5166422724723816,0.050000000745058,0.0461021699011325,293.697265625,297.1499938964844,293.1499938964844,0.0066594202071428,-495.3472290039063,299.6063842773437,0.5166422724723816,0.050000000745058,0.0485478080809116,293.2127990722656,297.1499938964844,293.1499938964844,0.1877224594354629,-2948.15673828125,304.15625,0.9202268123626708,0.2664221227169037,0.1871189922094345,293.2012634277344,297.1499938964844,293.1499938964844,0.2566525340080261,-5124.9580078125,304.1295471191406,0.9990000128746032,0.3485949039459228,0.3259589970111847,293.26129150390625,297.1499938964844,293.1499938964844,0.0112782008945941,-3276.62158203125,302.90191650390625,0.5166422724723816,0.050000000745058,0.2302898913621902,291.1394958496094,291.1499938964844,273.5533447265625,271.5467834472656,284.91461181640625,293.65399169921875,291.137451171875,1.0,0.2252740561962127,0.9259302020072936,0.9259302020072936,1.0,1.0,-1.0057071447372437,0.4374179542064667,0.5682892203330994,0.1695708781480789,0.0,0.0,0.2601774334907532,37.58897399902344,52.0,-34.28480529785156,-6270.55908203125,122.0410385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,305.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1381951570510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827884763479232,0.1827928274869918,-4.356910721980967e-06,0.0,0.0001402505149599,0.0,0.0,7.440732002258301,0.0,0.0,0.0,0.2835964858531952,4.0,0.0,1.0
814920,293.2514343261719,297.1499938964844,293.1499938964844,0.0135092679411172,-712.5964965820312,303.9168701171875,0.5166422724723816,0.050000000745058,0.0461021699011325,293.697265625,297.1499938964844,293.1499938964844,0.0066594202071428,-495.3472290039063,299.6063842773437,0.5166422724723816,0.050000000745058,0.0485478080809116,293.2127990722656,297.1499938964844,293.1499938964844,0.1877224594354629,-2948.15673828125,304.15625,0.9202268123626708,0.2664221227169037,0.1871189922094345,293.2012634277344,297.1499938964844,293.1499938964844,0.2566525340080261,-5124.9580078125,304.1295471191406,0.9990000128746032,0.3485949039459228,0.3259589970111847,293.26129150390625,297.1499938964844,293.1499938964844,0.0112782008945941,-3276.62158203125,302.90191650390625,0.5166422724723816,0.050000000745058,0.2302898913621902,291.1394958496094,291.1499938964844,273.5533447265625,271.5467834472656,284.91461181640625,293.65399169921875,291.137451171875,1.0,0.2252740561962127,0.9259302020072936,0.9259302020072936,1.0,1.0,-1.0057071447372437,0.4374179542064667,0.5682892203330994,0.1695708781480789,0.0,0.0,0.2601774334907532,37.58897399902344,52.0,-34.28480529785156,-6270.55908203125,122.0410385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,305.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1381951570510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827884763479232,0.1827928274869918,-4.356910721980967e-06,0.0,0.0001402505149599,0.0,0.0,7.440732002258301,0.0,0.0,0.0,0.2835964858531952,4.0,0.0,1.0
814980,293.25439453125,297.1499938964844,293.1499938964844,0.0134702203795313,-712.3112182617188,303.8730773925781,0.505852222442627,0.050000000745058,0.0462350063025951,293.7093200683594,297.1499938964844,293.1499938964844,0.0064558992162346,-483.7214965820313,299.3817749023437,0.505852222442627,0.050000000745058,0.0486876890063285,293.2079772949219,297.1499938964844,293.1499938964844,0.1871833950281143,-2941.6435546875,304.15509033203125,0.8998925685882568,0.265809953212738,0.1867038607597351,293.2275695800781,297.1499938964844,293.1499938964844,0.2568720877170563,-5125.19677734375,304.1371459960937,0.9847540259361268,0.3419275879859924,0.3256989419460296,293.263671875,297.1499938964844,293.1499938964844,0.0112433834001421,-3273.80126953125,302.8563842773437,0.505852222442627,0.050000000745058,0.2309534251689911,291.1361999511719,291.1499938964844,273.5899963378906,271.5736999511719,284.9586181640625,293.7068176269531,291.138671875,1.0,0.2306376844644546,0.9257704019546508,0.9257704019546508,1.0,1.0,-1.0061017274856567,0.4376459121704101,0.5684558153152466,0.1695016324520111,0.0,0.0,0.2626466155052185,41.1330680847168,55.0,1.3132073879241943,-6293.154296875,128.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,305.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.1370926797389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851367056369781,0.1851410716772079,-4.3618656491162255e-06,0.0,0.0001391316473018,0.0,0.0,7.550436496734619,0.0,0.0,0.0,0.2840187549591064,4.0,0.0,1.0
815040,293.25439453125,297.1499938964844,293.1499938964844,0.0134702203795313,-712.3112182617188,303.8730773925781,0.505852222442627,0.050000000745058,0.0462350063025951,293.7093200683594,297.1499938964844,293.1499938964844,0.0064558992162346,-483.7214965820313,299.3817749023437,0.505852222442627,0.050000000745058,0.0486876890063285,293.2079772949219,297.1499938964844,293.1499938964844,0.1871833950281143,-2941.6435546875,304.15509033203125,0.8998925685882568,0.265809953212738,0.1867038607597351,293.2275695800781,297.1499938964844,293.1499938964844,0.2568720877170563,-5125.19677734375,304.1371459960937,0.9847540259361268,0.3419275879859924,0.3256989419460296,293.263671875,297.1499938964844,293.1499938964844,0.0112433834001421,-3273.80126953125,302.8563842773437,0.505852222442627,0.050000000745058,0.2309534251689911,291.1361999511719,291.1499938964844,273.5899963378906,271.5736999511719,284.9586181640625,293.7068176269531,291.138671875,1.0,0.2306376844644546,0.9257704019546508,0.9257704019546508,1.0,1.0,-1.0061017274856567,0.4376459121704101,0.5684558153152466,0.1695016324520111,0.0,0.0,0.2626466155052185,41.1330680847168,55.0,1.3132073879241943,-6293.154296875,128.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,305.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.1370926797389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851367056369781,0.1851410716772079,-4.3618656491162255e-06,0.0,0.0001391316473018,0.0,0.0,7.550436496734619,0.0,0.0,0.0,0.2840187549591064,4.0,0.0,1.0
815100,293.2553100585937,297.1499938964844,293.1499938964844,0.0134403742849826,-711.6437377929688,303.8526611328125,0.5007867813110352,0.050000000745058,0.0463070832192897,293.71551513671875,297.1499938964844,293.1499938964844,0.0063499431125819,-477.3267211914063,299.2723083496094,0.5007867813110352,0.050000000745058,0.0487635880708694,293.2069396972656,297.1499938964844,293.1499938964844,0.1866867691278457,-2935.2841796875,304.1550598144531,0.8905075192451477,0.2652815282344818,0.186460867524147,293.2337951660156,297.1499938964844,293.1499938964844,0.2545077502727508,-5085.935546875,304.14373779296875,0.9740868806838988,0.3397234678268432,0.3233544528484344,293.2649841308594,297.1499938964844,293.1499938964844,0.0112156085669994,-3269.50537109375,302.8341979980469,0.5007867813110352,0.050000000745058,0.2313134670257568,291.1473693847656,291.1499938964844,273.6083374023437,271.58721923828125,284.9708557128906,293.7145690917969,291.1497497558594,1.0,0.2331449687480926,0.925690531730652,0.925690531730652,1.0,1.0,-1.0035316944122314,0.4365207850933075,0.5670109391212463,0.1688606292009353,0.0,0.0,0.2617017328739166,43.01779174804688,55.0,13.676918029785156,-6275.69140625,130.7957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1367160677909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850256472826004,0.1850300133228302,-4.3632994675135706e-06,0.0,0.0001387494266964,0.0,0.0,7.548036098480225,0.0,0.0,0.0,0.2840234637260437,4.0,0.0,1.0
815160,293.25653076171875,297.1499938964844,293.1499938964844,0.0134125286713242,-711.1359252929688,303.831298828125,0.4963191747665405,0.050000000745058,0.046376347541809,293.7217712402344,297.1499938964844,293.1499938964844,0.0062454468570649,-471.0169982910156,299.1600646972656,0.4963191747665405,0.050000000745058,0.048836525529623,293.20654296875,297.1499938964844,293.1499938964844,0.1861352175474167,-2928.281494140625,304.1551513671875,0.8818762898445129,0.2646367847919464,0.1861045509576797,293.2372741699219,297.1499938964844,293.1499938964844,0.2527791261672973,-5057.099609375,304.1479797363281,0.963906228542328,0.3379771709442138,0.3215730786323547,293.26641845703125,297.1499938964844,293.1499938964844,0.0111903902143239,-3266.11669921875,302.8111572265625,0.4963191747665405,0.050000000745058,0.2316594570875167,291.1543273925781,291.1499938964844,273.6266784667969,271.60076904296875,284.9822998046875,293.7208251953125,291.1552429199219,1.0,0.2355842739343643,0.9255504608154296,0.9255504608154296,1.0,1.0,-1.001551628112793,0.4356629550457001,0.5658886432647705,0.1683347076177597,0.0,0.0,0.2606818377971649,44.835411071777344,58.0,12.90936279296875,-6248.83349609375,133.40908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571228027344,305.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.136401817202568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843144297599792,0.184318795800209,-4.362957042758353e-06,0.0,0.0001384305069223,0.0,0.0,7.51669454574585,0.0,0.0,0.0,0.2839192748069763,4.0,0.0,1.0
815220,293.2602233886719,297.1499938964844,293.1499938964844,0.0133545473217964,-710.2657470703125,303.7841491699219,0.4884906113147735,0.050000000745058,0.0465099699795246,293.73443603515625,297.1499938964844,293.1499938964844,0.0060377405025064,-458.3621520996094,298.9284362792969,0.4884906113147735,0.050000000745058,0.0489772371947765,293.20654296875,297.1499938964844,293.1499938964844,0.1849933862686157,-2913.882568359375,304.15533447265625,0.8664653301239014,0.2632074952125549,0.1852409988641739,293.24005126953125,297.1499938964844,293.1499938964844,0.2502439320087433,-5015.30078125,304.1528015136719,0.944701075553894,0.3351936936378479,0.3188927769660949,293.2692565917969,297.1499938964844,293.1499938964844,0.0111446613445878,-3260.95263671875,302.7633361816406,0.4884906113147735,0.050000000745058,0.2323269248008728,291.1584777832031,291.1499938964844,273.663330078125,271.6280212402344,285.00494384765625,293.73345947265625,291.1588439941406,1.0,0.240285649895668,0.9252702593803406,0.9252702593803406,1.0,1.0,-0.9984281063079834,0.4343281686306,0.564099907875061,0.1674503982067108,0.0,0.0,0.2592330574989319,48.350982666015625,61.0,7.456781387329102,-6204.36767578125,138.6106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1358883827924728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832058429718017,0.1832102090120315,-4.3608201849565376e-06,0.0,0.0001379094319418,0.0,0.0,7.465229034423828,0.0,0.0,0.0,0.2837214469909668,4.0,0.0,1.0
