time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815280,293.2602233886719,297.1499938964844,293.1499938964844,0.0133545473217964,-710.2657470703125,303.7841491699219,0.4884906113147735,0.050000000745058,0.0465099699795246,293.73443603515625,297.1499938964844,293.1499938964844,0.0060377405025064,-458.3621520996094,298.9284362792969,0.4884906113147735,0.050000000745058,0.0489772371947765,293.20654296875,297.1499938964844,293.1499938964844,0.1849933862686157,-2913.882568359375,304.15533447265625,0.8664653301239014,0.2632074952125549,0.1852409988641739,293.24005126953125,297.1499938964844,293.1499938964844,0.2502439320087433,-5015.30078125,304.1528015136719,0.944701075553894,0.3351936936378479,0.3188927769660949,293.2692565917969,297.1499938964844,293.1499938964844,0.0111446613445878,-3260.95263671875,302.7633361816406,0.4884906113147735,0.050000000745058,0.2323269248008728,291.1584777832031,291.1499938964844,273.663330078125,271.6280212402344,285.00494384765625,293.73345947265625,291.1588439941406,1.0,0.240285649895668,0.9252702593803406,0.9252702593803406,1.0,1.0,-0.9984281063079834,0.4343281686306,0.564099907875061,0.1674503982067108,0.0,0.0,0.2592330574989319,48.350982666015625,61.0,7.456781387329102,-6204.36767578125,138.6106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1358883827924728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832058429718017,0.1832102090120315,-4.3608201849565376e-06,0.0,0.0001379094319418,0.0,0.0,7.465229034423828,0.0,0.0,0.0,0.2837214469909668,4.0,0.0,1.0
815340,293.26470947265625,297.1499938964844,293.1499938964844,0.0132901649922132,-709.253173828125,303.7335510253906,0.4814218282699585,0.050000000745058,0.0466397441923618,293.74713134765625,297.1499938964844,293.1499938964844,0.0058299317024648,-445.3737182617188,298.6918334960937,0.4814218282699585,0.050000000745058,0.0491138994693756,293.2073669433594,297.1499938964844,293.1499938964844,0.1837498545646667,-2898.1845703125,304.1556396484375,0.8530307412147522,0.261609822511673,0.18427275121212,293.24041748046875,297.1499938964844,293.1499938964844,0.248162493109703,-4981.40576171875,304.1552734375,0.9270249605178832,0.332835704088211,0.3167361617088318,293.27203369140625,297.1499938964844,293.1499938964844,0.0110972989350557,-3255.58056640625,302.7145690917969,0.4814218282699585,0.050000000745058,0.2329751849174499,291.1610107421875,291.1499938964844,273.70001220703125,271.65545654296875,285.0273742675781,293.74615478515625,291.1611633300781,1.0,0.244784727692604,0.9249900579452516,0.9249900579452516,1.0,1.0,-0.9957751631736756,0.4332086145877838,0.5625665783882141,0.1666586846113205,0.0,0.0,0.2575769126415252,51.770286560058594,64.0,4.066887378692627,-6162.77587890625,143.73593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,305.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1355031281709671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820831298828125,0.1820874959230423,-4.358592377684545e-06,0.0,0.0001375184510834,0.0,0.0,7.413097381591797,0.0,0.0,0.0,0.2835151851177215,4.0,0.0,1.0
815400,293.26470947265625,297.1499938964844,293.1499938964844,0.0132901649922132,-709.253173828125,303.7335510253906,0.4814218282699585,0.050000000745058,0.0466397441923618,293.74713134765625,297.1499938964844,293.1499938964844,0.0058299317024648,-445.3737182617188,298.6918334960937,0.4814218282699585,0.050000000745058,0.0491138994693756,293.2073669433594,297.1499938964844,293.1499938964844,0.1837498545646667,-2898.1845703125,304.1556396484375,0.8530307412147522,0.261609822511673,0.18427275121212,293.24041748046875,297.1499938964844,293.1499938964844,0.248162493109703,-4981.40576171875,304.1552734375,0.9270249605178832,0.332835704088211,0.3167361617088318,293.27203369140625,297.1499938964844,293.1499938964844,0.0110972989350557,-3255.58056640625,302.7145690917969,0.4814218282699585,0.050000000745058,0.2329751849174499,291.1610107421875,291.1499938964844,273.70001220703125,271.65545654296875,285.0273742675781,293.74615478515625,291.1611633300781,1.0,0.244784727692604,0.9249900579452516,0.9249900579452516,1.0,1.0,-0.9957751631736756,0.4332086145877838,0.5625665783882141,0.1666586846113205,0.0,0.0,0.2575769126415252,51.770286560058594,64.0,4.066887378692627,-6162.77587890625,143.73593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,305.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1355031281709671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820831298828125,0.1820874959230423,-4.358592377684545e-06,0.0,0.0001375184510834,0.0,0.0,7.413097381591797,0.0,0.0,0.0,0.2835151851177215,4.0,0.0,1.0
815460,293.26837158203125,297.1499938964844,293.1499938964844,0.0132291978225111,-708.33349609375,303.6836853027344,0.4744813442230224,0.050000000745058,0.0467675626277923,293.7597045898437,297.1499938964844,293.1499938964844,0.0056231645867228,-432.1314086914063,298.45050048828125,0.4744813442230224,0.050000000745058,0.0492484979331493,293.2093200683594,297.1499938964844,293.1499938964844,0.1823086142539978,-2879.955810546875,304.1561584472656,0.8409304618835449,0.2597597539424896,0.1831179559230804,293.23992919921875,297.1499938964844,293.1499938964844,0.246265634894371,-4950.7763671875,304.1566772460937,0.9112785458564758,0.3306421339511871,0.3147757351398468,293.2747497558594,297.1499938964844,293.1499938964844,0.0110492995008826,-3250.193115234375,302.6648864746094,0.4744813442230224,0.050000000745058,0.2336136698722839,291.16192626953125,291.1499938964844,273.7366638183594,271.6829833984375,285.0496520996094,293.7587585449219,291.1620178222656,1.0,0.2491058111190796,0.9248290657997132,0.9248290657997132,1.0,1.0,-0.9931173920631408,0.4320926666259765,0.5610247254371643,0.1658668220043182,0.0,0.0,0.255917489528656,55.13735580444336,52.0,1.856575846672058,-6122.84619140625,148.74319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1351938992738723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809199750423431,0.1809243261814117,-4.356196313892724e-06,0.0,0.0001372046244796,0.0,0.0,7.359044551849365,0.0,0.0,0.0,0.2833011150360107,4.0,0.0,1.0
815520,293.26837158203125,297.1499938964844,293.1499938964844,0.0132291978225111,-708.33349609375,303.6836853027344,0.4744813442230224,0.050000000745058,0.0467675626277923,293.7597045898437,297.1499938964844,293.1499938964844,0.0056231645867228,-432.1314086914063,298.45050048828125,0.4744813442230224,0.050000000745058,0.0492484979331493,293.2093200683594,297.1499938964844,293.1499938964844,0.1823086142539978,-2879.955810546875,304.1561584472656,0.8409304618835449,0.2597597539424896,0.1831179559230804,293.23992919921875,297.1499938964844,293.1499938964844,0.246265634894371,-4950.7763671875,304.1566772460937,0.9112785458564758,0.3306421339511871,0.3147757351398468,293.2747497558594,297.1499938964844,293.1499938964844,0.0110492995008826,-3250.193115234375,302.6648864746094,0.4744813442230224,0.050000000745058,0.2336136698722839,291.16192626953125,291.1499938964844,273.7366638183594,271.6829833984375,285.0496520996094,293.7587585449219,291.1620178222656,1.0,0.2491058111190796,0.9248290657997132,0.9248290657997132,1.0,1.0,-0.9931173920631408,0.4320926666259765,0.5610247254371643,0.1658668220043182,0.0,0.0,0.255917489528656,55.13735580444336,52.0,1.856575846672058,-6122.84619140625,148.74319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1351938992738723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809199750423431,0.1809243261814117,-4.356196313892724e-06,0.0,0.0001372046244796,0.0,0.0,7.359044551849365,0.0,0.0,0.0,0.2833011150360107,4.0,0.0,1.0
815580,293.2707824707031,297.1499938964844,293.1499938964844,0.0131324613466858,-706.0466918945312,303.64434814453125,0.4744851887226105,0.050000000745058,0.0467675141990184,293.7696533203125,297.1499938964844,293.1499938964844,0.0054445625282824,-420.3636474609375,298.2549133300781,0.4744851887226105,0.050000000745058,0.0492484457790851,293.21099853515625,297.1499938964844,293.1499938964844,0.1809786856174469,-2863.082275390625,304.1567687988281,0.8393917679786682,0.2582238018512726,0.1820532828569412,293.2392272949219,297.1499938964844,293.1499938964844,0.2446924448013305,-4925.412109375,304.15753173828125,0.9095599055290222,0.3289574086666107,0.3131707310676574,293.2767944335937,297.1499938964844,293.1499938964844,0.0109734199941158,-3238.557373046875,302.6249389648437,0.4744851887226105,0.050000000745058,0.2336134165525436,291.1630249023437,291.1499938964844,273.7659912109375,271.70513916015625,285.06768798828125,293.7687072753906,291.1633605957031,1.0,0.2482750117778778,0.9247003197669984,0.9247003197669984,1.0,1.0,-0.989913284778595,0.4307136535644531,0.5591996312141418,0.1650120615959167,0.0,0.0,0.2544527351856231,55.08913803100586,52.0,2.7397215366363525,-6089.7548828125,147.8251190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,305.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.1349693089723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799534261226654,0.179957777261734,-4.3542636376514565e-06,0.0,0.0001369766978314,0.0,0.0,7.314303874969482,0.0,0.0,0.0,0.283123642206192,4.0,0.0,1.0
815640,293.27130126953125,297.1499938964844,293.1499938964844,0.0131018450483679,-705.2576904296875,303.6346435546875,0.4752405285835266,0.050000000745058,0.0467538498342037,293.7720947265625,297.1499938964844,293.1499938964844,0.0053984089754521,-417.27349853515625,298.2058410644531,0.4752405285835266,0.050000000745058,0.0492340549826622,293.2113952636719,297.1499938964844,293.1499938964844,0.1806263029575348,-2858.603515625,304.15692138671875,0.8400365710258484,0.2578399777412414,0.1817751079797744,293.239013671875,297.1499938964844,293.1499938964844,0.2442862540483474,-4918.8603515625,304.1577453613281,0.9104580283164978,0.3285463750362396,0.3127645254135132,293.2772827148437,297.1499938964844,293.1499938964844,0.0109494430944323,-3234.626220703125,302.614990234375,0.4752405285835266,0.050000000745058,0.2335451543331146,291.16363525390625,291.1499938964844,273.7733459472656,271.710693359375,285.0722351074219,293.7711486816406,291.1640625,1.0,0.2476148009300232,0.9246680736541748,0.9246680736541748,1.0,1.0,-0.9889762997627258,0.4303082525730133,0.5586680769920349,0.1647688597440719,0.0,0.0,0.2540167272090912,54.71119689941406,40.0,3.268573760986328,-6080.90234375,146.9452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.658203125,18000.0,0.0,0.0,0.1349123865365982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796805709600448,0.1796849220991134,-4.353757049102569e-06,0.0,0.0001369189267279,0.0,0.0,7.3017497062683105,0.0,0.0,0.0,0.283074140548706,4.0,0.0,1.0
815700,293.2724914550781,297.1499938964844,293.1499938964844,0.0130171841010451,-703.00244140625,303.6106262207031,0.478123277425766,0.050000000745058,0.0467010214924812,293.77813720703125,297.1499938964844,293.1499938964844,0.0052814078517258,-409.360595703125,298.0827941894531,0.478123277425766,0.050000000745058,0.0491784252226352,293.2122802734375,297.1499938964844,293.1499938964844,0.1797242611646652,-2847.130615234375,304.15728759765625,0.8431575298309326,0.2568839192390442,0.1810666620731353,293.2384338378906,297.1499938964844,293.1499938964844,0.2432591766119003,-4902.29541015625,304.158203125,0.9147000312805176,0.3275355100631714,0.3117457330226898,293.27838134765625,297.1499938964844,293.1499938964844,0.0108830882236361,-3223.461669921875,302.5902404785156,0.478123277425766,0.050000000745058,0.2332812696695327,291.16552734375,291.1499938964844,273.7916564941406,271.7245788574219,285.0835266113281,293.7771911621094,291.166015625,1.0,0.2452675253152847,0.924587607383728,0.924587607383728,1.0,1.0,-0.9864564538002014,0.429215520620346,0.5572409629821777,0.1641231328248977,0.0,0.0,0.2527949213981628,53.26650238037109,40.0,4.369161605834961,-6057.24462890625,143.8677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,305.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.53125,18000.0,0.0,0.0,0.1347620785236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789059191942215,0.1789102703332901,-4.352361429482698e-06,0.0,0.0001367663644487,0.0,0.0,7.266208171844482,0.0,0.0,0.0,0.2829351425170898,4.0,0.0,1.0
815760,293.2734680175781,297.1499938964844,293.1499938964844,0.0129231754690408,-700.415771484375,303.5869445800781,0.4822057783603668,0.050000000745058,0.0466252490878105,293.7840576171875,297.1499938964844,293.1499938964844,0.0051624760963022,-401.2108154296875,297.9591064453125,0.4822057783603668,0.050000000745058,0.0490986332297325,293.2131042480469,297.1499938964844,293.1499938964844,0.1788025647401809,-2835.402099609375,304.1576538085937,0.8483697175979614,0.2559347748756408,0.1803441345691681,293.2377624511719,297.1499938964844,293.1499938964844,0.2422247380018234,-4885.61767578125,304.1585998535156,0.921774923801422,0.3265469670295715,0.3107244968414306,293.2793884277344,297.1499938964844,293.1499938964844,0.0108092594891786,-3210.721435546875,302.56561279296875,0.4822057783603668,0.050000000745058,0.232902780175209,291.1675720214844,291.1499938964844,273.8099975585937,271.7384948730469,285.0948486328125,293.7831420898437,291.1680603027344,1.0,0.2420395463705063,0.9245147705078124,0.9245147705078124,1.0,1.0,-0.9837225079536438,0.4280276298522949,0.5556948781013489,0.1634320467710495,0.0,0.0,0.2514188289642334,51.20723724365234,28.0,5.032805442810059,-6031.85107421875,139.72213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,305.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.1345929652452469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780170947313308,0.1780214458703994,-4.350749804871157e-06,0.0,0.0001365947537124,0.0,0.0,7.225464344024658,0.0,0.0,0.0,0.282776266336441,4.0,0.0,1.0
815820,293.27490234375,297.1499938964844,293.1499938964844,0.0127159031108021,-694.5144653320312,303.5405578613281,0.4936565160751343,0.050000000745058,0.0464203022420406,293.7955627441406,297.1499938964844,293.1499938964844,0.0049218069761991,-384.4173278808594,297.70977783203125,0.4936565160751343,0.050000000745058,0.0488828122615814,293.2144470214844,297.1499938964844,293.1499938964844,0.17692930996418,-2811.55126953125,304.158203125,0.8654528260231018,0.2540630400180816,0.1788747012615203,293.2362365722656,297.1499938964844,293.1499938964844,0.2401551604270935,-4852.26806640625,304.1591796875,0.9443208575248718,0.3246307075023651,0.308685302734375,293.2810974121094,297.1499938964844,293.1499938964844,0.0106458943337202,-3181.76318359375,302.5166931152344,0.4936565160751343,0.050000000745058,0.2318790256977081,291.171630859375,291.1499938964844,273.8466796875,271.76641845703125,285.1173095703125,293.794677734375,291.172119140625,1.0,0.23336161673069,0.9243690967559814,0.9243690967559814,1.0,1.0,-0.9777777194976808,0.4254402220249176,0.5523374676704407,0.1619486510753631,0.0,0.0,0.2482616752386093,45.65876770019531,25.0,5.49160099029541,-5977.45556640625,129.00144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,305.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1341646611690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759633123874664,0.1759676486253738,-4.346927198639605e-06,0.0,0.0001361600734526,0.0,0.0,7.131381988525391,0.0,0.0,0.0,0.2824084162712097,4.0,0.0,1.0
815880,293.27490234375,297.1499938964844,293.1499938964844,0.0127159031108021,-694.5144653320312,303.5405578613281,0.4936565160751343,0.050000000745058,0.0464203022420406,293.7955627441406,297.1499938964844,293.1499938964844,0.0049218069761991,-384.4173278808594,297.70977783203125,0.4936565160751343,0.050000000745058,0.0488828122615814,293.2144470214844,297.1499938964844,293.1499938964844,0.17692930996418,-2811.55126953125,304.158203125,0.8654528260231018,0.2540630400180816,0.1788747012615203,293.2362365722656,297.1499938964844,293.1499938964844,0.2401551604270935,-4852.26806640625,304.1591796875,0.9443208575248718,0.3246307075023651,0.308685302734375,293.2810974121094,297.1499938964844,293.1499938964844,0.0106458943337202,-3181.76318359375,302.5166931152344,0.4936565160751343,0.050000000745058,0.2318790256977081,291.171630859375,291.1499938964844,273.8466796875,271.76641845703125,285.1173095703125,293.794677734375,291.172119140625,1.0,0.23336161673069,0.9243690967559814,0.9243690967559814,1.0,1.0,-0.9777777194976808,0.4254402220249176,0.5523374676704407,0.1619486510753631,0.0,0.0,0.2482616752386093,45.65876770019531,25.0,5.49160099029541,-5977.45556640625,129.00144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,305.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1341646611690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759633123874664,0.1759676486253738,-4.346927198639605e-06,0.0,0.0001361600734526,0.0,0.0,7.131381988525391,0.0,0.0,0.0,0.2824084162712097,4.0,0.0,1.0
815940,293.2757873535156,297.1499938964844,293.1499938964844,0.0125272711738944,-689.1038208007812,303.4950866699219,0.5054820775985718,0.050000000745058,0.0462402701377868,293.8067932128906,297.1499938964844,293.1499938964844,0.0046883798204362,-367.79345703125,297.4569702148437,0.5054820775985718,0.050000000745058,0.0486932322382926,293.21551513671875,297.1499938964844,293.1499938964844,0.1751156002283096,-2788.465576171875,304.1584777832031,0.8836918473243713,0.2522151172161102,0.1774450838565826,293.234619140625,297.1499938964844,293.1499938964844,0.2381824105978012,-4820.5361328125,304.1593933105469,0.966003954410553,0.322773277759552,0.3067355453968048,293.2825012207031,297.1499938964844,293.1499938964844,0.0104952910915017,-3154.90576171875,302.46795654296875,0.5054820775985718,0.050000000745058,0.2309797257184982,291.1748962402344,291.1499938964844,273.8833312988281,271.79443359375,285.13946533203125,293.805908203125,291.1751403808594,1.0,0.2257048785686493,0.9242234230041504,0.9242234230041504,1.0,1.0,-0.9721981287002563,0.4230208396911621,0.5491772890090942,0.1605389863252639,0.0,0.0,0.2447022199630737,40.77972030639648,25.0,4.096349716186523,-5921.43603515625,119.59575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,305.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.1335765719413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736181229352951,0.1736224740743637,-4.342442480265163e-06,0.0,0.0001355632412014,0.0,0.0,7.024140357971191,0.0,0.0,0.0,0.281988263130188,4.0,0.0,1.0
816000,293.2757873535156,297.1499938964844,293.1499938964844,0.0125272711738944,-689.1038208007812,303.4950866699219,0.5054820775985718,0.050000000745058,0.0462402701377868,293.8067932128906,297.1499938964844,293.1499938964844,0.0046883798204362,-367.79345703125,297.4569702148437,0.5054820775985718,0.050000000745058,0.0486932322382926,293.21551513671875,297.1499938964844,293.1499938964844,0.1751156002283096,-2788.465576171875,304.1584777832031,0.8836918473243713,0.2522151172161102,0.1774450838565826,293.234619140625,297.1499938964844,293.1499938964844,0.2381824105978012,-4820.5361328125,304.1593933105469,0.966003954410553,0.322773277759552,0.3067355453968048,293.2825012207031,297.1499938964844,293.1499938964844,0.0104952910915017,-3154.90576171875,302.46795654296875,0.5054820775985718,0.050000000745058,0.2309797257184982,291.1748962402344,291.1499938964844,273.8833312988281,271.79443359375,285.13946533203125,293.805908203125,291.1751403808594,1.0,0.2257048785686493,0.9242234230041504,0.9242234230041504,1.0,1.0,-0.9721981287002563,0.4230208396911621,0.5491772890090942,0.1605389863252639,0.0,0.0,0.2447022199630737,40.77972030639648,25.0,4.096349716186523,-5921.43603515625,119.59575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,305.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.1335765719413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736181229352951,0.1736224740743637,-4.342442480265163e-06,0.0,0.0001355632412014,0.0,0.0,7.024140357971191,0.0,0.0,0.0,0.281988263130188,4.0,0.0,1.0
816060,293.2763977050781,297.1499938964844,293.1499938964844,0.0123666962608695,-684.5528564453125,303.44989013671875,0.5160894393920898,0.050000000745058,0.0461086072027683,293.81793212890625,297.1499938964844,293.1499938964844,0.0044635459780693,-351.499267578125,297.1996154785156,0.5160894393920898,0.050000000745058,0.0485545843839645,293.2164611816406,297.1499938964844,293.1499938964844,0.1733800917863845,-2766.384033203125,304.1585388183594,0.8990187644958496,0.2503651976585388,0.1760555803775787,293.2330627441406,297.1499938964844,293.1499938964844,0.2363270670175552,-4790.7451171875,304.15936279296875,0.9818713665008544,0.3209443688392639,0.3048693537712097,293.2837219238281,297.1499938964844,293.1499938964844,0.0103648947551846,-3131.869384765625,302.4188537597656,0.5160894393920898,0.050000000745058,0.2303220331668853,291.1762390136719,291.1499938964844,273.9200134277344,271.82257080078125,285.1613464355469,293.8170471191406,291.1763000488281,1.0,0.2198002338409423,0.9241166114807128,0.9241166114807128,1.0,1.0,-0.9671763777732848,0.4208539724349975,0.5463224053382874,0.1592515707015991,0.0,0.0,0.2410983294248581,37.19806671142578,25.0,1.946042537689209,-5867.7236328125,112.55054473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967529296875,305.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.328125,18000.0,0.0,0.0,0.1328068524599075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712179630994796,0.171222299337387,-4.337664449849399e-06,0.0,0.0001347820652881,0.0,0.0,6.914511203765869,0.0,0.0,0.0,0.2815565764904022,4.0,0.0,1.0
816120,293.2763977050781,297.1499938964844,293.1499938964844,0.0123666962608695,-684.5528564453125,303.44989013671875,0.5160894393920898,0.050000000745058,0.0461086072027683,293.81793212890625,297.1499938964844,293.1499938964844,0.0044635459780693,-351.499267578125,297.1996154785156,0.5160894393920898,0.050000000745058,0.0485545843839645,293.2164611816406,297.1499938964844,293.1499938964844,0.1733800917863845,-2766.384033203125,304.1585388183594,0.8990187644958496,0.2503651976585388,0.1760555803775787,293.2330627441406,297.1499938964844,293.1499938964844,0.2363270670175552,-4790.7451171875,304.15936279296875,0.9818713665008544,0.3209443688392639,0.3048693537712097,293.2837219238281,297.1499938964844,293.1499938964844,0.0103648947551846,-3131.869384765625,302.4188537597656,0.5160894393920898,0.050000000745058,0.2303220331668853,291.1762390136719,291.1499938964844,273.9200134277344,271.82257080078125,285.1613464355469,293.8170471191406,291.1763000488281,1.0,0.2198002338409423,0.9241166114807128,0.9241166114807128,1.0,1.0,-0.9671763777732848,0.4208539724349975,0.5463224053382874,0.1592515707015991,0.0,0.0,0.2410983294248581,37.19806671142578,25.0,1.946042537689209,-5867.7236328125,112.55054473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967529296875,305.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.328125,18000.0,0.0,0.0,0.1328068524599075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712179630994796,0.171222299337387,-4.337664449849399e-06,0.0,0.0001347820652881,0.0,0.0,6.914511203765869,0.0,0.0,0.0,0.2815565764904022,4.0,0.0,1.0
816180,293.27691650390625,297.1499938964844,293.1499938964844,0.0122253838926553,-680.5877685546875,303.4047546386719,0.5253881216049194,0.050000000745058,0.0460115708410739,293.8290405273437,297.1499938964844,293.1499938964844,0.0042444067075848,-335.3510131835937,296.9378356933594,0.5253881216049194,0.050000000745058,0.0484523996710777,293.21734619140625,297.1499938964844,293.1499938964844,0.1716843545436859,-2744.78759765625,304.1585388183594,0.9117864966392516,0.2484995722770691,0.1746838390827179,293.23162841796875,297.1499938964844,293.1499938964844,0.2345460951328277,-4762.146484375,304.1592102050781,0.9931201338768004,0.3191319704055786,0.3030569851398468,293.2849426269531,297.1499938964844,293.1499938964844,0.0102482410147786,-3111.39892578125,302.3692626953125,0.5253881216049194,0.050000000745058,0.2298373281955719,291.176513671875,291.1499938964844,273.9566650390625,271.8507385253906,285.18310546875,293.8281555175781,291.1764831542969,1.0,0.2151786983013153,0.9240097999572754,0.9240097999572754,1.0,1.0,-0.9625335931777954,0.4188567399978637,0.5436768531799316,0.1580497920513153,0.0,0.0,0.2375410944223404,34.545047760009766,25.0,0.4978246688842773,-5816.94287109375,107.17684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,305.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.1318629384040832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688713878393173,0.1688757240772247,-4.332947810326004e-06,0.0,0.0001338241272605,0.0,0.0,6.807675838470459,0.0,0.0,0.0,0.2811350524425506,4.0,0.0,1.0
816240,293.27691650390625,297.1499938964844,293.1499938964844,0.0122253838926553,-680.5877685546875,303.4047546386719,0.5253881216049194,0.050000000745058,0.0460115708410739,293.8290405273437,297.1499938964844,293.1499938964844,0.0042444067075848,-335.3510131835937,296.9378356933594,0.5253881216049194,0.050000000745058,0.0484523996710777,293.21734619140625,297.1499938964844,293.1499938964844,0.1716843545436859,-2744.78759765625,304.1585388183594,0.9117864966392516,0.2484995722770691,0.1746838390827179,293.23162841796875,297.1499938964844,293.1499938964844,0.2345460951328277,-4762.146484375,304.1592102050781,0.9931201338768004,0.3191319704055786,0.3030569851398468,293.2849426269531,297.1499938964844,293.1499938964844,0.0102482410147786,-3111.39892578125,302.3692626953125,0.5253881216049194,0.050000000745058,0.2298373281955719,291.176513671875,291.1499938964844,273.9566650390625,271.8507385253906,285.18310546875,293.8281555175781,291.1764831542969,1.0,0.2151786983013153,0.9240097999572754,0.9240097999572754,1.0,1.0,-0.9625335931777954,0.4188567399978637,0.5436768531799316,0.1580497920513153,0.0,0.0,0.2375410944223404,34.545047760009766,25.0,0.4978246688842773,-5816.94287109375,107.17684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,305.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.1318629384040832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688713878393173,0.1688757240772247,-4.332947810326004e-06,0.0,0.0001338241272605,0.0,0.0,6.807675838470459,0.0,0.0,0.0,0.2811350524425506,4.0,0.0,1.0
816300,293.2771301269531,297.1499938964844,293.1499938964844,0.0121599743142724,-678.7614135742188,303.3822021484375,0.5295300483703613,0.050000000745058,0.0459727458655834,293.8346252441406,297.1499938964844,293.1499938964844,0.0041362438350915,-327.28582763671875,296.8053894042969,0.5295300483703613,0.050000000745058,0.0484115146100521,293.2178039550781,297.1499938964844,293.1499938964844,0.1708432137966156,-2734.06103515625,304.15850830078125,0.9174899458885192,0.2475583404302597,0.1740002334117889,293.2309265136719,297.1499938964844,293.1499938964844,0.2336361855268478,-4747.8203125,304.1591796875,0.9974356889724731,0.3182351887226105,0.3021678030490875,293.2855529785156,297.1499938964844,293.1499938964844,0.0101935919374227,-3101.83203125,302.34423828125,0.5295300483703613,0.050000000745058,0.2296433746814727,291.17645263671875,291.1499938964844,273.9750061035156,271.8648681640625,285.1939697265625,293.833740234375,291.1763916015625,1.0,0.2132449001073837,0.9239563941955566,0.9239563941955566,1.0,1.0,-0.960263729095459,0.4178807735443115,0.5423829555511475,0.1574627608060836,0.0,0.0,0.2357841879129409,33.47781753540039,25.0,0.0853853821754455,-5792.2880859375,104.94879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,305.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.892578125,18000.0,0.0,0.0,0.131332978606224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677234768867492,0.1677278131246566,-4.330646788730519e-06,0.0,0.0001332862739218,0.0,0.0,6.75557279586792,0.0,0.0,0.0,0.2809295654296875,4.0,0.0,1.0
816360,293.27734375,297.1499938964844,293.1499938964844,0.012098679319024,-677.0579223632812,303.359619140625,0.5329638123512268,0.050000000745058,0.0459423102438449,293.8401794433594,297.1499938964844,293.1499938964844,0.0040293587371706,-319.2550964355469,296.6720275878906,0.5329638123512268,0.050000000745058,0.0483794659376144,293.2182922363281,297.1499938964844,293.1499938964844,0.1700026988983154,-2723.328369140625,304.1584777832031,0.9219769835472108,0.2466047704219818,0.1733178496360778,293.2299194335937,297.1499938964844,293.1499938964844,0.2318339794874191,-4718.04736328125,304.1608581542969,0.9990000128746032,0.3174062371253967,0.3002195060253143,293.2861633300781,297.1499938964844,293.1499938964844,0.0101419296115636,-3092.804443359375,302.31915283203125,0.5329638123512268,0.050000000745058,0.2294913530349731,291.17645263671875,291.1499938964844,273.99334716796875,271.8790283203125,285.2051696777344,293.8392944335937,291.176513671875,1.0,0.2115004211664199,0.9239066243171692,0.9239066243171692,1.0,1.0,-0.9568734169006348,0.4163978695869446,0.5404754877090454,0.1566572189331054,0.0,0.0,0.2340235114097595,32.62034606933594,25.0,0.6993770003318787,-5765.6474609375,102.82691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,305.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1307680308818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665902286767959,0.1665945649147033,-4.328389877628069e-06,0.0,0.0001327129284618,0.0,0.0,6.704253196716309,0.0,0.0,0.0,0.280727207660675,4.0,0.0,1.0
816420,293.2776794433594,297.1499938964844,293.1499938964844,0.011979516595602,-673.6227416992188,303.3149719238281,0.5378824472427368,0.050000000745058,0.0459012053906917,293.851318359375,297.1499938964844,293.1499938964844,0.0038163412827998,-303.0145263671875,296.4058837890625,0.5378824472427368,0.050000000745058,0.0483361780643463,293.219970703125,297.1499938964844,293.1499938964844,0.1681350320577621,-2699.30029296875,304.1587829589844,0.9273379445075988,0.2445322275161743,0.1718686670064926,293.2228088378906,297.1499938964844,293.1499938964844,0.2254960387945175,-4613.1748046875,304.1676940917969,0.9990000128746032,0.3168150782585144,0.2935236096382141,293.2872619628906,297.1499938964844,293.1499938964844,0.0100416839122772,-3074.65283203125,302.2698669433594,0.5378824472427368,0.050000000745058,0.2292860150337219,291.1823425292969,291.1499938964844,274.0299987792969,271.9073486328125,285.2281799316406,293.8504333496094,291.1834411621094,1.0,0.208400011062622,0.9238070249557496,0.9238070249557496,1.0,1.0,-0.9467802047729492,0.4119698405265808,0.5348103642463684,0.1543147712945938,0.0,0.0,0.2294106632471084,31.38926124572754,25.0,8.38760757446289,-5698.88623046875,98.72422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,305.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.1295200437307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639291644096374,0.1639334857463836,-4.323693701735465e-06,0.0,0.0001314463734161,0.0,0.0,6.585013389587402,0.0,0.0,0.0,0.2802618145942688,4.0,0.0,1.0
816480,293.2776794433594,297.1499938964844,293.1499938964844,0.011979516595602,-673.6227416992188,303.3149719238281,0.5378824472427368,0.050000000745058,0.0459012053906917,293.851318359375,297.1499938964844,293.1499938964844,0.0038163412827998,-303.0145263671875,296.4058837890625,0.5378824472427368,0.050000000745058,0.0483361780643463,293.219970703125,297.1499938964844,293.1499938964844,0.1681350320577621,-2699.30029296875,304.1587829589844,0.9273379445075988,0.2445322275161743,0.1718686670064926,293.2228088378906,297.1499938964844,293.1499938964844,0.2254960387945175,-4613.1748046875,304.1676940917969,0.9990000128746032,0.3168150782585144,0.2935236096382141,293.2872619628906,297.1499938964844,293.1499938964844,0.0100416839122772,-3074.65283203125,302.2698669433594,0.5378824472427368,0.050000000745058,0.2292860150337219,291.1823425292969,291.1499938964844,274.0299987792969,271.9073486328125,285.2281799316406,293.8504333496094,291.1834411621094,1.0,0.208400011062622,0.9238070249557496,0.9238070249557496,1.0,1.0,-0.9467802047729492,0.4119698405265808,0.5348103642463684,0.1543147712945938,0.0,0.0,0.2294106632471084,31.38926124572754,25.0,8.38760757446289,-5698.88623046875,98.72422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,305.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.1295200437307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639291644096374,0.1639334857463836,-4.323693701735465e-06,0.0,0.0001314463734161,0.0,0.0,6.585013389587402,0.0,0.0,0.0,0.2802618145942688,4.0,0.0,1.0
816540,293.2778625488281,297.1499938964844,293.1499938964844,0.0118671339005231,-670.38720703125,303.2706298828125,0.5421162843704224,0.050000000745058,0.0458678975701332,293.8624572753906,297.1499938964844,293.1499938964844,0.003603981109336,-286.6453552246094,296.135986328125,0.5421162843704224,0.050000000745058,0.0483011044561862,293.22027587890625,297.1499938964844,293.1499938964844,0.166393831372261,-2676.916748046875,304.15875244140625,0.9316016435623168,0.2426932752132415,0.1705113500356674,293.213623046875,297.1499938964844,293.1499938964844,0.2199824452400207,-4522.4619140625,304.1708984375,0.9990000128746032,0.3168359398841858,0.2877957820892334,293.2880554199219,297.1499938964844,293.1499938964844,0.0099463928490877,-3057.39208984375,302.220947265625,0.5421162843704224,0.050000000745058,0.2291196435689926,291.1879272460937,291.1499938964844,274.0666809082031,271.93572998046875,285.2465515136719,293.8544006347656,291.18804931640625,1.0,0.2057826966047287,0.9237074255943298,0.9237074255943298,1.0,1.0,-0.9379940032958984,0.4081288874149322,0.5298650860786438,0.1522567868232727,0.0,0.0,0.2239003479480743,30.38397979736328,25.0,5.02219820022583,-5622.66455078125,95.32284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,305.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.1280736327171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605134308338165,0.1605177521705627,-4.317621005611727e-06,0.0,0.0001299784635193,0.0,0.0,6.432609081268311,0.0,0.0,0.0,0.2796738147735595,4.0,0.0,1.0
816600,293.2778625488281,297.1499938964844,293.1499938964844,0.0118671339005231,-670.38720703125,303.2706298828125,0.5421162843704224,0.050000000745058,0.0458678975701332,293.8624572753906,297.1499938964844,293.1499938964844,0.003603981109336,-286.6453552246094,296.135986328125,0.5421162843704224,0.050000000745058,0.0483011044561862,293.22027587890625,297.1499938964844,293.1499938964844,0.166393831372261,-2676.916748046875,304.15875244140625,0.9316016435623168,0.2426932752132415,0.1705113500356674,293.213623046875,297.1499938964844,293.1499938964844,0.2199824452400207,-4522.4619140625,304.1708984375,0.9990000128746032,0.3168359398841858,0.2877957820892334,293.2880554199219,297.1499938964844,293.1499938964844,0.0099463928490877,-3057.39208984375,302.220947265625,0.5421162843704224,0.050000000745058,0.2291196435689926,291.1879272460937,291.1499938964844,274.0666809082031,271.93572998046875,285.2465515136719,293.8544006347656,291.18804931640625,1.0,0.2057826966047287,0.9237074255943298,0.9237074255943298,1.0,1.0,-0.9379940032958984,0.4081288874149322,0.5298650860786438,0.1522567868232727,0.0,0.0,0.2239003479480743,30.38397979736328,25.0,5.02219820022583,-5622.66455078125,95.32284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,305.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.1280736327171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605134308338165,0.1605177521705627,-4.317621005611727e-06,0.0,0.0001299784635193,0.0,0.0,6.432609081268311,0.0,0.0,0.0,0.2796738147735595,4.0,0.0,1.0
816660,293.27789306640625,297.1499938964844,293.1499938964844,0.0117665212601423,-667.6275024414062,303.2261657714844,0.5457876324653625,0.050000000745058,0.0458404049277305,293.8735046386719,297.1499938964844,293.1499938964844,0.0033935287501662,-270.330078125,295.8581237792969,0.5457876324653625,0.050000000745058,0.0482721514999866,293.2200927734375,297.1499938964844,293.1499938964844,0.164893627166748,-2657.728515625,304.1583251953125,0.935065507888794,0.2409542202949524,0.169269397854805,293.2050170898437,297.1499938964844,293.1499938964844,0.2154139131307602,-4447.62744140625,304.1715087890625,0.9990000128746032,0.3169690668582916,0.2829796373844147,293.28887939453125,297.1499938964844,293.1499938964844,0.0098587432876229,-3042.135009765625,302.1706848144531,0.5457876324653625,0.050000000745058,0.2289823144674301,291.1863098144531,291.1499938964844,274.10333251953125,271.964111328125,285.2596435546875,293.8492126464844,291.1858825683594,1.0,0.2035697847604751,0.9236749410629272,0.9236749410629272,1.0,1.0,-0.9304898381233216,0.4048626720905304,0.5256271958351135,0.150481641292572,0.0,0.0,0.2191262543201446,29.550981521606445,25.0,-1.4249110221862793,-5556.35888671875,92.50162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750671386719,305.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.1264346987009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574338227510452,0.1574381291866302,-4.3114109757880215e-06,0.0,0.0001283151505049,0.0,0.0,6.29483699798584,0.0,0.0,0.0,0.2791324555873871,4.0,0.0,1.0
816720,293.27789306640625,297.1499938964844,293.1499938964844,0.0117665212601423,-667.6275024414062,303.2261657714844,0.5457876324653625,0.050000000745058,0.0458404049277305,293.8735046386719,297.1499938964844,293.1499938964844,0.0033935287501662,-270.330078125,295.8581237792969,0.5457876324653625,0.050000000745058,0.0482721514999866,293.2200927734375,297.1499938964844,293.1499938964844,0.164893627166748,-2657.728515625,304.1583251953125,0.935065507888794,0.2409542202949524,0.169269397854805,293.2050170898437,297.1499938964844,293.1499938964844,0.2154139131307602,-4447.62744140625,304.1715087890625,0.9990000128746032,0.3169690668582916,0.2829796373844147,293.28887939453125,297.1499938964844,293.1499938964844,0.0098587432876229,-3042.135009765625,302.1706848144531,0.5457876324653625,0.050000000745058,0.2289823144674301,291.1863098144531,291.1499938964844,274.10333251953125,271.964111328125,285.2596435546875,293.8492126464844,291.1858825683594,1.0,0.2035697847604751,0.9236749410629272,0.9236749410629272,1.0,1.0,-0.9304898381233216,0.4048626720905304,0.5256271958351135,0.150481641292572,0.0,0.0,0.2191262543201446,29.550981521606445,25.0,-1.4249110221862793,-5556.35888671875,92.50162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750671386719,305.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.1264346987009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574338227510452,0.1574381291866302,-4.3114109757880215e-06,0.0,0.0001283151505049,0.0,0.0,6.29483699798584,0.0,0.0,0.0,0.2791324555873871,4.0,0.0,1.0
816780,293.27783203125,297.1499938964844,293.1499938964844,0.0116708669811487,-665.0191040039062,303.181884765625,0.5489272475242615,0.050000000745058,0.0458178259432315,293.88446044921875,297.1499938964844,293.1499938964844,0.0031819841824471,-253.798095703125,295.5755615234375,0.5489272475242615,0.050000000745058,0.0482483766973018,293.2198181152344,297.1499938964844,293.1499938964844,0.1634427309036255,-2639.140869140625,304.157958984375,0.937617838382721,0.239229217171669,0.1680489927530288,293.1977233886719,297.1499938964844,293.1499938964844,0.2115872651338577,-4385.0634765625,304.1706848144531,0.9990000128746032,0.3170578181743622,0.2789488434791565,293.28973388671875,297.1499938964844,293.1499938964844,0.009773826226592,-3027.386962890625,302.1198425292969,0.5489272475242615,0.050000000745058,0.2288695275783538,291.18316650390625,291.1499938964844,274.1400146484375,271.9925537109375,285.2738647460937,293.846435546875,291.1827392578125,1.0,0.2016948461532592,0.92364239692688,0.92364239692688,1.0,1.0,-0.923995852470398,0.4020461142063141,0.5219497680664062,0.148929625749588,0.0,0.0,0.2149139046669006,28.86262893676757,25.0,-3.822075128555298,-5499.14111328125,90.14285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,305.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.865234375,18000.0,0.0,0.0,0.1246780753135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548100858926773,0.1548143923282623,-4.3060836105723865e-06,0.0,0.0001265323953703,0.0,0.0,6.177947998046875,0.0,0.0,0.0,0.2786706984043121,4.0,0.0,1.0
816840,293.27783203125,297.1499938964844,293.1499938964844,0.0116708669811487,-665.0191040039062,303.181884765625,0.5489272475242615,0.050000000745058,0.0458178259432315,293.88446044921875,297.1499938964844,293.1499938964844,0.0031819841824471,-253.798095703125,295.5755615234375,0.5489272475242615,0.050000000745058,0.0482483766973018,293.2198181152344,297.1499938964844,293.1499938964844,0.1634427309036255,-2639.140869140625,304.157958984375,0.937617838382721,0.239229217171669,0.1680489927530288,293.1977233886719,297.1499938964844,293.1499938964844,0.2115872651338577,-4385.0634765625,304.1706848144531,0.9990000128746032,0.3170578181743622,0.2789488434791565,293.28973388671875,297.1499938964844,293.1499938964844,0.009773826226592,-3027.386962890625,302.1198425292969,0.5489272475242615,0.050000000745058,0.2288695275783538,291.18316650390625,291.1499938964844,274.1400146484375,271.9925537109375,285.2738647460937,293.846435546875,291.1827392578125,1.0,0.2016948461532592,0.92364239692688,0.92364239692688,1.0,1.0,-0.923995852470398,0.4020461142063141,0.5219497680664062,0.148929625749588,0.0,0.0,0.2149139046669006,28.86262893676757,25.0,-3.822075128555298,-5499.14111328125,90.14285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,305.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.865234375,18000.0,0.0,0.0,0.1246780753135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548100858926773,0.1548143923282623,-4.3060836105723865e-06,0.0,0.0001265323953703,0.0,0.0,6.177947998046875,0.0,0.0,0.0,0.2786706984043121,4.0,0.0,1.0
816900,293.2777404785156,297.1499938964844,293.1499938964844,0.0116244358941912,-663.7499389648438,303.1598205566406,0.5503167510032654,0.050000000745058,0.0458080880343914,293.88995361328125,297.1499938964844,293.1499938964844,0.0030762257520109,-245.4884796142578,295.4327697753906,0.5503167510032654,0.050000000745058,0.0482381246984005,293.2197265625,297.1499938964844,293.1499938964844,0.1627231240272522,-2629.90380859375,304.1578369140625,0.9385802149772644,0.2383670210838318,0.1674407869577407,293.1946105957031,297.1499938964844,293.1499938964844,0.2099064886569976,-4357.60107421875,304.16998291015625,0.9990000128746032,0.3170656561851501,0.2771810293197632,293.2901611328125,297.1499938964844,293.1499938964844,0.0097320871427655,-3020.108642578125,302.09423828125,0.5503167510032654,0.050000000745058,0.2288208901882171,291.1815185546875,291.1499938964844,274.1583251953125,272.0067749023437,285.281494140625,293.84600830078125,291.1810607910156,1.0,0.2008645385503769,0.9236261248588562,0.9236261248588562,1.0,1.0,-0.9210615754127502,0.4007764756679535,0.5202851295471191,0.1482235044240951,0.0,0.0,0.2129811942577362,28.564077377319336,25.0,-4.366909027099609,-5472.55712890625,89.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,305.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.1237804964184761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536166965961456,0.1536210030317306,-4.3036925490014255e-06,0.0,0.0001256214745808,0.0,0.0,6.124989032745361,0.0,0.0,0.0,0.2784621119499206,4.0,0.0,1.0
816960,293.27764892578125,297.1499938964844,293.1499938964844,0.011578775011003,-662.4986572265625,303.1378479003906,0.5515968203544617,0.050000000745058,0.0457992553710937,293.8953857421875,297.1499938964844,293.1499938964844,0.0029701914172619,-237.13145446777344,295.2890319824219,0.5515968203544617,0.050000000745058,0.0482288189232349,293.2196044921875,297.1499938964844,293.1499938964844,0.162005603313446,-2620.68115234375,304.15771484375,0.939353048801422,0.2375043779611587,0.1668330430984497,293.1918334960937,297.1499938964844,293.1499938964844,0.2083626091480255,-4332.3798828125,304.1691589355469,0.9990000128746032,0.3170447051525116,0.2755579352378845,293.2906188964844,297.1499938964844,293.1499938964844,0.0096906973049044,-3012.865478515625,302.0685119628906,0.5515968203544617,0.050000000745058,0.228776752948761,291.1798400878906,291.1499938964844,274.1766662597656,272.0210266113281,285.2893981933594,293.84619140625,291.1793518066406,1.0,0.2000969052314758,0.923610270023346,0.923610270023346,1.0,1.0,-0.918309211730957,0.3995872437953949,0.5187219381332397,0.1475585252046585,0.0,0.0,0.2111652791500091,28.29196548461914,25.0,-4.622086048126221,-5447.19921875,88.15088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54107666015625,305.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.462890625,18000.0,0.0,0.0,0.1228818297386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525021344423294,0.1525064408779144,-4.301462922740029e-06,0.0,0.0001247094332939,0.0,0.0,6.075625419616699,0.0,0.0,0.0,0.2782677412033081,4.0,0.0,1.0
