time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817020,293.2774353027344,297.1499938964844,293.1499938964844,0.0114893363788723,-660.0316162109375,303.0940246582031,0.5538609623908997,0.050000000745058,0.0457839295268058,293.90625,297.1499938964844,293.1499938964844,0.0027571043465286,-220.27066040039065,294.99884033203125,0.5538609623908997,0.050000000745058,0.048212680965662,293.2194519042969,297.1499938964844,293.1499938964844,0.160572201013565,-2602.21826171875,304.15753173828125,0.9403897523880004,0.2357769310474395,0.1656180918216705,293.1872863769531,297.1499938964844,293.1499938964844,0.2056359052658081,-4287.83349609375,304.1673278808594,0.9990000128746032,0.3169114589691162,0.2726945281028747,293.29156494140625,297.1499938964844,293.1499938964844,0.0096086552366614,-2998.400634765625,302.0166931152344,0.5538609623908997,0.050000000745058,0.2287002056837082,291.17657470703125,291.1499938964844,274.2133483886719,272.0494689941406,285.3059387207031,293.84796142578125,291.1761474609375,1.0,0.1987268775701522,0.9235786199569702,0.9235786199569702,1.0,1.0,-0.9132843613624572,0.3974200487136841,0.5158643126487732,0.1463386267423629,0.0,0.0,0.2078438997268676,27.81671524047852,25.0,-4.555326461791992,-5399.52197265625,86.45340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1211132034659385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504862457513809,0.1504905372858047,-4.297452960599912e-06,0.0,0.0001229145127581,0.0,0.0,5.986594200134277,0.0,0.0,0.0,0.2779174149036407,4.0,0.0,1.0
817080,293.2774353027344,297.1499938964844,293.1499938964844,0.0114893363788723,-660.0316162109375,303.0940246582031,0.5538609623908997,0.050000000745058,0.0457839295268058,293.90625,297.1499938964844,293.1499938964844,0.0027571043465286,-220.27066040039065,294.99884033203125,0.5538609623908997,0.050000000745058,0.048212680965662,293.2194519042969,297.1499938964844,293.1499938964844,0.160572201013565,-2602.21826171875,304.15753173828125,0.9403897523880004,0.2357769310474395,0.1656180918216705,293.1872863769531,297.1499938964844,293.1499938964844,0.2056359052658081,-4287.83349609375,304.1673278808594,0.9990000128746032,0.3169114589691162,0.2726945281028747,293.29156494140625,297.1499938964844,293.1499938964844,0.0096086552366614,-2998.400634765625,302.0166931152344,0.5538609623908997,0.050000000745058,0.2287002056837082,291.17657470703125,291.1499938964844,274.2133483886719,272.0494689941406,285.3059387207031,293.84796142578125,291.1761474609375,1.0,0.1987268775701522,0.9235786199569702,0.9235786199569702,1.0,1.0,-0.9132843613624572,0.3974200487136841,0.5158643126487732,0.1463386267423629,0.0,0.0,0.2078438997268676,27.81671524047852,25.0,-4.555326461791992,-5399.52197265625,86.45340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1211132034659385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504862457513809,0.1504905372858047,-4.297452960599912e-06,0.0,0.0001229145127581,0.0,0.0,5.986594200134277,0.0,0.0,0.0,0.2779174149036407,4.0,0.0,1.0
817140,293.27716064453125,297.1499938964844,293.1499938964844,0.0114020556211471,-657.5996704101562,303.0503845214844,0.5557687878608704,0.050000000745058,0.0457713045179843,293.9170837402344,297.1499938964844,293.1499938964844,0.0025423329789191,-203.20733642578125,294.7050476074219,0.5557687878608704,0.050000000745058,0.0481993854045867,293.21929931640625,297.1499938964844,293.1499938964844,0.1591366678476333,-2583.677001953125,304.15740966796875,0.9408152103424072,0.2340434193611145,0.1644017100334167,293.1839294433594,297.1499938964844,293.1499938964844,0.2033376395702362,-4250.27734375,304.1653747558594,0.9990000128746032,0.3166501820087433,0.2702842652797699,293.2925720214844,297.1499938964844,293.1499938964844,0.0095273200422525,-2983.900390625,301.9643859863281,0.5557687878608704,0.050000000745058,0.2286371439695358,291.1736145019531,291.1499938964844,274.25,272.0779113769531,285.3233642578125,293.851318359375,291.1732177734375,1.0,0.1975503712892532,0.9235469698905944,0.9235469698905944,1.0,1.0,-0.9088245630264282,0.3955004811286926,0.5133240818977356,0.1452503502368927,0.0,0.0,0.2048991024494171,27.421051025390625,25.0,-4.174013137817383,-5355.10595703125,85.00061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.1194288730621337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487213522195816,0.1487256437540054,-4.293974143365631e-06,0.0,0.0001212051211041,0.0,0.0,5.908924579620361,0.0,0.0,0.0,0.2776122689247131,4.0,0.0,1.0
817200,293.27716064453125,297.1499938964844,293.1499938964844,0.0114020556211471,-657.5996704101562,303.0503845214844,0.5557687878608704,0.050000000745058,0.0457713045179843,293.9170837402344,297.1499938964844,293.1499938964844,0.0025423329789191,-203.20733642578125,294.7050476074219,0.5557687878608704,0.050000000745058,0.0481993854045867,293.21929931640625,297.1499938964844,293.1499938964844,0.1591366678476333,-2583.677001953125,304.15740966796875,0.9408152103424072,0.2340434193611145,0.1644017100334167,293.1839294433594,297.1499938964844,293.1499938964844,0.2033376395702362,-4250.27734375,304.1653747558594,0.9990000128746032,0.3166501820087433,0.2702842652797699,293.2925720214844,297.1499938964844,293.1499938964844,0.0095273200422525,-2983.900390625,301.9643859863281,0.5557687878608704,0.050000000745058,0.2286371439695358,291.1736145019531,291.1499938964844,274.25,272.0779113769531,285.3233642578125,293.851318359375,291.1732177734375,1.0,0.1975503712892532,0.9235469698905944,0.9235469698905944,1.0,1.0,-0.9088245630264282,0.3955004811286926,0.5133240818977356,0.1452503502368927,0.0,0.0,0.2048991024494171,27.421051025390625,25.0,-4.174013137817383,-5355.10595703125,85.00061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.1194288730621337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487213522195816,0.1487256437540054,-4.293974143365631e-06,0.0,0.0001212051211041,0.0,0.0,5.908924579620361,0.0,0.0,0.0,0.2776122689247131,4.0,0.0,1.0
817260,293.2768859863281,297.1499938964844,293.1499938964844,0.0113167082890868,-655.197509765625,303.0069580078125,0.5573744773864746,0.050000000745058,0.0457608737051487,293.9278564453125,297.1499938964844,293.1499938964844,0.0023256277199834,-185.9430389404297,294.40771484375,0.5573744773864746,0.050000000745058,0.0481884032487869,293.21923828125,297.1499938964844,293.1499938964844,0.1576966494321823,-2565.02978515625,304.1573486328125,0.9407191276550292,0.2323020994663238,0.1631815731525421,293.1816101074219,297.1499938964844,293.1499938964844,0.2014016360044479,-4218.63134765625,304.1634826660156,0.9990000128746032,0.3162597119808197,0.2682543396949768,293.2936706542969,297.1499938964844,293.1499938964844,0.0094465306028723,-2969.337158203125,301.9115905761719,0.5573744773864746,0.050000000745058,0.2285850346088409,291.1708984375,291.1499938964844,274.2856140136719,272.1054382324219,285.34088134765625,293.8558349609375,291.1705322265625,1.0,0.1965333819389343,0.9235087633132936,0.9235087633132936,1.0,1.0,-0.904835283756256,0.3937918841838836,0.5110434293746948,0.1442581117153167,0.0,0.0,0.2022944241762161,27.08991241455078,28.0,-3.8529109954833984,-5313.4931640625,83.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5540771484375,304.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.1178725212812423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147174447774887,0.1471787393093109,-4.29094188802992e-06,0.0,0.0001196256271214,0.0,0.0,5.841047763824463,0.0,0.0,0.0,0.2773458659648895,4.0,0.0,1.0
817320,293.2768859863281,297.1499938964844,293.1499938964844,0.0113167082890868,-655.197509765625,303.0069580078125,0.5573744773864746,0.050000000745058,0.0457608737051487,293.9278564453125,297.1499938964844,293.1499938964844,0.0023256277199834,-185.9430389404297,294.40771484375,0.5573744773864746,0.050000000745058,0.0481884032487869,293.21923828125,297.1499938964844,293.1499938964844,0.1576966494321823,-2565.02978515625,304.1573486328125,0.9407191276550292,0.2323020994663238,0.1631815731525421,293.1816101074219,297.1499938964844,293.1499938964844,0.2014016360044479,-4218.63134765625,304.1634826660156,0.9990000128746032,0.3162597119808197,0.2682543396949768,293.2936706542969,297.1499938964844,293.1499938964844,0.0094465306028723,-2969.337158203125,301.9115905761719,0.5573744773864746,0.050000000745058,0.2285850346088409,291.1708984375,291.1499938964844,274.2856140136719,272.1054382324219,285.34088134765625,293.8558349609375,291.1705322265625,1.0,0.1965333819389343,0.9235087633132936,0.9235087633132936,1.0,1.0,-0.904835283756256,0.3937918841838836,0.5110434293746948,0.1442581117153167,0.0,0.0,0.2022944241762161,27.08991241455078,28.0,-3.8529109954833984,-5313.4931640625,83.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5540771484375,304.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.1178725212812423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147174447774887,0.1471787393093109,-4.29094188802992e-06,0.0,0.0001196256271214,0.0,0.0,5.841047763824463,0.0,0.0,0.0,0.2773458659648895,4.0,0.0,1.0
817380,293.2765808105469,297.1499938964844,293.1499938964844,0.0112403370440006,-653.1320190429688,302.96337890625,0.5564574003219604,0.050000000745058,0.0457668304443359,293.9385986328125,297.1499938964844,293.1499938964844,0.0021073510870337,-168.5381622314453,294.10528564453125,0.5564574003219604,0.050000000745058,0.0481946766376495,293.2192687988281,297.1499938964844,293.1499938964844,0.156291663646698,-2546.834228515625,304.1572265625,0.9365453720092772,0.2305445969104766,0.1619650721549987,293.1821594238281,297.1499938964844,293.1499938964844,0.2023594379425048,-4236.36767578125,304.15728759765625,0.9990000128746032,0.3153606653213501,0.2694141268730163,293.2948913574219,297.1499938964844,293.1499938964844,0.0093713514506816,-2956.0654296875,301.857666015625,0.5564574003219604,0.050000000745058,0.228614792227745,291.1664428710937,291.1499938964844,274.3191833496094,272.1311340332031,285.3592224121094,293.8646545410156,291.1653747558594,1.0,0.1969243437051773,0.9234705567359924,0.9234705567359924,1.0,1.0,-0.9048157334327698,0.3938533663749695,0.5109623670578003,0.1440709978342056,0.0,0.0,0.2003463357686996,27.24424362182617,25.0,-7.887322425842285,-5282.3603515625,83.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348205566406,304.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1164834946393966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459190994501114,0.1459233909845352,-4.288343006919604e-06,0.0,0.0001182159394375,0.0,0.0,5.785902976989746,0.0,0.0,0.0,0.2771288156509399,4.0,0.0,1.0
817440,293.2765808105469,297.1499938964844,293.1499938964844,0.0112403370440006,-653.1320190429688,302.96337890625,0.5564574003219604,0.050000000745058,0.0457668304443359,293.9385986328125,297.1499938964844,293.1499938964844,0.0021073510870337,-168.5381622314453,294.10528564453125,0.5564574003219604,0.050000000745058,0.0481946766376495,293.2192687988281,297.1499938964844,293.1499938964844,0.156291663646698,-2546.834228515625,304.1572265625,0.9365453720092772,0.2305445969104766,0.1619650721549987,293.1821594238281,297.1499938964844,293.1499938964844,0.2023594379425048,-4236.36767578125,304.15728759765625,0.9990000128746032,0.3153606653213501,0.2694141268730163,293.2948913574219,297.1499938964844,293.1499938964844,0.0093713514506816,-2956.0654296875,301.857666015625,0.5564574003219604,0.050000000745058,0.228614792227745,291.1664428710937,291.1499938964844,274.3191833496094,272.1311340332031,285.3592224121094,293.8646545410156,291.1653747558594,1.0,0.1969243437051773,0.9234705567359924,0.9234705567359924,1.0,1.0,-0.9048157334327698,0.3938533663749695,0.5109623670578003,0.1440709978342056,0.0,0.0,0.2003463357686996,27.24424362182617,25.0,-7.887322425842285,-5282.3603515625,83.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348205566406,304.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1164834946393966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459190994501114,0.1459233909845352,-4.288343006919604e-06,0.0,0.0001182159394375,0.0,0.0,5.785902976989746,0.0,0.0,0.0,0.2771288156509399,4.0,0.0,1.0
817500,293.2764587402344,297.1499938964844,293.1499938964844,0.0112023288384079,-652.1195068359375,302.94146728515625,0.5567043423652649,0.050000000745058,0.0457652248442173,293.9439392089844,297.1499938964844,293.1499938964844,0.0019974112510681,-159.7733612060547,293.95135498046875,0.5567043423652649,0.050000000745058,0.048192985355854,293.2192687988281,297.1499938964844,293.1499938964844,0.1556030064821243,-2537.923095703125,304.1571655273437,0.9355679154396056,0.229663610458374,0.1613494604825973,293.18377685546875,297.1499938964844,293.1499938964844,0.2021175473928451,-4232.5673828125,304.15643310546875,0.9990000128746032,0.3146349191665649,0.2691019177436828,293.2955322265625,297.1499938964844,293.1499938964844,0.0093334121629595,-2949.42919921875,301.8301086425781,0.5567043423652649,0.050000000745058,0.2286067754030227,291.16241455078125,291.1499938964844,274.3352355957031,272.14337158203125,285.3697509765625,293.8716735839844,291.1614990234375,1.0,0.1965757012367248,0.9234514236450196,0.9234514236450196,1.0,1.0,-0.9036903977394104,0.3933811485767364,0.5103092193603516,0.1437660306692123,0.0,0.0,0.1999219357967376,27.18607521057129,25.0,-8.28528881072998,-5268.94140625,83.6822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1158704236149787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455699056386947,0.1455741971731186,-4.287372121325461e-06,0.0,0.000117593750474,0.0,0.0,5.770255565643311,0.0,0.0,0.0,0.2770640850067138,4.0,0.0,1.0
817560,293.2762756347656,297.1499938964844,293.1499938964844,0.0111604584380984,-650.90771484375,302.9198608398437,0.5576958060264587,0.050000000745058,0.0457588210701942,293.94921875,297.1499938964844,293.1499938964844,0.0018866292666643,-150.9213409423828,293.7983093261719,0.5576958060264587,0.050000000745058,0.0481862425804138,293.21929931640625,297.1499938964844,293.1499938964844,0.1548752039670944,-2528.445068359375,304.1571960449219,0.9357808828353882,0.22878298163414,0.1607307493686676,293.1846923828125,297.1499938964844,293.1499938964844,0.2009912729263305,-4213.5693359375,304.1573486328125,0.9990000128746032,0.3140257596969604,0.2678478062152862,293.29620361328125,297.1499938964844,293.1499938964844,0.0092924991622567,-2941.84765625,301.80279541015625,0.5576958060264587,0.050000000745058,0.2285747975111007,291.1607360839844,291.1499938964844,274.3507995605469,272.1551513671875,285.379150390625,293.876953125,291.1607666015625,1.0,0.1959271430969238,0.923420786857605,0.923420786857605,1.0,1.0,-0.9013890027999878,0.392393559217453,0.5089954137802124,0.1432000547647476,0.0,0.0,0.199395403265953,26.985111236572266,28.0,-3.9911041259765625,-5254.99658203125,82.94851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.115317665040493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453186124563217,0.1453228890895843,-4.286738658265676e-06,0.0,0.0001170327741419,0.0,0.0,5.759087085723877,0.0,0.0,0.0,0.2770163118839264,4.0,0.0,1.0
817620,293.2760009765625,297.1499938964844,293.1499938964844,0.0110819963738322,-648.6268310546875,302.8768615722656,0.5567506551742554,0.050000000745058,0.0457649417221546,293.9599304199219,297.1499938964844,293.1499938964844,0.0016626656288281,-133.0087127685547,293.49176025390625,0.5567506551742554,0.050000000745058,0.0481926873326301,293.21942138671875,297.1499938964844,293.1499938964844,0.1533991396427154,-2509.164794921875,304.1572570800781,0.931468427181244,0.2270038574934005,0.1595000475645065,293.1871032714844,297.1499938964844,293.1499938964844,0.2019667774438858,-4231.029296875,304.1531066894531,0.9990000128746032,0.3126690685749054,0.2690434455871582,293.29766845703125,297.1499938964844,293.1499938964844,0.0092138778418302,-2927.131591796875,301.74810791015625,0.5567506551742554,0.050000000745058,0.2286053597927093,291.16070556640625,291.1499938964844,274.3805847167969,272.1775817871094,285.3966369628906,293.8872375488281,291.1600341796875,1.0,0.196369782090187,0.9233594536781312,0.9233594536781312,1.0,1.0,-0.9013962745666504,0.3924646973609924,0.508931577205658,0.1430218964815139,0.0,0.0,0.1979107409715652,27.14421272277832,25.0,-4.14586353302002,-5228.5146484375,83.19405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1143840476870536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444939523935318,0.1444982290267944,-4.285414433979895e-06,0.0,0.0001160852625616,0.0,0.0,5.723460674285889,0.0,0.0,0.0,0.27688068151474,4.0,0.0,1.0
817680,293.2760009765625,297.1499938964844,293.1499938964844,0.0110819963738322,-648.6268310546875,302.8768615722656,0.5567506551742554,0.050000000745058,0.0457649417221546,293.9599304199219,297.1499938964844,293.1499938964844,0.0016626656288281,-133.0087127685547,293.49176025390625,0.5567506551742554,0.050000000745058,0.0481926873326301,293.21942138671875,297.1499938964844,293.1499938964844,0.1533991396427154,-2509.164794921875,304.1572570800781,0.931468427181244,0.2270038574934005,0.1595000475645065,293.1871032714844,297.1499938964844,293.1499938964844,0.2019667774438858,-4231.029296875,304.1531066894531,0.9990000128746032,0.3126690685749054,0.2690434455871582,293.29766845703125,297.1499938964844,293.1499938964844,0.0092138778418302,-2927.131591796875,301.74810791015625,0.5567506551742554,0.050000000745058,0.2286053597927093,291.16070556640625,291.1499938964844,274.3805847167969,272.1775817871094,285.3966369628906,293.8872375488281,291.1600341796875,1.0,0.196369782090187,0.9233594536781312,0.9233594536781312,1.0,1.0,-0.9013962745666504,0.3924646973609924,0.508931577205658,0.1430218964815139,0.0,0.0,0.1979107409715652,27.14421272277832,25.0,-4.14586353302002,-5228.5146484375,83.19405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1143840476870536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444939523935318,0.1444982290267944,-4.285414433979895e-06,0.0,0.0001160852625616,0.0,0.0,5.723460674285889,0.0,0.0,0.0,0.27688068151474,4.0,0.0,1.0
817740,293.2757263183594,297.1499938964844,293.1499938964844,0.0110026998445391,-646.3319091796875,302.8336181640625,0.557898759841919,0.050000000745058,0.0457575395703315,293.97076416015625,297.1499938964844,293.1499938964844,0.0014360663481056,-114.89663696289062,293.177978515625,0.557898759841919,0.050000000745058,0.0481848940253257,293.21954345703125,297.1499938964844,293.1499938964844,0.1519462764263153,-2490.1923828125,304.1572570800781,0.9304779171943665,0.2252204120159149,0.1582506597042083,293.190673828125,297.1499938964844,293.1499938964844,0.2007163017988205,-4209.8349609375,304.1543273925781,0.9990000128746032,0.3109971880912781,0.2675910294055938,293.2991943359375,297.1499938964844,293.1499938964844,0.0091336537152528,-2912.1435546875,301.6920166015625,0.557898759841919,0.050000000745058,0.2285683900117874,291.1568298339844,291.1499938964844,274.4086303710937,272.1984558105469,285.4154357910156,293.9001159667969,291.15704345703125,1.0,0.1954168677330017,0.9232981204986572,0.9232981204986572,1.0,1.0,-0.8980931639671326,0.3910546600818634,0.5070385336875916,0.1421911120414734,0.0,0.0,0.1973364055156707,26.903154373168945,25.0,-1.3318926095962524,-5203.296875,82.2179183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.113675020635128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441061496734619,0.1441104412078857,-4.284331225790083e-06,0.0,0.0001153656921815,0.0,0.0,5.706119537353516,0.0,0.0,0.0,0.2768079042434692,4.0,0.0,1.0
817800,293.2757263183594,297.1499938964844,293.1499938964844,0.0110026998445391,-646.3319091796875,302.8336181640625,0.557898759841919,0.050000000745058,0.0457575395703315,293.97076416015625,297.1499938964844,293.1499938964844,0.0014360663481056,-114.89663696289062,293.177978515625,0.557898759841919,0.050000000745058,0.0481848940253257,293.21954345703125,297.1499938964844,293.1499938964844,0.1519462764263153,-2490.1923828125,304.1572570800781,0.9304779171943665,0.2252204120159149,0.1582506597042083,293.190673828125,297.1499938964844,293.1499938964844,0.2007163017988205,-4209.8349609375,304.1543273925781,0.9990000128746032,0.3109971880912781,0.2675910294055938,293.2991943359375,297.1499938964844,293.1499938964844,0.0091336537152528,-2912.1435546875,301.6920166015625,0.557898759841919,0.050000000745058,0.2285683900117874,291.1568298339844,291.1499938964844,274.4086303710937,272.1984558105469,285.4154357910156,293.9001159667969,291.15704345703125,1.0,0.1954168677330017,0.9232981204986572,0.9232981204986572,1.0,1.0,-0.8980931639671326,0.3910546600818634,0.5070385336875916,0.1421911120414734,0.0,0.0,0.1973364055156707,26.903154373168945,25.0,-1.3318926095962524,-5203.296875,82.2179183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.113675020635128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441061496734619,0.1441104412078857,-4.284331225790083e-06,0.0,0.0001153656921815,0.0,0.0,5.706119537353516,0.0,0.0,0.0,0.2768079042434692,4.0,0.0,1.0
817860,293.275390625,297.1499938964844,293.1499938964844,0.0109183844178915,-643.6983642578125,302.7912902832031,0.559148371219635,0.050000000745058,0.0457495860755443,293.9817199707031,297.1499938964844,293.1499938964844,0.0012057832209393,-96.46057891845705,292.86602783203125,0.559148371219635,0.050000000745058,0.0481765195727348,293.2196655273437,297.1499938964844,293.1499938964844,0.1504047214984893,-2469.912353515625,304.15740966796875,0.9296207427978516,0.2234310656785965,0.1569989323616027,293.1918640136719,297.1499938964844,293.1499938964844,0.1991983354091644,-4184.19482421875,304.1553649902344,0.9990000128746032,0.30972421169281,0.2660079598426819,293.3007202148437,297.1499938964844,293.1499938964844,0.009049161337316,-2895.42724609375,301.63671875,0.559148371219635,0.050000000745058,0.2285286635160446,291.1600646972656,291.1499938964844,274.43505859375,272.2179260253906,285.4299621582031,293.9067077636719,291.1602478027344,1.0,0.1946192383766174,0.9232416152954102,0.9232416152954102,1.0,1.0,-0.894622802734375,0.3895779550075531,0.5050448775291443,0.1413098722696304,0.0,0.0,0.1957769840955734,26.64497947692871,25.0,2.150508403778076,-5171.990234375,81.19166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713684082031,304.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1131620109081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433683782815933,0.1433726698160171,-4.283363068680046e-06,0.0,0.0001148450537584,0.0,0.0,5.67458438873291,0.0,0.0,0.0,0.2766894996166229,4.0,0.0,1.0
817920,293.275390625,297.1499938964844,293.1499938964844,0.0109183844178915,-643.6983642578125,302.7912902832031,0.559148371219635,0.050000000745058,0.0457495860755443,293.9817199707031,297.1499938964844,293.1499938964844,0.0012057832209393,-96.46057891845705,292.86602783203125,0.559148371219635,0.050000000745058,0.0481765195727348,293.2196655273437,297.1499938964844,293.1499938964844,0.1504047214984893,-2469.912353515625,304.15740966796875,0.9296207427978516,0.2234310656785965,0.1569989323616027,293.1918640136719,297.1499938964844,293.1499938964844,0.1991983354091644,-4184.19482421875,304.1553649902344,0.9990000128746032,0.30972421169281,0.2660079598426819,293.3007202148437,297.1499938964844,293.1499938964844,0.009049161337316,-2895.42724609375,301.63671875,0.559148371219635,0.050000000745058,0.2285286635160446,291.1600646972656,291.1499938964844,274.43505859375,272.2179260253906,285.4299621582031,293.9067077636719,291.1602478027344,1.0,0.1946192383766174,0.9232416152954102,0.9232416152954102,1.0,1.0,-0.894622802734375,0.3895779550075531,0.5050448775291443,0.1413098722696304,0.0,0.0,0.1957769840955734,26.64497947692871,25.0,2.150508403778076,-5171.990234375,81.19166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713684082031,304.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1131620109081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433683782815933,0.1433726698160171,-4.283363068680046e-06,0.0,0.0001148450537584,0.0,0.0,5.67458438873291,0.0,0.0,0.0,0.2766894996166229,4.0,0.0,1.0
817980,293.2750549316406,297.1499938964844,293.1499938964844,0.0108385263010859,-641.2501831054688,302.7488708496094,0.5601301193237305,0.050000000745058,0.0457434095442295,293.99273681640625,297.1499938964844,293.1499938964844,0.000972889305558,-77.82865905761719,292.54766845703125,0.5601301193237305,0.050000000745058,0.0481700152158737,293.2198181152344,297.1499938964844,293.1499938964844,0.1489012390375137,-2450.141845703125,304.1574401855469,0.9283008575439452,0.2216379940509796,0.155744731426239,293.1929016113281,297.1499938964844,293.1499938964844,0.1980262547731399,-4164.5625,304.155517578125,0.9990000128746032,0.3084564507007599,0.2647620439529419,293.30224609375,297.1499938964844,293.1499938964844,0.0089671807363629,-2879.3544921875,301.58038330078125,0.5601301193237305,0.050000000745058,0.2284978032112121,291.16046142578125,291.1499938964844,274.4599609375,272.2360534667969,285.4434814453125,293.9124755859375,291.1604309082031,1.0,0.1939197182655334,0.9231850504875184,0.9231850504875184,1.0,1.0,-0.8915697336196899,0.3882760107517242,0.5032937526702881,0.1405433863401413,0.0,0.0,0.1943400204181671,26.44002914428711,25.0,0.7631161212921143,-5140.82275390625,80.32796478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1127848699688911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425359845161438,0.1425402611494064,-4.281886504031718e-06,0.0,0.0001144623020081,0.0,0.0,5.638543605804443,0.0,0.0,0.0,0.2765513658523559,4.0,0.0,1.0
818040,293.2750549316406,297.1499938964844,293.1499938964844,0.0108385263010859,-641.2501831054688,302.7488708496094,0.5601301193237305,0.050000000745058,0.0457434095442295,293.99273681640625,297.1499938964844,293.1499938964844,0.000972889305558,-77.82865905761719,292.54766845703125,0.5601301193237305,0.050000000745058,0.0481700152158737,293.2198181152344,297.1499938964844,293.1499938964844,0.1489012390375137,-2450.141845703125,304.1574401855469,0.9283008575439452,0.2216379940509796,0.155744731426239,293.1929016113281,297.1499938964844,293.1499938964844,0.1980262547731399,-4164.5625,304.155517578125,0.9990000128746032,0.3084564507007599,0.2647620439529419,293.30224609375,297.1499938964844,293.1499938964844,0.0089671807363629,-2879.3544921875,301.58038330078125,0.5601301193237305,0.050000000745058,0.2284978032112121,291.16046142578125,291.1499938964844,274.4599609375,272.2360534667969,285.4434814453125,293.9124755859375,291.1604309082031,1.0,0.1939197182655334,0.9231850504875184,0.9231850504875184,1.0,1.0,-0.8915697336196899,0.3882760107517242,0.5032937526702881,0.1405433863401413,0.0,0.0,0.1943400204181671,26.44002914428711,25.0,0.7631161212921143,-5140.82275390625,80.32796478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1127848699688911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425359845161438,0.1425402611494064,-4.281886504031718e-06,0.0,0.0001144623020081,0.0,0.0,5.638543605804443,0.0,0.0,0.0,0.2765513658523559,4.0,0.0,1.0
818100,293.2748413085937,297.1499938964844,293.1499938964844,0.0107993222773075,-640.0430908203125,302.72772216796875,0.560558557510376,0.050000000745058,0.0457407347857952,293.9982604980469,297.1499938964844,293.1499938964844,0.0008552831131964,-68.42041015625,292.38690185546875,0.560558557510376,0.050000000745058,0.0481671951711177,293.2198791503906,297.1499938964844,293.1499938964844,0.1481519937515258,-2440.27587890625,304.1574401855469,0.9275311827659608,0.2207408547401428,0.1551174819469452,293.1934814453125,297.1499938964844,293.1499938964844,0.1975118964910507,-4155.9755859375,304.15545654296875,0.9990000128746032,0.3077977299690246,0.2642176151275635,293.302978515625,297.1499938964844,293.1499938964844,0.0089264595881104,-2871.32080078125,301.552001953125,0.560558557510376,0.050000000745058,0.2284844368696212,291.16046142578125,291.1499938964844,274.47186279296875,272.24462890625,285.4501037597656,293.9154052734375,291.16046142578125,1.0,0.1936021596193313,0.9231567978858948,0.9231567978858948,1.0,1.0,-0.8901408314704895,0.3876648545265198,0.5024759769439697,0.1401897221803665,0.0,0.0,0.193641647696495,26.3499813079834,25.0,0.491384893655777,-5126.46875,79.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,304.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1126339584589004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14215087890625,0.1421551704406738,-4.281178007659037e-06,0.0,0.0001143091503763,0.0,0.0,5.621852397918701,0.0,0.0,0.0,0.2764863669872284,4.0,0.0,1.0
818160,293.274658203125,297.1499938964844,293.1499938964844,0.010760516859591,-638.8426513671875,302.7066650390625,0.5609502196311951,0.050000000745058,0.04573829844594,294.0037841796875,297.1499938964844,293.1499938964844,0.0007371368701569,-58.96894454956055,292.2251892089844,0.5609502196311951,0.050000000745058,0.0481646321713924,293.2199401855469,297.1499938964844,293.1499938964844,0.1474031209945678,-2430.404052734375,304.157470703125,0.9266964197158812,0.2198432981967926,0.1544900983572006,293.19415283203125,297.1499938964844,293.1499938964844,0.1970390379428863,-4148.09375,304.15533447265625,0.9990000128746032,0.3071164786815643,0.2637196183204651,293.3037414550781,297.1499938964844,293.1499938964844,0.0088858706876635,-2863.26953125,301.52349853515625,0.5609502196311951,0.050000000745058,0.2284722626209259,291.1604919433594,291.1499938964844,274.4834289550781,272.2528991699219,285.4566345214844,293.9183959960937,291.1604919433594,1.0,0.193303570151329,0.9231398701667786,0.9231398701667786,1.0,1.0,-0.8887694478034973,0.3870770931243896,0.5016923546791077,0.1398549079895019,0.0,0.0,0.192937970161438,26.2672119140625,25.0,0.3044467270374298,-5112.5185546875,79.56305694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,304.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1125029996037483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417646557092666,0.1417689323425293,-4.28048224421218e-06,0.0,0.0001141762404586,0.0,0.0,5.605140686035156,0.0,0.0,0.0,0.2764215767383575,4.0,0.0,1.0
818220,293.2742004394531,297.1499938964844,293.1499938964844,0.0106841176748275,-636.4647827148438,302.6647033691406,0.5616337656974792,0.050000000745058,0.0457340702414512,294.0148010253906,297.1499938964844,293.1499938964844,0.0005203320179134,-40.45329284667969,291.8988647460937,0.5616337656974792,0.050000000745058,0.0481601767241954,293.2200622558594,297.1499938964844,293.1499938964844,0.14590784907341,-2410.662109375,304.157470703125,0.9248502850532532,0.2180465906858444,0.1532347798347473,293.1957397460937,297.1499938964844,293.1499938964844,0.1962089091539383,-4134.28857421875,304.1549377441406,0.9990000128746032,0.305677205324173,0.2628493905067444,293.30523681640625,297.1499938964844,293.1499938964844,0.0088050542399287,-2847.117919921875,301.46612548828125,0.5616337656974792,0.050000000745058,0.2284511476755142,291.1605224609375,291.1499938964844,274.505615234375,272.26861572265625,285.4696044921875,293.9246520996094,291.1604919433594,1.0,0.1927575469017028,0.9231060743331908,0.9231060743331908,1.0,1.0,-0.8861824870109558,0.3859632015228271,0.5002192854881287,0.1392375230789184,0.0,0.0,0.1915348321199417,26.12122344970703,25.0,0.0902107954025268,-5085.94189453125,78.88058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,304.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1122849360108375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409942656755447,0.1409985423088073,-4.279102540749591e-06,0.0,0.0001139549349318,0.0,0.0,5.571845531463623,0.0,0.0,0.0,0.2762927114963531,4.0,0.0,1.0
818280,293.2742004394531,297.1499938964844,293.1499938964844,0.0106841176748275,-636.4647827148438,302.6647033691406,0.5616337656974792,0.050000000745058,0.0457340702414512,294.0148010253906,297.1499938964844,293.1499938964844,0.0005203320179134,-40.45329284667969,291.8988647460937,0.5616337656974792,0.050000000745058,0.0481601767241954,293.2200622558594,297.1499938964844,293.1499938964844,0.14590784907341,-2410.662109375,304.157470703125,0.9248502850532532,0.2180465906858444,0.1532347798347473,293.1957397460937,297.1499938964844,293.1499938964844,0.1962089091539383,-4134.28857421875,304.1549377441406,0.9990000128746032,0.305677205324173,0.2628493905067444,293.30523681640625,297.1499938964844,293.1499938964844,0.0088050542399287,-2847.117919921875,301.46612548828125,0.5616337656974792,0.050000000745058,0.2284511476755142,291.1605224609375,291.1499938964844,274.505615234375,272.26861572265625,285.4696044921875,293.9246520996094,291.1604919433594,1.0,0.1927575469017028,0.9231060743331908,0.9231060743331908,1.0,1.0,-0.8861824870109558,0.3859632015228271,0.5002192854881287,0.1392375230789184,0.0,0.0,0.1915348321199417,26.12122344970703,25.0,0.0902107954025268,-5085.94189453125,78.88058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,304.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1122849360108375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409942656755447,0.1409985423088073,-4.279102540749591e-06,0.0,0.0001139549349318,0.0,0.0,5.571845531463623,0.0,0.0,0.0,0.2762927114963531,4.0,0.0,1.0
818340,293.2737121582031,297.1499938964844,293.1499938964844,0.0106091769412159,-634.1098022460938,302.6230163574219,0.5621994137763977,0.050000000745058,0.0457305945456028,294.0258178710937,297.1499938964844,293.1499938964844,0.0004180090909358,-20.58335876464844,291.5686340332031,0.5621994137763977,0.050000000745058,0.0481565184891223,293.2201843261719,297.1499938964844,293.1499938964844,0.144413486123085,-2390.88720703125,304.157470703125,0.9227945804595948,0.2162472456693649,0.1519782394170761,293.1976623535156,297.1499938964844,293.1499938964844,0.1955151259899139,-4122.77978515625,304.1544494628906,0.9990000128746032,0.3041278719902038,0.2621283531188965,293.3067321777344,297.1499938964844,293.1499938964844,0.0087245739996433,-2830.854248046875,301.408203125,0.5621994137763977,0.050000000745058,0.2284337878227234,291.1605834960937,291.1499938964844,274.52655029296875,272.28326416015625,285.4823913574219,293.9312744140625,291.1606140136719,1.0,0.192271888256073,0.9230722188949584,0.9230722188949584,1.0,1.0,-0.8837795257568359,0.3849212527275085,0.498858243227005,0.1386834681034088,0.0,0.0,0.1901200413703918,25.99815559387207,25.0,0.1604254841804504,-5061.09228515625,78.26847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,304.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1121021807193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402257829904556,0.1402300596237182,-4.277735570212826e-06,0.0,0.0001137694634962,0.0,0.0,5.53868293762207,0.0,0.0,0.0,0.2761644423007965,4.0,0.0,1.0
818400,293.2737121582031,297.1499938964844,293.1499938964844,0.0106091769412159,-634.1098022460938,302.6230163574219,0.5621994137763977,0.050000000745058,0.0457305945456028,294.0258178710937,297.1499938964844,293.1499938964844,0.0004180090909358,-20.58335876464844,291.5686340332031,0.5621994137763977,0.050000000745058,0.0481565184891223,293.2201843261719,297.1499938964844,293.1499938964844,0.144413486123085,-2390.88720703125,304.157470703125,0.9227945804595948,0.2162472456693649,0.1519782394170761,293.1976623535156,297.1499938964844,293.1499938964844,0.1955151259899139,-4122.77978515625,304.1544494628906,0.9990000128746032,0.3041278719902038,0.2621283531188965,293.3067321777344,297.1499938964844,293.1499938964844,0.0087245739996433,-2830.854248046875,301.408203125,0.5621994137763977,0.050000000745058,0.2284337878227234,291.1605834960937,291.1499938964844,274.52655029296875,272.28326416015625,285.4823913574219,293.9312744140625,291.1606140136719,1.0,0.192271888256073,0.9230722188949584,0.9230722188949584,1.0,1.0,-0.8837795257568359,0.3849212527275085,0.498858243227005,0.1386834681034088,0.0,0.0,0.1901200413703918,25.99815559387207,25.0,0.1604254841804504,-5061.09228515625,78.26847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,304.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1121021807193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402257829904556,0.1402300596237182,-4.277735570212826e-06,0.0,0.0001137694634962,0.0,0.0,5.53868293762207,0.0,0.0,0.0,0.2761644423007965,4.0,0.0,1.0
818460,293.273193359375,297.1499938964844,293.1499938964844,0.010535605251789,-631.773193359375,302.5816955566406,0.5626644492149353,0.050000000745058,0.045727752149105,294.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5626644492149353,0.050000000745058,0.0481535233557224,293.2203063964844,297.1499938964844,293.1499938964844,0.1429184526205063,-2371.056396484375,304.157470703125,0.9205612540245056,0.2144448906183242,0.1507200896739959,293.19989013671875,297.1499938964844,293.1499938964844,0.1949375718832016,-4113.21533203125,304.1539306640625,0.9990000128746032,0.3024646043777466,0.2615348398685455,293.3082275390625,297.1499938964844,293.1499938964844,0.0086443331092596,-2814.447265625,301.34979248046875,0.5626644492149353,0.050000000745058,0.2284195870161056,291.16082763671875,291.1499938964844,274.54638671875,272.29693603515625,285.4949951171875,293.9381408691406,291.1608581542969,1.0,0.1918374300003051,0.92303866147995,0.92303866147995,1.0,1.0,-0.8815330266952515,0.3839405179023742,0.4975924789905548,0.1381831914186477,0.0,0.0,0.1886614859104156,25.8944091796875,25.0,0.3417947590351105,-5037.55859375,77.71563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,304.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1119282245635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394416987895965,0.1394459754228592,-4.276359504729044e-06,0.0,0.0001135929196607,0.0,0.0,5.504908561706543,0.0,0.0,0.0,0.2760340571403503,4.0,0.0,1.0
818520,293.273193359375,297.1499938964844,293.1499938964844,0.010535605251789,-631.773193359375,302.5816955566406,0.5626644492149353,0.050000000745058,0.045727752149105,294.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5626644492149353,0.050000000745058,0.0481535233557224,293.2203063964844,297.1499938964844,293.1499938964844,0.1429184526205063,-2371.056396484375,304.157470703125,0.9205612540245056,0.2144448906183242,0.1507200896739959,293.19989013671875,297.1499938964844,293.1499938964844,0.1949375718832016,-4113.21533203125,304.1539306640625,0.9990000128746032,0.3024646043777466,0.2615348398685455,293.3082275390625,297.1499938964844,293.1499938964844,0.0086443331092596,-2814.447265625,301.34979248046875,0.5626644492149353,0.050000000745058,0.2284195870161056,291.16082763671875,291.1499938964844,274.54638671875,272.29693603515625,285.4949951171875,293.9381408691406,291.1608581542969,1.0,0.1918374300003051,0.92303866147995,0.92303866147995,1.0,1.0,-0.8815330266952515,0.3839405179023742,0.4975924789905548,0.1381831914186477,0.0,0.0,0.1886614859104156,25.8944091796875,25.0,0.3417947590351105,-5037.55859375,77.71563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,304.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1119282245635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394416987895965,0.1394459754228592,-4.276359504729044e-06,0.0,0.0001135929196607,0.0,0.0,5.504908561706543,0.0,0.0,0.0,0.2760340571403503,4.0,0.0,1.0
818580,293.27264404296875,297.1499938964844,293.1499938964844,0.0104627786204218,-629.429931640625,302.5405578613281,0.5630452036857605,0.050000000745058,0.0457254350185394,294.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5205078125,0.5630452036857605,0.050000000745058,0.0481510870158672,293.2204895019531,297.1499938964844,293.1499938964844,0.1414148360490799,-2351.058349609375,304.1575012207031,0.918172001838684,0.2126238793134689,0.1494558155536651,293.20245361328125,297.1499938964844,293.1499938964844,0.1944539546966552,-4105.2099609375,304.1534423828125,0.9990000128746032,0.3006826341152191,0.2610484063625335,293.3097839355469,297.1499938964844,293.1499938964844,0.0085638733580708,-2797.7744140625,301.2908020019531,0.5630452036857605,0.050000000745058,0.2284080237150192,291.1614074707031,291.1499938964844,274.565185546875,272.3096923828125,285.5124816894531,293.95367431640625,291.1616516113281,1.0,0.1914448887109756,0.9230050444602966,0.9230050444602966,1.0,1.0,-0.8794121742248535,0.3830097913742065,0.4964023530483246,0.1377238631248474,0.0,0.0,0.187113732099533,25.80658531188965,25.0,1.575356125831604,-5013.83203125,77.21098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,304.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1117408946156501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386284977197647,0.1386327743530273,-4.274952516425401e-06,0.0,0.0001134027988882,0.0,0.0,5.469947338104248,0.0,0.0,0.0,0.2758992612361908,4.0,0.0,1.0
818640,293.27264404296875,297.1499938964844,293.1499938964844,0.0104627786204218,-629.429931640625,302.5405578613281,0.5630452036857605,0.050000000745058,0.0457254350185394,294.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5205078125,0.5630452036857605,0.050000000745058,0.0481510870158672,293.2204895019531,297.1499938964844,293.1499938964844,0.1414148360490799,-2351.058349609375,304.1575012207031,0.918172001838684,0.2126238793134689,0.1494558155536651,293.20245361328125,297.1499938964844,293.1499938964844,0.1944539546966552,-4105.2099609375,304.1534423828125,0.9990000128746032,0.3006826341152191,0.2610484063625335,293.3097839355469,297.1499938964844,293.1499938964844,0.0085638733580708,-2797.7744140625,301.2908020019531,0.5630452036857605,0.050000000745058,0.2284080237150192,291.1614074707031,291.1499938964844,274.565185546875,272.3096923828125,285.5124816894531,293.95367431640625,291.1616516113281,1.0,0.1914448887109756,0.9230050444602966,0.9230050444602966,1.0,1.0,-0.8794121742248535,0.3830097913742065,0.4964023530483246,0.1377238631248474,0.0,0.0,0.187113732099533,25.80658531188965,25.0,1.575356125831604,-5013.83203125,77.21098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,304.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1117408946156501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386284977197647,0.1386327743530273,-4.274952516425401e-06,0.0,0.0001134027988882,0.0,0.0,5.469947338104248,0.0,0.0,0.0,0.2758992612361908,4.0,0.0,1.0
818700,293.2724304199219,297.1499938964844,293.1499938964844,0.0104259988293051,-628.2178955078125,302.5200500488281,0.5632045269012451,0.050000000745058,0.0457244701683521,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5632045269012451,0.050000000745058,0.0481500700116157,293.2206726074219,297.1499938964844,293.1499938964844,0.1406386345624923,-2340.7001953125,304.15753173828125,0.9168968796730042,0.2116982340812683,0.1488105952739715,293.2038879394531,297.1499938964844,293.1499938964844,0.1942343264818191,-4101.55615234375,304.1531982421875,0.9990000128746032,0.2997399568557739,0.2608447670936584,293.3106384277344,297.1499938964844,293.1499938964844,0.0085231224074959,-2789.169921875,301.2610778808594,0.5632045269012451,0.050000000745058,0.2284031957387924,291.16259765625,291.1499938964844,274.57427978515625,272.3157653808594,285.51885986328125,293.9584045410156,291.1628723144531,1.0,0.1912622451782226,0.92298823595047,0.92298823595047,1.0,1.0,-0.8783851861953735,0.3825581967830658,0.4958269596099853,0.1375040262937545,0.0,0.0,0.186157152056694,25.768287658691406,25.0,2.099262237548828,-5001.96728515625,76.97364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,304.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1116349771618843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381590962409973,0.1381633579730987,-4.274209914001403e-06,0.0,0.0001132953111664,0.0,0.0,5.44987154006958,0.0,0.0,0.0,0.2758224606513977,4.0,0.0,1.0
