time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.2721862792969,297.1499938964844,293.1499938964844,0.0103901298716664,-627.0486450195312,302.49957275390625,0.5633479952812195,0.050000000745058,0.0457236021757125,294.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.5633479952812195,0.050000000745058,0.0481491535902023,293.2207946777344,297.1499938964844,293.1499938964844,0.1398749649524688,-2330.51171875,304.1575622558594,0.9156026244163512,0.2107786238193512,0.1481673121452331,293.2053527832031,297.1499938964844,293.1499938964844,0.1940472275018692,-4098.466796875,304.1529541015625,0.9990000128746032,0.2987701892852783,0.2606613039970398,293.3114624023437,297.1499938964844,293.1499938964844,0.0084828175604343,-2780.694580078125,301.23114013671875,0.5633479952812195,0.050000000745058,0.228398859500885,291.16314697265625,291.1499938964844,274.5831298828125,272.3216552734375,285.52520751953125,293.9624938964844,291.16314697265625,1.0,0.1910878717899322,0.9229730367660522,0.9229730367660522,1.0,1.0,-0.8773854970932007,0.3821186125278473,0.4952669143676758,0.1372904479503631,0.0,0.0,0.1852207332849502,25.73294258117676,25.0,1.2288986444473269,-4989.447265625,76.74594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,304.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1115172430872917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376467496156692,0.1376510262489318,-4.273367267160211e-06,0.0,0.0001131758253904,0.0,0.0,5.427935600280762,0.0,0.0,0.0,0.2757392227649688,4.0,0.0,1.0
818820,293.2716979980469,297.1499938964844,293.1499938964844,0.0103197749704122,-624.755859375,302.4586181640625,0.5635905861854553,0.050000000745058,0.0457221381366252,294.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6391296386719,0.5635905861854553,0.050000000745058,0.0481476113200187,293.2210693359375,297.1499938964844,293.1499938964844,0.1383592635393142,-2310.265869140625,304.1575622558594,0.9129547476768494,0.2089314460754394,0.1468812078237533,293.2084350585937,297.1499938964844,293.1499938964844,0.1937392055988311,-4093.405517578125,304.1524963378906,0.9990000128746032,0.2967433035373688,0.2603509426116943,293.31317138671875,297.1499938964844,293.1499938964844,0.0084027517586946,-2763.793212890625,301.1705627441406,0.5635905861854553,0.050000000745058,0.2283915430307388,291.16326904296875,291.1499938964844,274.6002502441406,272.3329162597656,285.5400695800781,293.9750671386719,291.163330078125,1.0,0.1907613277435302,0.9229426383972168,0.9229426383972168,1.0,1.0,-0.8754569888114929,0.3812718987464905,0.4941851198673248,0.1368754655122757,0.0,0.0,0.1834483444690704,25.67034339904785,25.0,0.8291969299316406,-4966.24951171875,76.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,304.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1112391799688339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366963237524032,0.1367006003856659,-4.271666512067895e-06,0.0,0.0001128936273744,0.0,0.0,5.387112140655518,0.0,0.0,0.0,0.2755813896656036,4.0,0.0,1.0
818880,293.2716979980469,297.1499938964844,293.1499938964844,0.0103197749704122,-624.755859375,302.4586181640625,0.5635905861854553,0.050000000745058,0.0457221381366252,294.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6391296386719,0.5635905861854553,0.050000000745058,0.0481476113200187,293.2210693359375,297.1499938964844,293.1499938964844,0.1383592635393142,-2310.265869140625,304.1575622558594,0.9129547476768494,0.2089314460754394,0.1468812078237533,293.2084350585937,297.1499938964844,293.1499938964844,0.1937392055988311,-4093.405517578125,304.1524963378906,0.9990000128746032,0.2967433035373688,0.2603509426116943,293.31317138671875,297.1499938964844,293.1499938964844,0.0084027517586946,-2763.793212890625,301.1705627441406,0.5635905861854553,0.050000000745058,0.2283915430307388,291.16326904296875,291.1499938964844,274.6002502441406,272.3329162597656,285.5400695800781,293.9750671386719,291.163330078125,1.0,0.1907613277435302,0.9229426383972168,0.9229426383972168,1.0,1.0,-0.8754569888114929,0.3812718987464905,0.4941851198673248,0.1368754655122757,0.0,0.0,0.1834483444690704,25.67034339904785,25.0,0.8291969299316406,-4966.24951171875,76.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,304.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1112391799688339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366963237524032,0.1367006003856659,-4.271666512067895e-06,0.0,0.0001128936273744,0.0,0.0,5.387112140655518,0.0,0.0,0.0,0.2755813896656036,4.0,0.0,1.0
818940,293.2712707519531,297.1499938964844,293.1499938964844,0.0102497767657041,-622.4398193359375,302.41778564453125,0.5637773275375366,0.050000000745058,0.0457210168242454,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40362548828125,0.5637773275375366,0.050000000745058,0.0481464304029941,293.22137451171875,297.1499938964844,293.1499938964844,0.136824756860733,-2289.707763671875,304.1575927734375,0.9102121591567992,0.2070664018392563,0.1455820947885513,293.21173095703125,297.1499938964844,293.1499938964844,0.1934887915849685,-4089.284423828125,304.1520690917969,0.9990000128746032,0.2945950627326965,0.2601118981838226,293.3149108886719,297.1499938964844,293.1499938964844,0.0083223730325698,-2746.573974609375,301.1094055175781,0.5637773275375366,0.050000000745058,0.2283859401941299,291.1640625,291.1499938964844,274.6166687011719,272.3435363769531,285.55438232421875,293.98760986328125,291.1640930175781,1.0,0.1904604136943817,0.9229122400283812,0.9229122400283812,1.0,1.0,-0.8736013770103455,0.3804603517055511,0.4931410253047943,0.1364687234163284,0.0,0.0,0.1815167367458343,25.61760711669922,25.0,0.7978634834289551,-4943.1376953125,75.91519927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1109021753072738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356944739818573,0.1356987506151199,-4.269964392733527e-06,0.0,0.0001125516137108,0.0,0.0,5.344253540039063,0.0,0.0,0.0,0.275416761636734,4.0,0.0,1.0
819000,293.2712707519531,297.1499938964844,293.1499938964844,0.0102497767657041,-622.4398193359375,302.41778564453125,0.5637773275375366,0.050000000745058,0.0457210168242454,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40362548828125,0.5637773275375366,0.050000000745058,0.0481464304029941,293.22137451171875,297.1499938964844,293.1499938964844,0.136824756860733,-2289.707763671875,304.1575927734375,0.9102121591567992,0.2070664018392563,0.1455820947885513,293.21173095703125,297.1499938964844,293.1499938964844,0.1934887915849685,-4089.284423828125,304.1520690917969,0.9990000128746032,0.2945950627326965,0.2601118981838226,293.3149108886719,297.1499938964844,293.1499938964844,0.0083223730325698,-2746.573974609375,301.1094055175781,0.5637773275375366,0.050000000745058,0.2283859401941299,291.1640625,291.1499938964844,274.6166687011719,272.3435363769531,285.55438232421875,293.98760986328125,291.1640930175781,1.0,0.1904604136943817,0.9229122400283812,0.9229122400283812,1.0,1.0,-0.8736013770103455,0.3804603517055511,0.4931410253047943,0.1364687234163284,0.0,0.0,0.1815167367458343,25.61760711669922,25.0,0.7978634834289551,-4943.1376953125,75.91519927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1109021753072738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356944739818573,0.1356987506151199,-4.269964392733527e-06,0.0,0.0001125516137108,0.0,0.0,5.344253540039063,0.0,0.0,0.0,0.275416761636734,4.0,0.0,1.0
819060,293.2708740234375,297.1499938964844,293.1499938964844,0.0101809417828917,-620.1524047851562,302.3769226074219,0.5639176964759827,0.050000000745058,0.045720174908638,294.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5639176964759827,0.050000000745058,0.0481455475091934,293.2217102050781,297.1499938964844,293.1499938964844,0.1352907866239547,-2269.1142578125,304.1576232910156,0.9074190258979796,0.205191284418106,0.1442756205797195,293.2151794433594,297.1499938964844,293.1499938964844,0.1933030188083648,-4086.24951171875,304.1517028808594,0.9990000128746032,0.2923299372196197,0.2599321603775024,293.31671142578125,297.1499938964844,293.1499938964844,0.0082423258572816,-2729.283935546875,301.04742431640625,0.5639176964759827,0.050000000745058,0.2283817380666732,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.5683898925781,294.0002136230469,291.1643981933594,1.0,0.1901811957359314,0.9228844046592712,0.9228844046592712,1.0,1.0,-0.8718104958534241,0.3796813786029815,0.4921290874481201,0.1360663175582885,0.0,0.0,0.1795727908611297,25.5730037689209,25.0,0.437236487865448,-4920.4111328125,75.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,304.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1105028167366981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346756070852279,0.1346798688173294,-4.268195425538579e-06,0.0,0.0001121463137678,0.0,0.0,5.30068302154541,0.0,0.0,0.0,0.2752490639686584,4.0,0.0,1.0
819120,293.2708740234375,297.1499938964844,293.1499938964844,0.0101809417828917,-620.1524047851562,302.3769226074219,0.5639176964759827,0.050000000745058,0.045720174908638,294.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5639176964759827,0.050000000745058,0.0481455475091934,293.2217102050781,297.1499938964844,293.1499938964844,0.1352907866239547,-2269.1142578125,304.1576232910156,0.9074190258979796,0.205191284418106,0.1442756205797195,293.2151794433594,297.1499938964844,293.1499938964844,0.1933030188083648,-4086.24951171875,304.1517028808594,0.9990000128746032,0.2923299372196197,0.2599321603775024,293.31671142578125,297.1499938964844,293.1499938964844,0.0082423258572816,-2729.283935546875,301.04742431640625,0.5639176964759827,0.050000000745058,0.2283817380666732,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.5683898925781,294.0002136230469,291.1643981933594,1.0,0.1901811957359314,0.9228844046592712,0.9228844046592712,1.0,1.0,-0.8718104958534241,0.3796813786029815,0.4921290874481201,0.1360663175582885,0.0,0.0,0.1795727908611297,25.5730037689209,25.0,0.437236487865448,-4920.4111328125,75.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,304.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1105028167366981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346756070852279,0.1346798688173294,-4.268195425538579e-06,0.0,0.0001121463137678,0.0,0.0,5.30068302154541,0.0,0.0,0.0,0.2752490639686584,4.0,0.0,1.0
819180,293.2705078125,297.1499938964844,293.1499938964844,0.0101129254326224,-617.8758544921875,302.3360595703125,0.5640184879302979,0.050000000745058,0.0457195751368999,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5640184879302979,0.050000000745058,0.0481449142098426,293.2220458984375,297.1499938964844,293.1499938964844,0.1337549835443496,-2248.44775390625,304.1576538085937,0.9046069979667664,0.20330610871315,0.1429626941680908,293.2187805175781,297.1499938964844,293.1499938964844,0.1931689977645874,-4084.076171875,304.1513671875,0.9990000128746032,0.2899499833583832,0.2598030567169189,293.3184814453125,297.1499938964844,293.1499938964844,0.0081624658778309,-2711.8603515625,300.9847717285156,0.5640184879302979,0.050000000745058,0.2283787429332733,291.16455078125,291.1499938964844,274.6478271484375,272.36328125,285.5827331542969,294.013916015625,291.16455078125,1.0,0.1899204105138778,0.9228565692901612,0.9228565692901612,1.0,1.0,-0.8700746297836304,0.3789312541484833,0.4911434054374695,0.135664626955986,0.0,0.0,0.1776233613491058,25.53526306152344,25.0,0.2718068957328796,-4898.07080078125,75.18336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,304.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.110044464468956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336618661880493,0.1336661428213119,-4.266429641575087e-06,0.0,0.0001116811399697,0.0,0.0,5.257388591766357,0.0,0.0,0.0,0.2750822603702545,4.0,0.0,1.0
819240,293.2705078125,297.1499938964844,293.1499938964844,0.0101129254326224,-617.8758544921875,302.3360595703125,0.5640184879302979,0.050000000745058,0.0457195751368999,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5640184879302979,0.050000000745058,0.0481449142098426,293.2220458984375,297.1499938964844,293.1499938964844,0.1337549835443496,-2248.44775390625,304.1576538085937,0.9046069979667664,0.20330610871315,0.1429626941680908,293.2187805175781,297.1499938964844,293.1499938964844,0.1931689977645874,-4084.076171875,304.1513671875,0.9990000128746032,0.2899499833583832,0.2598030567169189,293.3184814453125,297.1499938964844,293.1499938964844,0.0081624658778309,-2711.8603515625,300.9847717285156,0.5640184879302979,0.050000000745058,0.2283787429332733,291.16455078125,291.1499938964844,274.6478271484375,272.36328125,285.5827331542969,294.013916015625,291.16455078125,1.0,0.1899204105138778,0.9228565692901612,0.9228565692901612,1.0,1.0,-0.8700746297836304,0.3789312541484833,0.4911434054374695,0.135664626955986,0.0,0.0,0.1776233613491058,25.53526306152344,25.0,0.2718068957328796,-4898.07080078125,75.18336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,304.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.110044464468956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336618661880493,0.1336661428213119,-4.266429641575087e-06,0.0,0.0001116811399697,0.0,0.0,5.257388591766357,0.0,0.0,0.0,0.2750822603702545,4.0,0.0,1.0
819300,293.2703552246094,297.1499938964844,293.1499938964844,0.0100791193544864,-616.7366943359375,302.31561279296875,0.5640556812286377,0.050000000745058,0.0457193553447723,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5640556812286377,0.050000000745058,0.0481446832418441,293.22222900390625,297.1499938964844,293.1499938964844,0.1329848021268844,-2238.064208984375,304.1576538085937,0.903201699256897,0.2023588716983795,0.1423031091690063,293.2206115722656,297.1499938964844,293.1499938964844,0.1931182593107223,-4083.258544921875,304.1512145996094,0.9990000128746032,0.2887170910835266,0.2597554922103882,293.31939697265625,297.1499938964844,293.1499938964844,0.0081225596368312,-2703.0810546875,300.95318603515625,0.5640556812286377,0.050000000745058,0.2283776551485061,291.1646423339844,291.1499938964844,274.6553649902344,272.3679504394531,285.5899963378906,294.0211486816406,291.1646423339844,1.0,0.1897959858179092,0.9228426218032836,0.9228426218032836,1.0,1.0,-0.8692240118980408,0.3785656094551086,0.4906584024429321,0.1354630887508392,0.0,0.0,0.1766392886638641,25.518653869628903,25.0,0.2404501736164093,-4886.93505859375,75.01235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,304.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1097954213619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331538408994674,0.1331581175327301,-4.265550160198472e-06,0.0,0.00011142839503,0.0,0.0,5.235721588134766,0.0,0.0,0.0,0.2749988436698913,4.0,0.0,1.0
819360,293.2702331542969,297.1499938964844,293.1499938964844,0.0100454343482851,-615.596923828125,302.2951354980469,0.5640848875045776,0.050000000745058,0.0457191839814186,294.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5640848875045776,0.050000000745058,0.0481445007026195,293.222412109375,297.1499938964844,293.1499938964844,0.132213294506073,-2227.649658203125,304.1576538085937,0.9017954468727112,0.201408639550209,0.1416413784027099,293.22247314453125,297.1499938964844,293.1499938964844,0.1930776089429855,-4082.608642578125,304.15106201171875,0.9990000128746032,0.2874557971954345,0.2597180902957916,293.3203125,297.1499938964844,293.1499938964844,0.0080826794728636,-2694.26025390625,300.92144775390625,0.5640848875045776,0.050000000745058,0.2283767908811569,291.1647033691406,291.1499938964844,274.6628112792969,272.37255859375,285.5973205566406,294.0285339355469,291.1647033691406,1.0,0.1896751224994659,0.9228304028511048,0.9228304028511048,1.0,1.0,-0.8683834671974182,0.3782056868076324,0.4901778101921081,0.1352608054876327,0.0,0.0,0.1756513714790344,25.503395080566406,25.0,0.1988823413848877,-4875.79345703125,74.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1095345392823219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326450109481811,0.1326492726802826,-4.264670224074507e-06,0.0,0.0001111636374844,0.0,0.0,5.214037418365479,0.0,0.0,0.0,0.2749153971672058,4.0,0.0,1.0
819420,293.2700500488281,297.1499938964844,293.1499938964844,0.0099784089252352,-613.3155517578125,302.2540283203125,0.5641218423843384,0.050000000745058,0.0457189716398716,294.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5641218423843384,0.050000000745058,0.0481442771852016,293.2227783203125,297.1499938964844,293.1499938964844,0.1306671649217605,-2206.73974609375,304.1576843261719,0.8989285826683044,0.1994998455047607,0.1403120309114456,293.2262878417969,297.1499938964844,293.1499938964844,0.193024069070816,-4081.770263671875,304.1507873535156,0.9990000128746032,0.28484907746315,0.2596707344055176,293.3221435546875,297.1499938964844,293.1499938964844,0.0080030187964439,-2676.501220703125,300.8573913574219,0.5641218423843384,0.050000000745058,0.2283757179975509,291.164794921875,291.1499938964844,274.677490234375,272.381591796875,285.612060546875,294.0438842773437,291.164794921875,1.0,0.1894428879022598,0.9228060245513916,0.9228060245513916,1.0,1.0,-0.8667293190956116,0.3775012195110321,0.4892280995845794,0.1348534226417541,0.0,0.0,0.1736736893653869,25.476482391357425,25.0,0.0897966474294662,-4853.51708984375,74.52198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,304.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1089820712804794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316302567720413,0.1316345185041427,-4.262915808794787e-06,0.0,0.0001106029521906,0.0,0.0,5.170840263366699,0.0,0.0,0.0,0.2747491896152496,4.0,0.0,1.0
819480,293.2700500488281,297.1499938964844,293.1499938964844,0.0099784089252352,-613.3155517578125,302.2540283203125,0.5641218423843384,0.050000000745058,0.0457189716398716,294.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5641218423843384,0.050000000745058,0.0481442771852016,293.2227783203125,297.1499938964844,293.1499938964844,0.1306671649217605,-2206.73974609375,304.1576843261719,0.8989285826683044,0.1994998455047607,0.1403120309114456,293.2262878417969,297.1499938964844,293.1499938964844,0.193024069070816,-4081.770263671875,304.1507873535156,0.9990000128746032,0.28484907746315,0.2596707344055176,293.3221435546875,297.1499938964844,293.1499938964844,0.0080030187964439,-2676.501220703125,300.8573913574219,0.5641218423843384,0.050000000745058,0.2283757179975509,291.164794921875,291.1499938964844,274.677490234375,272.381591796875,285.612060546875,294.0438842773437,291.164794921875,1.0,0.1894428879022598,0.9228060245513916,0.9228060245513916,1.0,1.0,-0.8667293190956116,0.3775012195110321,0.4892280995845794,0.1348534226417541,0.0,0.0,0.1736736893653869,25.476482391357425,25.0,0.0897966474294662,-4853.51708984375,74.52198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,304.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1089820712804794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316302567720413,0.1316345185041427,-4.262915808794787e-06,0.0,0.0001106029521906,0.0,0.0,5.170840263366699,0.0,0.0,0.0,0.2747491896152496,4.0,0.0,1.0
819540,293.2699584960937,297.1499938964844,293.1499938964844,0.0099117448553442,-611.0283203125,302.2127380371094,0.5641338229179382,0.050000000745058,0.0457189083099365,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5641338229179382,0.050000000745058,0.0481442101299762,293.22314453125,297.1499938964844,293.1499938964844,0.1291174888610839,-2185.72900390625,304.15771484375,0.8959928154945374,0.1975807547569275,0.1389753818511963,293.23016357421875,297.1499938964844,293.1499938964844,0.1930031180381775,-4081.47265625,304.15057373046875,0.9990000128746032,0.2821316123008728,0.2596554756164551,293.323974609375,297.1499938964844,293.1499938964844,0.0079234968870878,-2658.585205078125,300.79266357421875,0.5641338229179382,0.050000000745058,0.2283754050731659,291.164794921875,291.1499938964844,274.6919860839844,272.3904113769531,285.6269836425781,294.05987548828125,291.1647644042969,1.0,0.1892217099666595,0.9227815866470336,0.9227815866470336,1.0,1.0,-0.8651061654090881,0.3768148720264435,0.488291323184967,0.1344420313835144,0.0,0.0,0.1717026382684707,25.45376968383789,25.0,-0.0182232502847909,-4831.2431640625,74.21107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1083972007036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306251138448715,0.1306293755769729,-4.26117821916705e-06,0.0,0.0001100093795685,0.0,0.0,5.128113269805908,0.0,0.0,0.0,0.2745847702026367,4.0,0.0,1.0
819600,293.2699584960937,297.1499938964844,293.1499938964844,0.0099117448553442,-611.0283203125,302.2127380371094,0.5641338229179382,0.050000000745058,0.0457189083099365,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5641338229179382,0.050000000745058,0.0481442101299762,293.22314453125,297.1499938964844,293.1499938964844,0.1291174888610839,-2185.72900390625,304.15771484375,0.8959928154945374,0.1975807547569275,0.1389753818511963,293.23016357421875,297.1499938964844,293.1499938964844,0.1930031180381775,-4081.47265625,304.15057373046875,0.9990000128746032,0.2821316123008728,0.2596554756164551,293.323974609375,297.1499938964844,293.1499938964844,0.0079234968870878,-2658.585205078125,300.79266357421875,0.5641338229179382,0.050000000745058,0.2283754050731659,291.164794921875,291.1499938964844,274.6919860839844,272.3904113769531,285.6269836425781,294.05987548828125,291.1647644042969,1.0,0.1892217099666595,0.9227815866470336,0.9227815866470336,1.0,1.0,-0.8651061654090881,0.3768148720264435,0.488291323184967,0.1344420313835144,0.0,0.0,0.1717026382684707,25.45376968383789,25.0,-0.0182232502847909,-4831.2431640625,74.21107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1083972007036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306251138448715,0.1306293755769729,-4.26117821916705e-06,0.0,0.0001100093795685,0.0,0.0,5.128113269805908,0.0,0.0,0.0,0.2745847702026367,4.0,0.0,1.0
819660,293.2699584960937,297.1499938964844,293.1499938964844,0.0098453238606452,-608.7305297851562,302.171142578125,0.5641245245933533,0.050000000745058,0.0457189716398716,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5641245245933533,0.050000000745058,0.0481442809104919,293.2235107421875,297.1499938964844,293.1499938964844,0.1275647729635238,-2164.62353515625,304.15771484375,0.8929960131645203,0.1956523358821869,0.1376321166753769,293.23406982421875,297.1499938964844,293.1499938964844,0.1930096596479416,-4081.631103515625,304.1503601074219,0.9990000128746032,0.2793054282665252,0.2596673965454101,293.3258361816406,297.1499938964844,293.1499938964844,0.0078441174700856,-2640.50927734375,300.727294921875,0.5641245245933533,0.050000000745058,0.2283757328987121,291.1647033691406,291.1499938964844,274.7063903808594,272.399169921875,285.64215087890625,294.0765380859375,291.1647033691406,1.0,0.1890098452568054,0.922760248184204,0.922760248184204,1.0,1.0,-0.8635088205337524,0.3761437833309173,0.4873650074005127,0.1340270340442657,0.0,0.0,0.1697449386119842,25.43461036682129,25.0,-0.0974851325154304,-4808.93896484375,73.91065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,304.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.107790783047676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296335011720657,0.1296377629041671,-4.259466095390962e-06,0.0,0.0001093939426937,0.0,0.0,5.086023807525635,0.0,0.0,0.0,0.2744228541851043,4.0,0.0,1.0
819720,293.2699584960937,297.1499938964844,293.1499938964844,0.0098453238606452,-608.7305297851562,302.171142578125,0.5641245245933533,0.050000000745058,0.0457189716398716,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5641245245933533,0.050000000745058,0.0481442809104919,293.2235107421875,297.1499938964844,293.1499938964844,0.1275647729635238,-2164.62353515625,304.15771484375,0.8929960131645203,0.1956523358821869,0.1376321166753769,293.23406982421875,297.1499938964844,293.1499938964844,0.1930096596479416,-4081.631103515625,304.1503601074219,0.9990000128746032,0.2793054282665252,0.2596673965454101,293.3258361816406,297.1499938964844,293.1499938964844,0.0078441174700856,-2640.50927734375,300.727294921875,0.5641245245933533,0.050000000745058,0.2283757328987121,291.1647033691406,291.1499938964844,274.7063903808594,272.399169921875,285.64215087890625,294.0765380859375,291.1647033691406,1.0,0.1890098452568054,0.922760248184204,0.922760248184204,1.0,1.0,-0.8635088205337524,0.3761437833309173,0.4873650074005127,0.1340270340442657,0.0,0.0,0.1697449386119842,25.43461036682129,25.0,-0.0974851325154304,-4808.93896484375,73.91065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,304.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.107790783047676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296335011720657,0.1296377629041671,-4.259466095390962e-06,0.0,0.0001093939426937,0.0,0.0,5.086023807525635,0.0,0.0,0.0,0.2744228541851043,4.0,0.0,1.0
819780,293.2701110839844,297.1499938964844,293.1499938964844,0.0097790285944938,-606.417236328125,302.12921142578125,0.56409752368927,0.050000000745058,0.0457191467285156,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.56409752368927,0.050000000745058,0.0481444597244262,293.223876953125,297.1499938964844,293.1499938964844,0.12600938975811,-2143.42578125,304.1577453613281,0.889945387840271,0.1937153935432434,0.1362827718257904,293.238037109375,297.1499938964844,293.1499938964844,0.1930393874645233,-4082.171875,304.15020751953125,0.9990000128746032,0.2763724327087402,0.2597025036811828,293.32769775390625,297.1499938964844,293.1499938964844,0.0077648819424211,-2622.268798828125,300.6612548828125,0.56409752368927,0.050000000745058,0.2283765971660614,291.16461181640625,291.1499938964844,274.7208557128906,272.40789794921875,285.6576843261719,294.09393310546875,291.16461181640625,1.0,0.1888058483600616,0.9227389097213744,0.9227389097213744,1.0,1.0,-0.8619331121444702,0.3754853904247284,0.4864477217197418,0.1336093246936798,0.0,0.0,0.1678020060062408,25.418441772460938,25.0,-0.1298243701457977,-4786.5576171875,73.61915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1071733236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286567002534866,0.128660961985588,-4.257784439687384e-06,0.0,0.0001087673008441,0.0,0.0,5.044626235961914,0.0,0.0,0.0,0.2742636501789093,4.0,0.0,1.0
819840,293.2701110839844,297.1499938964844,293.1499938964844,0.0097790285944938,-606.417236328125,302.12921142578125,0.56409752368927,0.050000000745058,0.0457191467285156,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.56409752368927,0.050000000745058,0.0481444597244262,293.223876953125,297.1499938964844,293.1499938964844,0.12600938975811,-2143.42578125,304.1577453613281,0.889945387840271,0.1937153935432434,0.1362827718257904,293.238037109375,297.1499938964844,293.1499938964844,0.1930393874645233,-4082.171875,304.15020751953125,0.9990000128746032,0.2763724327087402,0.2597025036811828,293.32769775390625,297.1499938964844,293.1499938964844,0.0077648819424211,-2622.268798828125,300.6612548828125,0.56409752368927,0.050000000745058,0.2283765971660614,291.16461181640625,291.1499938964844,274.7208557128906,272.40789794921875,285.6576843261719,294.09393310546875,291.16461181640625,1.0,0.1888058483600616,0.9227389097213744,0.9227389097213744,1.0,1.0,-0.8619331121444702,0.3754853904247284,0.4864477217197418,0.1336093246936798,0.0,0.0,0.1678020060062408,25.418441772460938,25.0,-0.1298243701457977,-4786.5576171875,73.61915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1071733236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286567002534866,0.128660961985588,-4.257784439687384e-06,0.0,0.0001087673008441,0.0,0.0,5.044626235961914,0.0,0.0,0.0,0.2742636501789093,4.0,0.0,1.0
819900,293.27020263671875,297.1499938964844,293.1499938964844,0.0097459033131599,-605.2535400390625,302.1081237792969,0.5640695095062256,0.050000000745058,0.0457193180918693,294.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5640695095062256,0.050000000745058,0.0481446459889411,293.2240600585937,297.1499938964844,293.1499938964844,0.1252307444810867,-2132.792724609375,304.1577453613281,0.8883902430534363,0.1927439719438552,0.135606050491333,293.2400207519531,297.1499938964844,293.1499938964844,0.1930443495512008,-4082.37109375,304.150146484375,0.9990000128746032,0.2748683989048004,0.2597231268882751,293.32861328125,297.1499938964844,293.1499938964844,0.0077253212220966,-2613.08544921875,300.62799072265625,0.5640695095062256,0.050000000745058,0.2283774614334106,291.1645812988281,291.1499938964844,274.7281188964844,272.41229248046875,285.66558837890625,294.1028747558594,291.16455078125,1.0,0.1887059509754181,0.9227282404899596,0.9227282404899596,1.0,1.0,-0.8611291646957397,0.3751501441001892,0.4859790205955505,0.1333948075771331,0.0,0.0,0.1668338775634765,25.41246223449707,25.0,-0.1095835193991661,-4775.27978515625,73.47560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934265136719,304.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1068633720278739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281732022762298,0.1281774491071701,-4.256954980519367e-06,0.0,0.0001084527393686,0.0,0.0,5.024158954620361,0.0,0.0,0.0,0.2741849422454834,4.0,0.0,1.0
819960,293.2703552246094,297.1499938964844,293.1499938964844,0.0097129261121153,-604.0900268554688,302.0869445800781,0.563948392868042,0.050000000745058,0.0457200556993484,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.563948392868042,0.050000000745058,0.0481454208493232,293.2242431640625,297.1499938964844,293.1499938964844,0.1244515851140022,-2122.137939453125,304.1577453613281,0.8867043852806091,0.1917710751295089,0.1349284797906875,293.241943359375,297.1499938964844,293.1499938964844,0.192888543009758,-4079.577392578125,304.1504211425781,0.9988430142402648,0.2733508050441742,0.2595321834087372,293.3295288085937,297.1499938964844,293.1499938964844,0.0076859164983034,-2603.88720703125,300.5946044921875,0.563948392868042,0.050000000745058,0.2283811420202255,291.1645812988281,291.1499938964844,274.7354431152344,272.4167175292969,285.6734924316406,294.1118469238281,291.1645812988281,1.0,0.1886035352945327,0.9227197766304016,0.9227197766304016,1.0,1.0,-0.860108494758606,0.3747209906578064,0.4853875041007995,0.1331319659948349,0.0,0.0,0.1658622473478317,25.41887855529785,25.0,0.0745924934744834,-4763.60888671875,73.31086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,304.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1065538898110389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276916116476059,0.1276958584785461,-4.256132342561614e-06,0.0,0.0001081386508303,0.0,0.0,5.003790378570557,0.0,0.0,0.0,0.2741066813468933,4.0,0.0,1.0
820020,293.27069091796875,297.1499938964844,293.1499938964844,0.009647412225604,-601.7364501953125,302.0445861816406,0.5628646016120911,0.050000000745058,0.0457266680896282,294.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5628646016120911,0.050000000745058,0.0481523871421813,293.2245788574219,297.1499938964844,293.1499938964844,0.1228813230991363,-2100.59716796875,304.15777587890625,0.8822064995765686,0.1898248642683029,0.1335764080286026,293.2440795898437,297.1499938964844,293.1499938964844,0.1908206790685653,-4043.745361328125,304.1537475585937,0.99550861120224,0.2705840468406677,0.25721275806427,293.3313293457031,297.1499938964844,293.1499938964844,0.0076076760888099,-2585.34130859375,300.52789306640625,0.5628646016120911,0.050000000745058,0.2284141778945922,291.1661376953125,291.1499938964844,274.7502746582031,272.4257202148437,285.6859130859375,294.1243896484375,291.1665954589844,1.0,0.188341423869133,0.9227028489112854,0.9227028489112854,1.0,1.0,-0.8557745218276978,0.3728773295879364,0.4828971922397613,0.1320744454860687,0.0,0.0,0.1636420041322708,25.540319442749023,25.0,2.903372049331665,-4735.732421875,72.75586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1059335619211196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266578882932663,0.1266621500253677,-4.254466148267966e-06,0.0,0.0001075090985978,0.0,0.0,4.960231781005859,0.0,0.0,0.0,0.2739400565624237,4.0,0.0,1.0
820080,293.27069091796875,297.1499938964844,293.1499938964844,0.009647412225604,-601.7364501953125,302.0445861816406,0.5628646016120911,0.050000000745058,0.0457266680896282,294.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5628646016120911,0.050000000745058,0.0481523871421813,293.2245788574219,297.1499938964844,293.1499938964844,0.1228813230991363,-2100.59716796875,304.15777587890625,0.8822064995765686,0.1898248642683029,0.1335764080286026,293.2440795898437,297.1499938964844,293.1499938964844,0.1908206790685653,-4043.745361328125,304.1537475585937,0.99550861120224,0.2705840468406677,0.25721275806427,293.3313293457031,297.1499938964844,293.1499938964844,0.0076076760888099,-2585.34130859375,300.52789306640625,0.5628646016120911,0.050000000745058,0.2284141778945922,291.1661376953125,291.1499938964844,274.7502746582031,272.4257202148437,285.6859130859375,294.1243896484375,291.1665954589844,1.0,0.188341423869133,0.9227028489112854,0.9227028489112854,1.0,1.0,-0.8557745218276978,0.3728773295879364,0.4828971922397613,0.1320744454860687,0.0,0.0,0.1636420041322708,25.540319442749023,25.0,2.903372049331665,-4735.732421875,72.75586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1059335619211196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266578882932663,0.1266621500253677,-4.254466148267966e-06,0.0,0.0001075090985978,0.0,0.0,4.960231781005859,0.0,0.0,0.0,0.2739400565624237,4.0,0.0,1.0
820140,293.2711181640625,297.1499938964844,293.1499938964844,0.0095809679478406,-599.30712890625,302.0020446777344,0.561943769454956,0.050000000745058,0.0457323491573333,294.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.561943769454956,0.050000000745058,0.0481583662331104,293.224853515625,297.1499938964844,293.1499938964844,0.1213032752275466,-2078.880126953125,304.1578369140625,0.8779279589653015,0.1878755986690521,0.1322214901447296,293.2442932128906,297.1499938964844,293.1499938964844,0.1886635869741439,-4006.781005859375,304.1560363769531,0.9921716451644896,0.268154501914978,0.2548741102218628,293.33306884765625,297.1499938964844,293.1499938964844,0.0075291688553988,-2566.443115234375,300.4610595703125,0.561943769454956,0.050000000745058,0.2284425497055053,291.1688842773437,291.1499938964844,274.76544189453125,272.4349670410156,285.69464111328125,294.1302185058594,291.1690673828125,1.0,0.188029259443283,0.9226859211921692,0.9226859211921692,1.0,1.0,-0.8513758778572083,0.3710103332996368,0.4803655743598938,0.1309951394796371,0.0,0.0,0.1609202921390533,25.636032104492188,25.0,2.7741827964782715,-4703.736328125,72.15904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,304.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1052951961755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253669410943985,0.1253711879253387,-4.252479357091943e-06,0.0,0.0001068612400558,0.0,0.0,4.906023979187012,0.0,0.0,0.0,0.2737352848052978,4.0,0.0,1.0
820200,293.2711181640625,297.1499938964844,293.1499938964844,0.0095809679478406,-599.30712890625,302.0020446777344,0.561943769454956,0.050000000745058,0.0457323491573333,294.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.561943769454956,0.050000000745058,0.0481583662331104,293.224853515625,297.1499938964844,293.1499938964844,0.1213032752275466,-2078.880126953125,304.1578369140625,0.8779279589653015,0.1878755986690521,0.1322214901447296,293.2442932128906,297.1499938964844,293.1499938964844,0.1886635869741439,-4006.781005859375,304.1560363769531,0.9921716451644896,0.268154501914978,0.2548741102218628,293.33306884765625,297.1499938964844,293.1499938964844,0.0075291688553988,-2566.443115234375,300.4610595703125,0.561943769454956,0.050000000745058,0.2284425497055053,291.1688842773437,291.1499938964844,274.76544189453125,272.4349670410156,285.69464111328125,294.1302185058594,291.1690673828125,1.0,0.188029259443283,0.9226859211921692,0.9226859211921692,1.0,1.0,-0.8513758778572083,0.3710103332996368,0.4803655743598938,0.1309951394796371,0.0,0.0,0.1609202921390533,25.636032104492188,25.0,2.7741827964782715,-4703.736328125,72.15904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,304.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1052951961755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253669410943985,0.1253711879253387,-4.252479357091943e-06,0.0,0.0001068612400558,0.0,0.0,4.906023979187012,0.0,0.0,0.0,0.2737352848052978,4.0,0.0,1.0
820260,293.2716369628906,297.1499938964844,293.1499938964844,0.0095154317095875,-596.9273071289062,301.95880126953125,0.5612120032310486,0.050000000745058,0.045736901462078,294.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5612120032310486,0.050000000745058,0.0481631606817245,293.2251281738281,297.1499938964844,293.1499938964844,0.1197476685047149,-2057.43994140625,304.1578063964844,0.8739053606987,0.1859271824359893,0.1308655738830566,293.2440185546875,297.1499938964844,293.1499938964844,0.1866395026445388,-3972.17626953125,304.1573791503906,0.9890334606170654,0.2658194303512573,0.2526617646217346,293.334716796875,297.1499938964844,293.1499938964844,0.0074515682645142,-2547.72802734375,300.3933410644531,0.5612120032310486,0.050000000745058,0.2284653037786483,291.16973876953125,291.1499938964844,274.7810363769531,272.4445495605469,285.7030334472656,294.1350402832031,291.1697692871094,1.0,0.1876852065324783,0.9227020144462584,0.9227020144462584,1.0,1.0,-0.8471317291259766,0.3692118525505066,0.4779198765754699,0.1299539357423782,0.0,0.0,0.1582218557596206,25.7038688659668,25.0,1.2844741344451904,-4671.87255859375,71.55071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1046265885233879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240518316626548,0.1240560784935951,-4.250282927387161e-06,0.0,0.0001061826842487,0.0,0.0,4.850703239440918,0.0,0.0,0.0,0.2735238969326019,4.0,0.0,1.0
820320,293.2716369628906,297.1499938964844,293.1499938964844,0.0095154317095875,-596.9273071289062,301.95880126953125,0.5612120032310486,0.050000000745058,0.045736901462078,294.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5612120032310486,0.050000000745058,0.0481631606817245,293.2251281738281,297.1499938964844,293.1499938964844,0.1197476685047149,-2057.43994140625,304.1578063964844,0.8739053606987,0.1859271824359893,0.1308655738830566,293.2440185546875,297.1499938964844,293.1499938964844,0.1866395026445388,-3972.17626953125,304.1573791503906,0.9890334606170654,0.2658194303512573,0.2526617646217346,293.334716796875,297.1499938964844,293.1499938964844,0.0074515682645142,-2547.72802734375,300.3933410644531,0.5612120032310486,0.050000000745058,0.2284653037786483,291.16973876953125,291.1499938964844,274.7810363769531,272.4445495605469,285.7030334472656,294.1350402832031,291.1697692871094,1.0,0.1876852065324783,0.9227020144462584,0.9227020144462584,1.0,1.0,-0.8471317291259766,0.3692118525505066,0.4779198765754699,0.1299539357423782,0.0,0.0,0.1582218557596206,25.7038688659668,25.0,1.2844741344451904,-4671.87255859375,71.55071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1046265885233879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240518316626548,0.1240560784935951,-4.250282927387161e-06,0.0,0.0001061826842487,0.0,0.0,4.850703239440918,0.0,0.0,0.0,0.2735238969326019,4.0,0.0,1.0
820380,293.2722473144531,297.1499938964844,293.1499938964844,0.0094500537961721,-594.5418701171875,301.9151306152344,0.5605933666229248,0.050000000745058,0.045740783214569,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5605933666229248,0.050000000745058,0.0481672435998916,293.225341796875,297.1499938964844,293.1499938964844,0.118202731013298,-2036.0946044921875,304.15777587890625,0.8700404763221741,0.1839807480573654,0.1295103877782821,293.2435913085937,297.1499938964844,293.1499938964844,0.184653177857399,-3938.268310546875,304.1582336425781,0.9859492778778076,0.2635230123996734,0.2504932880401611,293.3363342285156,297.1499938964844,293.1499938964844,0.0073743942193686,-2528.960693359375,300.3250427246094,0.5605933666229248,0.050000000745058,0.2284846752882003,291.1700134277344,291.1499938964844,274.7972106933594,272.45458984375,285.7117919921875,294.14019775390625,291.1700134277344,1.0,0.1873167008161544,0.922718107700348,0.922718107700348,1.0,1.0,-0.8429353833198547,0.3674342930316925,0.4755011200904846,0.1289270967245102,0.0,0.0,0.1555358916521072,25.754541397094727,25.0,0.4976322650909424,-4640.6669921875,70.92985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,304.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1039299443364143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227634847164154,0.1227677315473556,-4.248108325555222e-06,0.0,0.0001054756794474,0.0,0.0,4.796578884124756,0.0,0.0,0.0,0.2733162641525268,4.0,0.0,1.0
820440,293.2722473144531,297.1499938964844,293.1499938964844,0.0094500537961721,-594.5418701171875,301.9151306152344,0.5605933666229248,0.050000000745058,0.045740783214569,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5605933666229248,0.050000000745058,0.0481672435998916,293.225341796875,297.1499938964844,293.1499938964844,0.118202731013298,-2036.0946044921875,304.15777587890625,0.8700404763221741,0.1839807480573654,0.1295103877782821,293.2435913085937,297.1499938964844,293.1499938964844,0.184653177857399,-3938.268310546875,304.1582336425781,0.9859492778778076,0.2635230123996734,0.2504932880401611,293.3363342285156,297.1499938964844,293.1499938964844,0.0073743942193686,-2528.960693359375,300.3250427246094,0.5605933666229248,0.050000000745058,0.2284846752882003,291.1700134277344,291.1499938964844,274.7972106933594,272.45458984375,285.7117919921875,294.14019775390625,291.1700134277344,1.0,0.1873167008161544,0.922718107700348,0.922718107700348,1.0,1.0,-0.8429353833198547,0.3674342930316925,0.4755011200904846,0.1289270967245102,0.0,0.0,0.1555358916521072,25.754541397094727,25.0,0.4976322650909424,-4640.6669921875,70.92985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,304.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1039299443364143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227634847164154,0.1227677315473556,-4.248108325555222e-06,0.0,0.0001054756794474,0.0,0.0,4.796578884124756,0.0,0.0,0.0,0.2733162641525268,4.0,0.0,1.0
820500,293.2725524902344,297.1499938964844,293.1499938964844,0.0094173466786742,-593.3412475585938,301.89312744140625,0.5603165626525879,0.050000000745058,0.0457425266504287,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5603165626525879,0.050000000745058,0.0481690838932991,293.2254333496094,297.1499938964844,293.1499938964844,0.117432877421379,-2025.4365234375,304.15777587890625,0.8681540489196777,0.1830081939697265,0.1288331300020218,293.24334716796875,297.1499938964844,293.1499938964844,0.1836678236722946,-3921.449951171875,304.1585388183594,0.98441344499588,0.2623847126960754,0.249419018626213,293.33709716796875,297.1499938964844,293.1499938964844,0.0073359245434403,-2519.53466796875,300.29071044921875,0.5603165626525879,0.050000000745058,0.2284933924674987,291.1700744628906,291.1499938964844,274.8055114746094,272.4598083496094,285.7164001464844,294.1429443359375,291.1700744628906,1.0,0.1871251165866851,0.9227262139320374,0.9227262139320374,1.0,1.0,-0.8408479690551758,0.3665499687194824,0.4742980003356933,0.1284180283546447,0.0,0.0,0.1541904658079147,25.774911880493164,25.0,0.3034120500087738,-4625.14404296875,70.6156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,304.2684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1035728156566619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221233382821083,0.1221275851130485,-4.247034212312428e-06,0.0,0.0001051132421707,0.0,0.0,4.769728660583496,0.0,0.0,0.0,0.2732133865356445,4.0,0.0,1.0
