time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.2728881835937,297.1499938964844,293.1499938964844,0.0093846172094345,-592.1343994140625,301.8710021972656,0.5600575804710388,0.050000000745058,0.0457441620528698,294.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5600575804710388,0.050000000745058,0.0481708049774169,293.2254943847656,297.1499938964844,293.1499938964844,0.1166644841432571,-2014.78369140625,304.1577453613281,0.8662929534912109,0.1820360422134399,0.1281560361385345,293.2431030273437,297.1499938964844,293.1499938964844,0.182686910033226,-3904.702880859375,304.15875244140625,0.9828774333000184,0.2612521648406982,0.2483501732349395,293.337890625,297.1499938964844,293.1499938964844,0.0072975298389792,-2510.077880859375,300.2562561035156,0.5600575804710388,0.050000000745058,0.228501558303833,291.1701354980469,291.1499938964844,274.8139953613281,272.46514892578125,285.7211303710937,294.1458435058594,291.1701354980469,1.0,0.1869295686483383,0.92274272441864,0.92274272441864,1.0,1.0,-0.8387662768363953,0.3656680881977081,0.4730982184410095,0.1279121339321136,0.0,0.0,0.1528434604406356,25.79257202148437,25.0,0.199627473950386,-4609.65478515625,70.29973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,304.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.1032108068466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214857921004295,0.1214900389313697,-4.245967375027249e-06,0.0,0.000104745849967,0.0,0.0,4.74301290512085,0.0,0.0,0.0,0.2731110453605652,4.0,0.0,1.0
820620,293.27362060546875,297.1499938964844,293.1499938964844,0.0093190362676978,-589.6984252929688,301.8265075683594,0.5595856308937073,0.050000000745058,0.0457471571862697,294.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5595856308937073,0.050000000745058,0.0481739602982997,293.22564697265625,297.1499938964844,293.1499938964844,0.1151313111186027,-1993.482177734375,304.15771484375,0.8626372814178467,0.1800928264856338,0.126802384853363,293.2425537109375,297.1499938964844,293.1499938964844,0.1807378232479095,-3871.4013671875,304.1590881347656,0.9797994494438172,0.259003609418869,0.2462280392646789,293.3393859863281,297.1499938964844,293.1499938964844,0.007220912259072,-2491.051025390625,300.18707275390625,0.5595856308937073,0.050000000745058,0.2285165339708328,291.1702575683594,291.1499938964844,274.8315734863281,272.476318359375,285.7310791015625,294.1519470214844,291.1702575683594,1.0,0.186528593301773,0.9227757453918456,0.9227757453918456,1.0,1.0,-0.8346199989318848,0.3639105558395386,0.4707094132900238,0.1269100457429886,0.0,0.0,0.1501345336437225,25.820940017700195,25.0,0.1883610635995865,-4578.685546875,69.66402435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,304.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.1024748682975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120215430855751,0.1202196702361106,-4.243851435603574e-06,0.0,0.0001039989656419,0.0,0.0,4.689859390258789,0.0,0.0,0.0,0.2729075253009796,4.0,0.0,1.0
820680,293.27362060546875,297.1499938964844,293.1499938964844,0.0093190362676978,-589.6984252929688,301.8265075683594,0.5595856308937073,0.050000000745058,0.0457471571862697,294.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5595856308937073,0.050000000745058,0.0481739602982997,293.22564697265625,297.1499938964844,293.1499938964844,0.1151313111186027,-1993.482177734375,304.15771484375,0.8626372814178467,0.1800928264856338,0.126802384853363,293.2425537109375,297.1499938964844,293.1499938964844,0.1807378232479095,-3871.4013671875,304.1590881347656,0.9797994494438172,0.259003609418869,0.2462280392646789,293.3393859863281,297.1499938964844,293.1499938964844,0.007220912259072,-2491.051025390625,300.18707275390625,0.5595856308937073,0.050000000745058,0.2285165339708328,291.1702575683594,291.1499938964844,274.8315734863281,272.476318359375,285.7310791015625,294.1519470214844,291.1702575683594,1.0,0.186528593301773,0.9227757453918456,0.9227757453918456,1.0,1.0,-0.8346199989318848,0.3639105558395386,0.4707094132900238,0.1269100457429886,0.0,0.0,0.1501345336437225,25.820940017700195,25.0,0.1883610635995865,-4578.685546875,69.66402435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,304.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.1024748682975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120215430855751,0.1202196702361106,-4.243851435603574e-06,0.0,0.0001039989656419,0.0,0.0,4.689859390258789,0.0,0.0,0.0,0.2729075253009796,4.0,0.0,1.0
820740,293.2743835449219,297.1499938964844,293.1499938964844,0.0092532951384782,-587.2314453125,301.7815856933594,0.5591636300086975,0.050000000745058,0.0457498505711555,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5591636300086975,0.050000000745058,0.0481767952442169,293.22576904296875,297.1499938964844,293.1499938964844,0.1136025413870811,-1972.179443359375,304.1576843261719,0.8590553998947144,0.1781509965658188,0.1254494935274124,293.2419738769531,297.1499938964844,293.1499938964844,0.1788053959608078,-3838.3369140625,304.1592712402344,0.9767037034034728,0.2567757666110992,0.2441252470016479,293.34088134765625,297.1499938964844,293.1499938964844,0.007144508883357,-2471.8662109375,300.1174621582031,0.5591636300086975,0.050000000745058,0.2285299748182296,291.17047119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.7416687011719,294.158447265625,291.1705017089844,1.0,0.1861175596714019,0.9228087663650512,0.9228087663650512,1.0,1.0,-0.8304952383041382,0.3621601462364197,0.4683350622653961,0.1259220242500305,0.0,0.0,0.1473904848098755,25.841854095458984,25.0,0.299738347530365,-4547.56494140625,69.02574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1017276868224144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189441159367561,0.1189483553171157,-4.241750048095128e-06,0.0,0.0001032406653393,0.0,0.0,4.636774063110352,0.0,0.0,0.0,0.2727044522762298,4.0,0.0,1.0
820800,293.2743835449219,297.1499938964844,293.1499938964844,0.0092532951384782,-587.2314453125,301.7815856933594,0.5591636300086975,0.050000000745058,0.0457498505711555,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5591636300086975,0.050000000745058,0.0481767952442169,293.22576904296875,297.1499938964844,293.1499938964844,0.1136025413870811,-1972.179443359375,304.1576843261719,0.8590553998947144,0.1781509965658188,0.1254494935274124,293.2419738769531,297.1499938964844,293.1499938964844,0.1788053959608078,-3838.3369140625,304.1592712402344,0.9767037034034728,0.2567757666110992,0.2441252470016479,293.34088134765625,297.1499938964844,293.1499938964844,0.007144508883357,-2471.8662109375,300.1174621582031,0.5591636300086975,0.050000000745058,0.2285299748182296,291.17047119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.7416687011719,294.158447265625,291.1705017089844,1.0,0.1861175596714019,0.9228087663650512,0.9228087663650512,1.0,1.0,-0.8304952383041382,0.3621601462364197,0.4683350622653961,0.1259220242500305,0.0,0.0,0.1473904848098755,25.841854095458984,25.0,0.299738347530365,-4547.56494140625,69.02574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1017276868224144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189441159367561,0.1189483553171157,-4.241750048095128e-06,0.0,0.0001032406653393,0.0,0.0,4.636774063110352,0.0,0.0,0.0,0.2727044522762298,4.0,0.0,1.0
820860,293.2692565917969,297.1499938964844,293.1499938964844,0.0092146471142768,-585.7843627929688,301.7526550292969,0.5593522787094116,0.050000000745058,0.0457486733794212,294.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5593522787094116,0.050000000745058,0.0481755547225475,293.2206726074219,297.1499938964844,293.1499938964844,0.1127233803272247,-1960.0458984375,304.1565856933594,0.857561469078064,0.1772731840610504,0.1246812120079994,293.2361755371094,297.1499938964844,293.1499938964844,0.1775945574045181,-3817.893798828125,304.1581726074219,0.975354790687561,0.255631536245346,0.2428313344717025,293.33624267578125,297.1499938964844,293.1499938964844,0.0070890509523451,-2457.882080078125,300.0640563964844,0.5593522787094116,0.050000000745058,0.2285240888595581,291.1698608398437,291.1499938964844,274.8689270019531,272.500244140625,285.7538146972656,294.166748046875,291.1695251464844,1.0,0.1857347935438156,0.9228541254997252,0.9228541254997252,1.0,1.0,-0.8280097246170044,0.3611134886741638,0.4668962359428406,0.1253110915422439,0.0,0.0,0.1447531133890152,25.77943420410156,25.0,-1.591053485870361,-4519.06494140625,68.53768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,304.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1009763479232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176978573203086,0.1177020967006683,-4.239657755533699e-06,0.0,0.0001024781522573,0.0,0.0,4.584787368774414,0.0,0.0,0.0,0.2725055813789367,4.0,0.0,1.0
820920,293.2692565917969,297.1499938964844,293.1499938964844,0.0092146471142768,-585.7843627929688,301.7526550292969,0.5593522787094116,0.050000000745058,0.0457486733794212,294.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5593522787094116,0.050000000745058,0.0481755547225475,293.2206726074219,297.1499938964844,293.1499938964844,0.1127233803272247,-1960.0458984375,304.1565856933594,0.857561469078064,0.1772731840610504,0.1246812120079994,293.2361755371094,297.1499938964844,293.1499938964844,0.1775945574045181,-3817.893798828125,304.1581726074219,0.975354790687561,0.255631536245346,0.2428313344717025,293.33624267578125,297.1499938964844,293.1499938964844,0.0070890509523451,-2457.882080078125,300.0640563964844,0.5593522787094116,0.050000000745058,0.2285240888595581,291.1698608398437,291.1499938964844,274.8689270019531,272.500244140625,285.7538146972656,294.166748046875,291.1695251464844,1.0,0.1857347935438156,0.9228541254997252,0.9228541254997252,1.0,1.0,-0.8280097246170044,0.3611134886741638,0.4668962359428406,0.1253110915422439,0.0,0.0,0.1447531133890152,25.77943420410156,25.0,-1.591053485870361,-4519.06494140625,68.53768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,304.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1009763479232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176978573203086,0.1177020967006683,-4.239657755533699e-06,0.0,0.0001024781522573,0.0,0.0,4.584787368774414,0.0,0.0,0.0,0.2725055813789367,4.0,0.0,1.0
820980,293.2660827636719,297.1499938964844,293.1499938964844,0.0091673610731959,-584.0106201171875,301.7199401855469,0.5593768358230591,0.050000000745058,0.0457485318183898,294.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5593768358230591,0.050000000745058,0.0481754057109355,293.2182006835937,297.1499938964844,293.1499938964844,0.1117714419960975,-1946.80419921875,304.1559753417969,0.8556793928146362,0.1759872436523437,0.1238328516483306,293.23309326171875,297.1499938964844,293.1499938964844,0.1763159185647964,-3796.119873046875,304.1575927734375,0.9736274480819702,0.2540788054466247,0.2414345890283584,293.33349609375,297.1499938964844,293.1499938964844,0.0070274397730827,-2442.255126953125,300.0068359375,0.5593768358230591,0.050000000745058,0.228523388504982,291.1685791015625,291.1499938964844,274.8879089355469,272.51202392578125,285.7712707519531,294.1843566894531,291.1685485839844,1.0,0.1853740513324737,0.9228994846343994,0.9228994846343994,1.0,1.0,-0.8253141045570374,0.3599734008312225,0.4653407037258148,0.1246619299054145,0.0,0.0,0.142387568950653,25.74249267578125,25.0,-0.8311877846717834,-4492.0009765625,68.05404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,304.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1002373918890953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166089996695518,0.1166132315993309,-4.23776009483845e-06,0.0,0.0001017282120301,0.0,0.0,4.539363384246826,0.0,0.0,0.0,0.2723299860954284,4.0,0.0,1.0
821040,293.2660827636719,297.1499938964844,293.1499938964844,0.0091673610731959,-584.0106201171875,301.7199401855469,0.5593768358230591,0.050000000745058,0.0457485318183898,294.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5593768358230591,0.050000000745058,0.0481754057109355,293.2182006835937,297.1499938964844,293.1499938964844,0.1117714419960975,-1946.80419921875,304.1559753417969,0.8556793928146362,0.1759872436523437,0.1238328516483306,293.23309326171875,297.1499938964844,293.1499938964844,0.1763159185647964,-3796.119873046875,304.1575927734375,0.9736274480819702,0.2540788054466247,0.2414345890283584,293.33349609375,297.1499938964844,293.1499938964844,0.0070274397730827,-2442.255126953125,300.0068359375,0.5593768358230591,0.050000000745058,0.228523388504982,291.1685791015625,291.1499938964844,274.8879089355469,272.51202392578125,285.7712707519531,294.1843566894531,291.1685485839844,1.0,0.1853740513324737,0.9228994846343994,0.9228994846343994,1.0,1.0,-0.8253141045570374,0.3599734008312225,0.4653407037258148,0.1246619299054145,0.0,0.0,0.142387568950653,25.74249267578125,25.0,-0.8311877846717834,-4492.0009765625,68.05404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,304.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1002373918890953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166089996695518,0.1166132315993309,-4.23776009483845e-06,0.0,0.0001017282120301,0.0,0.0,4.539363384246826,0.0,0.0,0.0,0.2723299860954284,4.0,0.0,1.0
821100,293.2650451660156,297.1499938964844,293.1499938964844,0.0091420132666826,-583.0368041992188,301.70269775390625,0.559316098690033,0.050000000745058,0.0457489229738712,294.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.559316098690033,0.050000000745058,0.0481758192181587,293.2174072265625,297.1499938964844,293.1499938964844,0.1112273260951042,-1939.1868896484373,304.1558837890625,0.8545185327529907,0.1752789467573166,0.1233515441417694,293.23199462890625,297.1499938964844,293.1499938964844,0.1755993217229843,-3783.82958984375,304.15753173828125,0.9725510478019714,0.2532391846179962,0.2406588494777679,293.3326416015625,297.1499938964844,293.1499938964844,0.0069955037906765,-2434.027099609375,299.9774169921875,0.559316098690033,0.050000000745058,0.2285253405570984,291.16876220703125,291.1499938964844,274.8973999023437,272.5177917480469,285.780029296875,294.1932983398437,291.1688842773437,1.0,0.1851960122585296,0.922922134399414,0.922922134399414,1.0,1.0,-0.8238087296485901,0.3593357503414154,0.4644729793071747,0.1243022456765174,0.0,0.0,0.1411169022321701,25.734525680541992,25.0,0.0753862187266349,-4477.8642578125,67.80274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,304.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.0998760983347892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116050899028778,0.1160551309585571,-4.236862878315151e-06,0.0,0.0001013615474221,0.0,0.0,4.516186714172363,0.0,0.0,0.0,0.2722414135932922,4.0,0.0,1.0
821160,293.2642822265625,297.1499938964844,293.1499938964844,0.0091159213334321,-582.027587890625,301.6849365234375,0.5592307448387146,0.050000000745058,0.0457494705915451,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5592307448387146,0.050000000745058,0.0481763966381549,293.2168273925781,297.1499938964844,293.1499938964844,0.1106587350368499,-1931.209228515625,304.1558532714844,0.8532784581184387,0.1745433360338211,0.1228484213352203,293.2311096191406,297.1499938964844,293.1499938964844,0.17485873401165,-3771.099609375,304.1575012207031,0.9713950753211976,0.2523775994777679,0.239857405424118,293.3320617675781,297.1499938964844,293.1499938964844,0.0069630756042897,-2425.62109375,299.947509765625,0.5592307448387146,0.050000000745058,0.228528082370758,291.169189453125,291.1499938964844,274.9068908691406,272.52349853515625,285.7885437011719,294.20184326171875,291.1693115234375,1.0,0.1850185394287109,0.922940731048584,0.922940731048584,1.0,1.0,-0.8222476840019226,0.358674019575119,0.4635736644268036,0.1239305213093757,0.0,0.0,0.139794260263443,25.7300968170166,25.0,0.6572030782699585,-4463.1669921875,67.54822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,304.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0995199233293533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115467332303524,0.115471564233303,-4.2359424696769565e-06,0.0,0.0001010000705718,0.0,0.0,4.491988658905029,0.0,0.0,0.0,0.2721494138240814,4.0,0.0,1.0
821220,293.26336669921875,297.1499938964844,293.1499938964844,0.0090622631832957,-579.9423828125,301.6480407714844,0.5590142607688904,0.050000000745058,0.0457508638501167,294.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5590142607688904,0.050000000745058,0.0481778606772422,293.2160339355469,297.1499938964844,293.1499938964844,0.1094708144664764,-1914.5025634765625,304.1558837890625,0.8506338596343994,0.1730078756809234,0.1217930689454078,293.22967529296875,297.1499938964844,293.1499938964844,0.1733386218547821,-3744.9169921875,304.15753173828125,0.9689146280288696,0.2506115436553955,0.2382065057754516,293.3315124511719,297.1499938964844,293.1499938964844,0.0068973079323768,-2408.465087890625,299.8863525390625,0.5590142607688904,0.050000000745058,0.2285350263118744,291.1700439453125,291.1499938964844,274.9259033203125,272.53466796875,285.804931640625,294.2178649902344,291.170166015625,1.0,0.1846637427806854,0.9229779243469238,0.9229779243469238,1.0,1.0,-0.8190114498138428,0.357301265001297,0.4617101848125458,0.1231636777520179,0.0,0.0,0.137062057852745,25.727798461914062,25.0,1.0393294095993042,-4432.9150390625,67.03241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,304.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0988194867968559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142594814300537,0.1142637133598327,-4.234023435856216e-06,0.0,0.0001002892167889,0.0,0.0,4.441947937011719,0.0,0.0,0.0,0.271959125995636,4.0,0.0,1.0
821280,293.26336669921875,297.1499938964844,293.1499938964844,0.0090622631832957,-579.9423828125,301.6480407714844,0.5590142607688904,0.050000000745058,0.0457508638501167,294.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5590142607688904,0.050000000745058,0.0481778606772422,293.2160339355469,297.1499938964844,293.1499938964844,0.1094708144664764,-1914.5025634765625,304.1558837890625,0.8506338596343994,0.1730078756809234,0.1217930689454078,293.22967529296875,297.1499938964844,293.1499938964844,0.1733386218547821,-3744.9169921875,304.15753173828125,0.9689146280288696,0.2506115436553955,0.2382065057754516,293.3315124511719,297.1499938964844,293.1499938964844,0.0068973079323768,-2408.465087890625,299.8863525390625,0.5590142607688904,0.050000000745058,0.2285350263118744,291.1700439453125,291.1499938964844,274.9259033203125,272.53466796875,285.804931640625,294.2178649902344,291.170166015625,1.0,0.1846637427806854,0.9229779243469238,0.9229779243469238,1.0,1.0,-0.8190114498138428,0.357301265001297,0.4617101848125458,0.1231636777520179,0.0,0.0,0.137062057852745,25.727798461914062,25.0,1.0393294095993042,-4432.9150390625,67.03241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,304.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0988194867968559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142594814300537,0.1142637133598327,-4.234023435856216e-06,0.0,0.0001002892167889,0.0,0.0,4.441947937011719,0.0,0.0,0.0,0.271959125995636,4.0,0.0,1.0
821340,293.2631225585937,297.1499938964844,293.1499938964844,0.0090071689337491,-577.7901611328125,301.60968017578125,0.5587610006332397,0.050000000745058,0.0457524918019771,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5587610006332397,0.050000000745058,0.0481795743107795,293.2156982421875,297.1499938964844,293.1499938964844,0.1082309857010841,-1897.0194091796875,304.1559753417969,0.847831666469574,0.1714031398296356,0.1206858605146408,293.2286376953125,297.1499938964844,293.1499938964844,0.1717885285615921,-3718.16064453125,304.1575927734375,0.966268002986908,0.2488083392381668,0.2365150600671768,293.33154296875,297.1499938964844,293.1499938964844,0.0068307095207273,-2390.9560546875,299.8236083984375,0.5587610006332397,0.050000000745058,0.2285431623458862,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.8206787109375,294.23272705078125,291.1708068847656,1.0,0.1843073815107345,0.9230151176452636,0.9230151176452636,1.0,1.0,-0.8156663179397583,0.3558813333511352,0.459784984588623,0.1223757043480873,0.0,0.0,0.134249746799469,25.730716705322266,25.0,0.9307758808135986,-4402.1337890625,66.50968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.0981311798095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130241006612777,0.1130283325910568,-4.232043465890456e-06,0.0,9.95906739262864e-05,0.0,0.0,4.3908281326293945,0.0,0.0,0.0,0.2717643976211548,4.0,0.0,1.0
821400,293.2631225585937,297.1499938964844,293.1499938964844,0.0090071689337491,-577.7901611328125,301.60968017578125,0.5587610006332397,0.050000000745058,0.0457524918019771,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5587610006332397,0.050000000745058,0.0481795743107795,293.2156982421875,297.1499938964844,293.1499938964844,0.1082309857010841,-1897.0194091796875,304.1559753417969,0.847831666469574,0.1714031398296356,0.1206858605146408,293.2286376953125,297.1499938964844,293.1499938964844,0.1717885285615921,-3718.16064453125,304.1575927734375,0.966268002986908,0.2488083392381668,0.2365150600671768,293.33154296875,297.1499938964844,293.1499938964844,0.0068307095207273,-2390.9560546875,299.8236083984375,0.5587610006332397,0.050000000745058,0.2285431623458862,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.8206787109375,294.23272705078125,291.1708068847656,1.0,0.1843073815107345,0.9230151176452636,0.9230151176452636,1.0,1.0,-0.8156663179397583,0.3558813333511352,0.459784984588623,0.1223757043480873,0.0,0.0,0.134249746799469,25.730716705322266,25.0,0.9307758808135986,-4402.1337890625,66.50968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.0981311798095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130241006612777,0.1130283325910568,-4.232043465890456e-06,0.0,9.95906739262864e-05,0.0,0.0,4.3908281326293945,0.0,0.0,0.0,0.2717643976211548,4.0,0.0,1.0
821460,293.2633056640625,297.1499938964844,293.1499938964844,0.0089511089026927,-575.5879516601562,301.5701599121094,0.5584892630577087,0.050000000745058,0.0457542426884174,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5584892630577087,0.050000000745058,0.0481814183294773,293.2156982421875,297.1499938964844,293.1499938964844,0.1069515421986579,-1878.9326171875,304.1561279296875,0.8449206352233887,0.1697432845830917,0.11953816562891,293.2278137207031,297.1499938964844,293.1499938964844,0.1702234596014022,-3691.095703125,304.1576843261719,0.9635002613067628,0.2469838112592697,0.2348004132509231,293.3320007324219,297.1499938964844,293.1499938964844,0.006763641256839,-2373.182373046875,299.7596740722656,0.5584892630577087,0.050000000745058,0.228551909327507,291.17120361328125,291.1499938964844,274.9638671875,272.5561218261719,285.83599853515625,294.24688720703125,291.1712646484375,1.0,0.1839482635259628,0.9230664372444152,0.9230664372444152,1.0,1.0,-0.8122457265853882,0.3544290065765381,0.4578167498111725,0.1215747445821762,0.0,0.0,0.1313847452402115,25.73618507385254,25.0,0.6935807466506958,-4371.17138671875,65.98178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,303.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0974513366818428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111776053905487,0.1117802858352661,-4.230038030073047e-06,0.0,9.890072396956384e-05,0.0,0.0,4.339261531829834,0.0,0.0,0.0,0.2715677917003631,4.0,0.0,1.0
821520,293.2633056640625,297.1499938964844,293.1499938964844,0.0089511089026927,-575.5879516601562,301.5701599121094,0.5584892630577087,0.050000000745058,0.0457542426884174,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5584892630577087,0.050000000745058,0.0481814183294773,293.2156982421875,297.1499938964844,293.1499938964844,0.1069515421986579,-1878.9326171875,304.1561279296875,0.8449206352233887,0.1697432845830917,0.11953816562891,293.2278137207031,297.1499938964844,293.1499938964844,0.1702234596014022,-3691.095703125,304.1576843261719,0.9635002613067628,0.2469838112592697,0.2348004132509231,293.3320007324219,297.1499938964844,293.1499938964844,0.006763641256839,-2373.182373046875,299.7596740722656,0.5584892630577087,0.050000000745058,0.228551909327507,291.17120361328125,291.1499938964844,274.9638671875,272.5561218261719,285.83599853515625,294.24688720703125,291.1712646484375,1.0,0.1839482635259628,0.9230664372444152,0.9230664372444152,1.0,1.0,-0.8122457265853882,0.3544290065765381,0.4578167498111725,0.1215747445821762,0.0,0.0,0.1313847452402115,25.73618507385254,25.0,0.6935807466506958,-4371.17138671875,65.98178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,303.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0974513366818428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111776053905487,0.1117802858352661,-4.230038030073047e-06,0.0,9.890072396956384e-05,0.0,0.0,4.339261531829834,0.0,0.0,0.0,0.2715677917003631,4.0,0.0,1.0
821580,293.2637634277344,297.1499938964844,293.1499938964844,0.0088943801820278,-573.344970703125,301.5297241210937,0.558209240436554,0.050000000745058,0.0457560494542121,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.558209240436554,0.050000000745058,0.0481833256781101,293.2159118652344,297.1499938964844,293.1499938964844,0.1056395694613456,-1860.3392333984373,304.1562805175781,0.8419284820556641,0.168036937713623,0.1183569207787513,293.2271423339844,297.1499938964844,293.1499938964844,0.1686515659093856,-3663.86279296875,304.1577453613281,0.9606385827064514,0.2451476901769638,0.2330728769302368,293.3327331542969,297.1499938964844,293.1499938964844,0.0066963215358555,-2355.193603515625,299.6947937011719,0.558209240436554,0.050000000745058,0.2285609394311905,291.17156982421875,291.1499938964844,274.9827575683594,272.56640625,285.85107421875,294.2607116699219,291.1716003417969,1.0,0.1835859268903732,0.923117697238922,0.923117697238922,1.0,1.0,-0.8087700009346008,0.3529525995254516,0.4558174014091491,0.1207650601863861,0.0,0.0,0.1284836530685424,25.742738723754883,25.0,0.5102384090423584,-4340.22998046875,65.44996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,303.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0967770218849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105248406529426,0.1105290651321411,-4.2280280467821285e-06,0.0,9.82163692242466e-05,0.0,0.0,4.287646770477295,0.0,0.0,0.0,0.2713709771633148,4.0,0.0,1.0
821640,293.2637634277344,297.1499938964844,293.1499938964844,0.0088943801820278,-573.344970703125,301.5297241210937,0.558209240436554,0.050000000745058,0.0457560494542121,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.558209240436554,0.050000000745058,0.0481833256781101,293.2159118652344,297.1499938964844,293.1499938964844,0.1056395694613456,-1860.3392333984373,304.1562805175781,0.8419284820556641,0.168036937713623,0.1183569207787513,293.2271423339844,297.1499938964844,293.1499938964844,0.1686515659093856,-3663.86279296875,304.1577453613281,0.9606385827064514,0.2451476901769638,0.2330728769302368,293.3327331542969,297.1499938964844,293.1499938964844,0.0066963215358555,-2355.193603515625,299.6947937011719,0.558209240436554,0.050000000745058,0.2285609394311905,291.17156982421875,291.1499938964844,274.9827575683594,272.56640625,285.85107421875,294.2607116699219,291.1716003417969,1.0,0.1835859268903732,0.923117697238922,0.923117697238922,1.0,1.0,-0.8087700009346008,0.3529525995254516,0.4558174014091491,0.1207650601863861,0.0,0.0,0.1284836530685424,25.742738723754883,25.0,0.5102384090423584,-4340.22998046875,65.44996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,303.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0967770218849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105248406529426,0.1105290651321411,-4.2280280467821285e-06,0.0,9.82163692242466e-05,0.0,0.0,4.287646770477295,0.0,0.0,0.0,0.2713709771633148,4.0,0.0,1.0
821700,293.2640991210937,297.1499938964844,293.1499938964844,0.0088657913729548,-572.2084350585938,301.5091857910156,0.5580676794052124,0.050000000745058,0.0457569658756256,294.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5580676794052124,0.050000000745058,0.0481842905282974,293.216064453125,297.1499938964844,293.1499938964844,0.1049718111753463,-1850.857421875,304.1563415527344,0.840404748916626,0.1671668887138366,0.1177542954683303,293.22686767578125,297.1499938964844,293.1499938964844,0.1678643524646759,-3650.205078125,304.15777587890625,0.9591774344444276,0.2442270517349243,0.2322061657905578,293.33319091796875,297.1499938964844,293.1499938964844,0.006662581115961,-2346.11865234375,299.6620483398437,0.5580676794052124,0.050000000745058,0.2285655289888382,291.1717224121094,291.1499938964844,274.9921875,272.57147216796875,285.85858154296875,294.267578125,291.1717529296875,1.0,0.1834034323692321,0.9231433868408204,0.9231433868408204,1.0,1.0,-0.8070142269134521,0.3522065579891205,0.4548076689243316,0.1203576028347015,0.0,0.0,0.1270194947719574,25.74619102478028,25.0,0.4606677293777466,-4324.78125,65.1827621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217468261719,303.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.096441313624382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098986715078353,0.1099028959870338,-4.227024874126073e-06,0.0,9.787567250896244e-05,0.0,0.0,4.261849403381348,0.0,0.0,0.0,0.271272599697113,4.0,0.0,1.0
821760,293.2644348144531,297.1499938964844,293.1499938964844,0.0088370963931083,-571.0631103515625,301.4884948730469,0.5579257607460022,0.050000000745058,0.0457578860223293,294.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5579257607460022,0.050000000745058,0.048185259103775,293.21630859375,297.1499938964844,293.1499938964844,0.104296825826168,-1841.260009765625,304.1564025878906,0.8388644456863403,0.1662864685058593,0.117144301533699,293.2265930175781,297.1499938964844,293.1499938964844,0.1670769155025482,-3636.5302734375,304.15777587890625,0.9576985836029052,0.2433056533336639,0.2313384115695953,293.3336486816406,297.1499938964844,293.1499938964844,0.0066288253292441,-2336.9990234375,299.6291198730469,0.5579257607460022,0.050000000745058,0.2285701185464859,291.171875,291.1499938964844,275.0015869140625,272.5764465332031,285.8660888671875,294.2744445800781,291.1719055175781,1.0,0.183220088481903,0.9231768250465392,0.9231768250465392,1.0,1.0,-0.8052484393119812,0.351456344127655,0.4537920951843261,0.1199490129947662,0.0,0.0,0.1255457699298858,25.74966812133789,25.0,0.4361353814601898,-4309.34814453125,64.91487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,303.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.0961061865091323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092720925807952,0.1092763170599937,-4.226022610964719e-06,0.0,9.753556514624506e-05,0.0,0.0,4.236057758331299,0.0,0.0,0.0,0.2711742520332336,4.0,0.0,1.0
821820,293.2652893066406,297.1499938964844,293.1499938964844,0.0087794112041592,-568.74658203125,301.4466552734375,0.5576419234275818,0.050000000745058,0.045759730041027,294.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5576419234275818,0.050000000745058,0.0481871999800205,293.21685791015625,297.1499938964844,293.1499938964844,0.1029254645109176,-1821.7205810546875,304.15655517578125,0.8357347846031189,0.1644944846630096,0.1159025579690933,293.2261047363281,297.1499938964844,293.1499938964844,0.1655027568340301,-3609.15283203125,304.1578063964844,0.9546926021575928,0.2414620667695999,0.2296015918254852,293.3346862792969,297.1499938964844,293.1499938964844,0.0065612783655524,-2318.62548828125,299.5627746582031,0.5576419234275818,0.050000000745058,0.2285793274641037,291.17218017578125,291.1499938964844,275.0202941894531,272.5861511230469,285.8810729980469,294.2882385253906,291.1722106933594,1.0,0.1828508973121643,0.9232437014579772,0.9232437014579772,1.0,1.0,-0.8016892075538635,0.3499437570571899,0.4517454504966736,0.1191284209489822,0.0,0.0,0.1225655972957611,25.75655937194824,25.0,0.4473359286785126,-4278.5009765625,64.37725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,303.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0954367667436599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080164089798927,0.1080206334590911,-4.224021267873468e-06,0.0,9.685618715593591e-05,0.0,0.0,4.184438228607178,0.0,0.0,0.0,0.2709774672985077,4.0,0.0,1.0
821880,293.2652893066406,297.1499938964844,293.1499938964844,0.0087794112041592,-568.74658203125,301.4466552734375,0.5576419234275818,0.050000000745058,0.045759730041027,294.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5576419234275818,0.050000000745058,0.0481871999800205,293.21685791015625,297.1499938964844,293.1499938964844,0.1029254645109176,-1821.7205810546875,304.15655517578125,0.8357347846031189,0.1644944846630096,0.1159025579690933,293.2261047363281,297.1499938964844,293.1499938964844,0.1655027568340301,-3609.15283203125,304.1578063964844,0.9546926021575928,0.2414620667695999,0.2296015918254852,293.3346862792969,297.1499938964844,293.1499938964844,0.0065612783655524,-2318.62548828125,299.5627746582031,0.5576419234275818,0.050000000745058,0.2285793274641037,291.17218017578125,291.1499938964844,275.0202941894531,272.5861511230469,285.8810729980469,294.2882385253906,291.1722106933594,1.0,0.1828508973121643,0.9232437014579772,0.9232437014579772,1.0,1.0,-0.8016892075538635,0.3499437570571899,0.4517454504966736,0.1191284209489822,0.0,0.0,0.1225655972957611,25.75655937194824,25.0,0.4473359286785126,-4278.5009765625,64.37725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,303.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0954367667436599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080164089798927,0.1080206334590911,-4.224021267873468e-06,0.0,9.685618715593591e-05,0.0,0.0,4.184438228607178,0.0,0.0,0.0,0.2709774672985077,4.0,0.0,1.0
821940,293.2662048339844,297.1499938964844,293.1499938964844,0.008721406571567,-566.3972778320312,301.404296875,0.5573586225509644,0.050000000745058,0.0457615777850151,294.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5573586225509644,0.050000000745058,0.0481891445815563,293.217529296875,297.1499938964844,293.1499938964844,0.1015260815620422,-1801.724853515625,304.1567077636719,0.8325375318527222,0.1626613289117813,0.1146322041749954,293.2257080078125,297.1499938964844,293.1499938964844,0.1639308631420135,-3581.75927734375,304.1578369140625,0.9516279697418212,0.2396191656589508,0.2278648316860199,293.3358154296875,297.1499938964844,293.1499938964844,0.0064937225542962,-2300.0810546875,299.495849609375,0.5573586225509644,0.050000000745058,0.2285885512828827,291.17254638671875,291.1499938964844,275.03887939453125,272.5956115722656,285.8961181640625,294.30224609375,291.172607421875,1.0,0.18247851729393,0.9233105778694152,0.9233105778694152,1.0,1.0,-0.7980957627296448,0.3484161794185638,0.4496795535087585,0.1183037981390953,0.0,0.0,0.1195349544286727,25.763288497924805,25.0,0.5166467428207397,-4247.634765625,63.83757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,303.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.094767116010189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067551672458648,0.1067593842744827,-4.222021289024269e-06,0.0,9.617657633498312e-05,0.0,0.0,4.132681846618652,0.0,0.0,0.0,0.2707802653312683,4.0,0.0,1.0
822000,293.2662048339844,297.1499938964844,293.1499938964844,0.008721406571567,-566.3972778320312,301.404296875,0.5573586225509644,0.050000000745058,0.0457615777850151,294.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5573586225509644,0.050000000745058,0.0481891445815563,293.217529296875,297.1499938964844,293.1499938964844,0.1015260815620422,-1801.724853515625,304.1567077636719,0.8325375318527222,0.1626613289117813,0.1146322041749954,293.2257080078125,297.1499938964844,293.1499938964844,0.1639308631420135,-3581.75927734375,304.1578369140625,0.9516279697418212,0.2396191656589508,0.2278648316860199,293.3358154296875,297.1499938964844,293.1499938964844,0.0064937225542962,-2300.0810546875,299.495849609375,0.5573586225509644,0.050000000745058,0.2285885512828827,291.17254638671875,291.1499938964844,275.03887939453125,272.5956115722656,285.8961181640625,294.30224609375,291.172607421875,1.0,0.18247851729393,0.9233105778694152,0.9233105778694152,1.0,1.0,-0.7980957627296448,0.3484161794185638,0.4496795535087585,0.1183037981390953,0.0,0.0,0.1195349544286727,25.763288497924805,25.0,0.5166467428207397,-4247.634765625,63.83757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,303.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.094767116010189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067551672458648,0.1067593842744827,-4.222021289024269e-06,0.0,9.617657633498312e-05,0.0,0.0,4.132681846618652,0.0,0.0,0.0,0.2707802653312683,4.0,0.0,1.0
822060,293.2672119140625,297.1499938964844,293.1499938964844,0.0086631262674927,-564.016357421875,301.36138916015625,0.5570759773254395,0.050000000745058,0.0457634218037128,294.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5570759773254395,0.050000000745058,0.0481910891830921,293.2183532714844,297.1499938964844,293.1499938964844,0.1000966504216194,-1781.2388916015625,304.1568603515625,0.8292620778083801,0.1607839465141296,0.1133311912417411,293.2253112792969,297.1499938964844,293.1499938964844,0.162362739443779,-3554.375,304.1578369140625,0.9485102891921996,0.2377787232398986,0.2261299192905426,293.3370056152344,297.1499938964844,293.1499938964844,0.0064261918887495,-2281.373046875,299.4284362792969,0.5570759773254395,0.050000000745058,0.2285977751016616,291.1729736328125,291.1499938964844,275.0573425292969,272.6048278808594,285.9112548828125,294.3165588378906,291.17303466796875,1.0,0.1821028739213943,0.9233875274658204,0.9233875274658204,1.0,1.0,-0.7944676876068115,0.3468737304210663,0.4475939571857452,0.1174753159284591,0.0,0.0,0.1164419129490852,25.76984405517578,25.0,0.6016425490379333,-4216.66455078125,63.295860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,303.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.0940955206751823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054838672280311,0.1054880917072296,-4.2200172174489126e-06,0.0,9.549499372951686e-05,0.0,0.0,4.080605983734131,0.0,0.0,0.0,0.2705819010734558,4.0,0.0,1.0
822120,293.2672119140625,297.1499938964844,293.1499938964844,0.0086631262674927,-564.016357421875,301.36138916015625,0.5570759773254395,0.050000000745058,0.0457634218037128,294.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5570759773254395,0.050000000745058,0.0481910891830921,293.2183532714844,297.1499938964844,293.1499938964844,0.1000966504216194,-1781.2388916015625,304.1568603515625,0.8292620778083801,0.1607839465141296,0.1133311912417411,293.2253112792969,297.1499938964844,293.1499938964844,0.162362739443779,-3554.375,304.1578369140625,0.9485102891921996,0.2377787232398986,0.2261299192905426,293.3370056152344,297.1499938964844,293.1499938964844,0.0064261918887495,-2281.373046875,299.4284362792969,0.5570759773254395,0.050000000745058,0.2285977751016616,291.1729736328125,291.1499938964844,275.0573425292969,272.6048278808594,285.9112548828125,294.3165588378906,291.17303466796875,1.0,0.1821028739213943,0.9233875274658204,0.9233875274658204,1.0,1.0,-0.7944676876068115,0.3468737304210663,0.4475939571857452,0.1174753159284591,0.0,0.0,0.1164419129490852,25.76984405517578,25.0,0.6016425490379333,-4216.66455078125,63.295860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,303.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.0940955206751823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054838672280311,0.1054880917072296,-4.2200172174489126e-06,0.0,9.549499372951686e-05,0.0,0.0,4.080605983734131,0.0,0.0,0.0,0.2705819010734558,4.0,0.0,1.0
822180,293.26824951171875,297.1499938964844,293.1499938964844,0.0086046308279037,-561.6060791015625,301.3180236816406,0.5567939281463623,0.050000000745058,0.0457652732729911,294.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5567939281463623,0.050000000745058,0.0481930337846279,293.21929931640625,297.1499938964844,293.1499938964844,0.098636507987976,-1760.2501220703125,304.1570129394531,0.8258973956108093,0.1588608622550964,0.1119985803961753,293.2249755859375,297.1499938964844,293.1499938964844,0.1607998162508011,-3527.02490234375,304.1578369140625,0.9453452229499816,0.2359419763088226,0.2243981659412384,293.3382263183594,297.1499938964844,293.1499938964844,0.0063587138429284,-2262.510498046875,299.3604736328125,0.5567939281463623,0.050000000745058,0.2286070138216018,291.1734619140625,291.1499938964844,275.0755920410156,272.6137390136719,285.9265441894531,294.33123779296875,291.17352294921875,1.0,0.1817241162061691,0.9234644174575806,0.9234644174575806,1.0,1.0,-0.7908055186271667,0.3453163802623749,0.4454891383647918,0.1166427657008171,0.0,0.0,0.1132801324129104,25.776241302490234,25.0,0.6775890588760376,-4185.5478515625,62.75228500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,303.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0934202224016189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042003110051155,0.1042045354843139,-4.218003141431836e-06,0.0,9.480964945396408e-05,0.0,0.0,4.0281195640563965,0.0,0.0,0.0,0.2703820765018463,4.0,0.0,1.0
822240,293.26824951171875,297.1499938964844,293.1499938964844,0.0086046308279037,-561.6060791015625,301.3180236816406,0.5567939281463623,0.050000000745058,0.0457652732729911,294.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5567939281463623,0.050000000745058,0.0481930337846279,293.21929931640625,297.1499938964844,293.1499938964844,0.098636507987976,-1760.2501220703125,304.1570129394531,0.8258973956108093,0.1588608622550964,0.1119985803961753,293.2249755859375,297.1499938964844,293.1499938964844,0.1607998162508011,-3527.02490234375,304.1578369140625,0.9453452229499816,0.2359419763088226,0.2243981659412384,293.3382263183594,297.1499938964844,293.1499938964844,0.0063587138429284,-2262.510498046875,299.3604736328125,0.5567939281463623,0.050000000745058,0.2286070138216018,291.1734619140625,291.1499938964844,275.0755920410156,272.6137390136719,285.9265441894531,294.33123779296875,291.17352294921875,1.0,0.1817241162061691,0.9234644174575806,0.9234644174575806,1.0,1.0,-0.7908055186271667,0.3453163802623749,0.4454891383647918,0.1166427657008171,0.0,0.0,0.1132801324129104,25.776241302490234,25.0,0.6775890588760376,-4185.5478515625,62.75228500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,303.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0934202224016189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042003110051155,0.1042045354843139,-4.218003141431836e-06,0.0,9.480964945396408e-05,0.0,0.0,4.0281195640563965,0.0,0.0,0.0,0.2703820765018463,4.0,0.0,1.0
822300,293.268798828125,297.1499938964844,293.1499938964844,0.0085753118619322,-560.3903198242188,301.2961730957031,0.5566529035568237,0.050000000745058,0.0457661971449852,294.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5566529035568237,0.050000000745058,0.0481940098106861,293.2198181152344,297.1499938964844,293.1499938964844,0.097894087433815,-1749.5562744140625,304.1570739746094,0.824176013469696,0.1578810662031173,0.1113196909427642,293.22479248046875,297.1499938964844,293.1499938964844,0.1600206345319748,-3513.367919921875,304.1578063964844,0.9437463879585266,0.2350252121686935,0.2235337495803833,293.3388366699219,297.1499938964844,293.1499938964844,0.006324999500066,-2253.022705078125,299.3263244628906,0.5566529035568237,0.050000000745058,0.2286116331815719,291.1737060546875,291.1499938964844,275.08465576171875,272.6181030273437,285.9342041015625,294.3387145996094,291.1737976074219,1.0,0.181533545255661,0.9235029220581056,0.9235029220581056,1.0,1.0,-0.7889611124992371,0.3445319235324859,0.4444291889667511,0.1162248328328132,0.0,0.0,0.1116712167859077,25.77940368652344,25.0,0.709514319896698,-4169.91943359375,62.479774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,303.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0930806472897529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035532429814338,0.1035574600100517,-4.216991783323465e-06,0.0,9.446502372156829e-05,0.0,0.0,4.001694679260254,0.0,0.0,0.0,0.2702814936637878,4.0,0.0,1.0
