time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.26934814453125,297.1499938964844,293.1499938964844,0.0085459491237998,-559.1675415039062,301.2742004394531,0.5565119385719299,0.050000000745058,0.0457671247422695,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5565119385719299,0.050000000745058,0.0481949858367443,293.2203674316406,297.1499938964844,293.1499938964844,0.0971432328224182,-1738.7279052734375,304.1571655273437,0.8224256634712219,0.1568890810012817,0.1106322780251503,293.2246398925781,297.1499938964844,293.1499938964844,0.159243106842041,-3499.725830078125,304.1578063964844,0.9421376585960388,0.2341096997261047,0.2226704061031341,293.3394775390625,297.1499938964844,293.1499938964844,0.0062912921421229,-2243.4951171875,299.29205322265625,0.5565119385719299,0.050000000745058,0.2286162674427032,291.1739807128906,291.1499938964844,275.0936889648437,272.6224060058594,285.9419250488281,294.3463134765625,291.1740417480469,1.0,0.1813421845436096,0.9235480427742004,0.9235480427742004,1.0,1.0,-0.7871078848838806,0.3437437713146209,0.4433640837669372,0.1158059686422348,0.0,0.0,0.1100432500243187,25.78254508972168,25.0,0.7354468107223511,-4154.244140625,62.20680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,303.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.0927395448088646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029025986790657,0.1029068082571029,-4.215976332488936e-06,0.0,9.411884821020068e-05,0.0,0.0,3.975146770477295,0.0,0.0,0.0,0.2701804935932159,4.0,0.0,1.0
822420,293.2704467773437,297.1499938964844,293.1499938964844,0.0084871128201484,-556.7020874023438,301.2299194335937,0.5562297701835632,0.050000000745058,0.0457689873874187,294.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5562297701835632,0.050000000745058,0.0481969453394413,293.2215270996094,297.1499938964844,293.1499938964844,0.0956146121025085,-1716.648681640625,304.1573181152344,0.8188249468803406,0.1548662483692169,0.109230600297451,293.2243347167969,297.1499938964844,293.1499938964844,0.1576935648918151,-3472.494873046875,304.15777587890625,0.9388933181762696,0.2322825789451599,0.2209473252296447,293.3407592773437,297.1499938964844,293.1499938964844,0.0062239365652203,-2224.331298828125,299.22314453125,0.5562297701835632,0.050000000745058,0.2286255657672882,291.1745300292969,291.1499938964844,275.1115417480469,272.6307983398437,285.9574584960937,294.36181640625,291.17462158203125,1.0,0.1809571087360382,0.9236382842063904,0.9236382842063904,1.0,1.0,-0.7833735942840576,0.3421554863452911,0.4412180781364441,0.1149646565318107,0.0,0.0,0.1067282930016517,25.788801193237305,25.0,0.7689628601074219,-4122.73681640625,61.65939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.092051975429058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015901193022728,0.1015943363308906,-4.213934971630806e-06,0.0,9.342105477117002e-05,0.0,0.0,3.921663999557495,0.0,0.0,0.0,0.2699772417545318,4.0,0.0,1.0
822480,293.2704467773437,297.1499938964844,293.1499938964844,0.0084871128201484,-556.7020874023438,301.2299194335937,0.5562297701835632,0.050000000745058,0.0457689873874187,294.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5562297701835632,0.050000000745058,0.0481969453394413,293.2215270996094,297.1499938964844,293.1499938964844,0.0956146121025085,-1716.648681640625,304.1573181152344,0.8188249468803406,0.1548662483692169,0.109230600297451,293.2243347167969,297.1499938964844,293.1499938964844,0.1576935648918151,-3472.494873046875,304.15777587890625,0.9388933181762696,0.2322825789451599,0.2209473252296447,293.3407592773437,297.1499938964844,293.1499938964844,0.0062239365652203,-2224.331298828125,299.22314453125,0.5562297701835632,0.050000000745058,0.2286255657672882,291.1745300292969,291.1499938964844,275.1115417480469,272.6307983398437,285.9574584960937,294.36181640625,291.17462158203125,1.0,0.1809571087360382,0.9236382842063904,0.9236382842063904,1.0,1.0,-0.7833735942840576,0.3421554863452911,0.4412180781364441,0.1149646565318107,0.0,0.0,0.1067282930016517,25.788801193237305,25.0,0.7689628601074219,-4122.73681640625,61.65939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.092051975429058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015901193022728,0.1015943363308906,-4.213934971630806e-06,0.0,9.342105477117002e-05,0.0,0.0,3.921663999557495,0.0,0.0,0.0,0.2699772417545318,4.0,0.0,1.0
822540,293.2715759277344,297.1499938964844,293.1499938964844,0.0084282774478197,-554.2161865234375,301.18524169921875,0.5559473037719727,0.050000000745058,0.0457708537578582,294.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5559473037719727,0.050000000745058,0.0481989122927188,293.2228088378906,297.1499938964844,293.1499938964844,0.0940531864762306,-1694.058837890625,304.157470703125,0.8150777816772461,0.1527965366840362,0.1077964380383491,293.2240295410156,297.1499938964844,293.1499938964844,0.1561509370803833,-3445.328125,304.15777587890625,0.9356173276901244,0.2304601371288299,0.219228595495224,293.342041015625,297.1499938964844,293.1499938964844,0.0061568124219775,-2205.068115234375,299.15380859375,0.5559473037719727,0.050000000745058,0.2286348938941955,291.17510986328125,291.1499938964844,275.1291809082031,272.63897705078125,285.9730834960937,294.37774658203125,291.1751708984375,1.0,0.1805692166090011,0.9237285256385804,0.9237285256385804,1.0,1.0,-0.7796050310134888,0.3405523598194122,0.4390526711940765,0.1141191273927688,0.0,0.0,0.1033432409167289,25.79505729675293,25.0,0.7954611778259277,-4091.090576171875,61.110618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,303.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.0913574919104576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002669185400009,0.1002711281180381,-4.211879513604799e-06,0.0,9.271624003304169e-05,0.0,0.0,3.867831945419312,0.0,0.0,0.0,0.2697730958461761,4.0,0.0,1.0
822600,293.2715759277344,297.1499938964844,293.1499938964844,0.0084282774478197,-554.2161865234375,301.18524169921875,0.5559473037719727,0.050000000745058,0.0457708537578582,294.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5559473037719727,0.050000000745058,0.0481989122927188,293.2228088378906,297.1499938964844,293.1499938964844,0.0940531864762306,-1694.058837890625,304.157470703125,0.8150777816772461,0.1527965366840362,0.1077964380383491,293.2240295410156,297.1499938964844,293.1499938964844,0.1561509370803833,-3445.328125,304.15777587890625,0.9356173276901244,0.2304601371288299,0.219228595495224,293.342041015625,297.1499938964844,293.1499938964844,0.0061568124219775,-2205.068115234375,299.15380859375,0.5559473037719727,0.050000000745058,0.2286348938941955,291.17510986328125,291.1499938964844,275.1291809082031,272.63897705078125,285.9730834960937,294.37774658203125,291.1751708984375,1.0,0.1805692166090011,0.9237285256385804,0.9237285256385804,1.0,1.0,-0.7796050310134888,0.3405523598194122,0.4390526711940765,0.1141191273927688,0.0,0.0,0.1033432409167289,25.79505729675293,25.0,0.7954611778259277,-4091.090576171875,61.110618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,303.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.0913574919104576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002669185400009,0.1002711281180381,-4.211879513604799e-06,0.0,9.271624003304169e-05,0.0,0.0,3.867831945419312,0.0,0.0,0.0,0.2697730958461761,4.0,0.0,1.0
822660,293.272705078125,297.1499938964844,293.1499938964844,0.00836933683604,-551.7051391601562,301.14013671875,0.5556641221046448,0.050000000745058,0.0457727313041687,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5556641221046448,0.050000000745058,0.0482008904218673,293.22418212890625,297.1499938964844,293.1499938964844,0.092453733086586,-1670.8922119140625,304.1576538085937,0.8111403584480286,0.1506740152835846,0.1063255444169044,293.2237548828125,297.1499938964844,293.1499938964844,0.154615893959999,-3418.236328125,304.1577453613281,0.9323166608810424,0.2286430448293686,0.2175147533416748,293.34332275390625,297.1499938964844,293.1499938964844,0.0060897609218955,-2185.660888671875,299.083984375,0.5556641221046448,0.050000000745058,0.2286442667245865,291.1756896972656,291.1499938964844,275.14654541015625,272.6468811035156,285.9888610839844,294.39410400390625,291.1757507324219,1.0,0.1801782250404358,0.9238288402557372,0.9238288402557372,1.0,1.0,-0.7757986187934875,0.3389331698417663,0.4368654489517212,0.1132688373327255,0.0,0.0,0.0998786091804504,25.80134391784668,25.0,0.8071876168251038,-4059.230224609375,60.56000900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,303.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.0906549021601677,0.0,0.0,0.0,0.0,1.0,0.0001877844333648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989294126629829,0.0990299433469772,-0.0001005295926006,0.0,9.200320346280932e-05,0.0,0.0,3.817222833633423,0.0,0.0,0.0,0.2695767283439636,4.0,0.0,1.0
822720,293.272705078125,297.1499938964844,293.1499938964844,0.00836933683604,-551.7051391601562,301.14013671875,0.5556641221046448,0.050000000745058,0.0457727313041687,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5556641221046448,0.050000000745058,0.0482008904218673,293.22418212890625,297.1499938964844,293.1499938964844,0.092453733086586,-1670.8922119140625,304.1576538085937,0.8111403584480286,0.1506740152835846,0.1063255444169044,293.2237548828125,297.1499938964844,293.1499938964844,0.154615893959999,-3418.236328125,304.1577453613281,0.9323166608810424,0.2286430448293686,0.2175147533416748,293.34332275390625,297.1499938964844,293.1499938964844,0.0060897609218955,-2185.660888671875,299.083984375,0.5556641221046448,0.050000000745058,0.2286442667245865,291.1756896972656,291.1499938964844,275.14654541015625,272.6468811035156,285.9888610839844,294.39410400390625,291.1757507324219,1.0,0.1801782250404358,0.9238288402557372,0.9238288402557372,1.0,1.0,-0.7757986187934875,0.3389331698417663,0.4368654489517212,0.1132688373327255,0.0,0.0,0.0998786091804504,25.80134391784668,25.0,0.8071876168251038,-4059.230224609375,60.56000900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,303.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.0906549021601677,0.0,0.0,0.0,0.0,1.0,0.0001877844333648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989294126629829,0.0990299433469772,-0.0001005295926006,0.0,9.200320346280932e-05,0.0,0.0,3.817222833633423,0.0,0.0,0.0,0.2695767283439636,4.0,0.0,1.0
822780,293.2738647460937,297.1499938964844,293.1499938964844,0.0083103626966476,-549.1722412109375,301.0946655273437,0.5553804039955139,0.050000000745058,0.04577462002635,294.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5553804039955139,0.050000000745058,0.0482028797268867,293.2256164550781,297.1499938964844,293.1499938964844,0.0908164083957672,-1647.16357421875,304.1578369140625,0.8069692850112915,0.1484998762607574,0.1048186346888542,293.2234802246094,297.1499938964844,293.1499938964844,0.1530888676643371,-3391.228271484375,304.15771484375,0.9289993047714232,0.2268313467502594,0.2158059179782867,293.3446044921875,297.1499938964844,293.1499938964844,0.0060228463262319,-2166.130859375,299.01373291015625,0.5553804039955139,0.050000000745058,0.2286536991596222,291.1762390136719,291.1499938964844,275.1636047363281,272.6545715332031,286.0047302246094,294.410888671875,291.17633056640625,1.0,0.1797842234373092,0.9239292144775392,0.9239292144775392,1.0,1.0,-0.771955132484436,0.3372980654239654,0.4346570968627929,0.11241365224123,0.0,0.0,0.0963402912020683,25.807653427124023,25.0,0.789323627948761,-4027.17041015625,60.00778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,303.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.0899441391229629,0.0,0.0,0.0,0.0,1.0,0.0005521353450603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975787788629531,0.098228596150875,-0.0006498207803815,0.0,9.12818723008968e-05,0.0,0.0,3.7837297916412354,0.0,0.0,0.0,0.2694233357906341,4.0,0.0,1.0
822840,293.2738647460937,297.1499938964844,293.1499938964844,0.0083103626966476,-549.1722412109375,301.0946655273437,0.5553804039955139,0.050000000745058,0.04577462002635,294.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5553804039955139,0.050000000745058,0.0482028797268867,293.2256164550781,297.1499938964844,293.1499938964844,0.0908164083957672,-1647.16357421875,304.1578369140625,0.8069692850112915,0.1484998762607574,0.1048186346888542,293.2234802246094,297.1499938964844,293.1499938964844,0.1530888676643371,-3391.228271484375,304.15771484375,0.9289993047714232,0.2268313467502594,0.2158059179782867,293.3446044921875,297.1499938964844,293.1499938964844,0.0060228463262319,-2166.130859375,299.01373291015625,0.5553804039955139,0.050000000745058,0.2286536991596222,291.1762390136719,291.1499938964844,275.1636047363281,272.6545715332031,286.0047302246094,294.410888671875,291.17633056640625,1.0,0.1797842234373092,0.9239292144775392,0.9239292144775392,1.0,1.0,-0.771955132484436,0.3372980654239654,0.4346570968627929,0.11241365224123,0.0,0.0,0.0963402912020683,25.807653427124023,25.0,0.789323627948761,-4027.17041015625,60.00778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,303.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.0899441391229629,0.0,0.0,0.0,0.0,1.0,0.0005521353450603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975787788629531,0.098228596150875,-0.0006498207803815,0.0,9.12818723008968e-05,0.0,0.0,3.7837297916412354,0.0,0.0,0.0,0.2694233357906341,4.0,0.0,1.0
822900,293.2744445800781,297.1499938964844,293.1499938964844,0.0082808621227741,-547.8976440429688,301.0717468261719,0.5552382469177246,0.050000000745058,0.0457755662500858,294.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5552382469177246,0.050000000745058,0.0482038743793964,293.22637939453125,297.1499938964844,293.1499938964844,0.0899827182292938,-1635.08056640625,304.1579284667969,0.8047789931297302,0.1473926901817321,0.1040511429309845,293.22332763671875,297.1499938964844,293.1499938964844,0.1523285210132599,-3377.75830078125,304.1576843261719,0.9273372292518616,0.2259276360273361,0.2149534970521927,293.34527587890625,297.1499938964844,293.1499938964844,0.0059894369915127,-2156.319580078125,298.9784545898437,0.5552382469177246,0.050000000745058,0.2286584377288818,291.176513671875,291.1499938964844,275.17205810546875,272.6582946777344,286.0126953125,294.41943359375,291.1766052246094,1.0,0.1795860379934311,0.9239793419837952,0.9239793419837952,1.0,1.0,-0.770018994808197,0.3364742994308471,0.4335446953773498,0.1119841039180755,0.0,0.0,0.0945438146591186,25.810815811157227,25.0,0.7750264406204224,-4011.078125,59.73101425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32525634765625,303.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.0895855724811554,0.0,0.0,0.0,0.0,1.0,0.0007556376513093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968994051218032,0.0980638563632965,-0.0011644477490335,0.0,9.09179652808234e-05,0.0,0.0,3.7761971950531006,0.0,0.0,0.0,0.2693705856800079,4.0,0.0,1.0
822960,293.2749938964844,297.1499938964844,293.1499938964844,0.0082513568922877,-546.61767578125,301.0487365722656,0.5550959706306458,0.050000000745058,0.0457765161991119,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5550959706306458,0.050000000745058,0.0482048764824867,293.2271728515625,297.1499938964844,293.1499938964844,0.0891387090086937,-1622.8499755859375,304.15802001953125,0.8025422692298889,0.1462721973657608,0.103274181485176,293.22320556640625,297.1499938964844,293.1499938964844,0.1515702903270721,-3364.3115234375,304.1576538085937,0.9256744980812072,0.2250254601240158,0.2141024321317672,293.3459167480469,297.1499938964844,293.1499938964844,0.0059560597874224,-2146.4775390625,298.9430236816406,0.5550959706306458,0.050000000745058,0.2286631762981414,291.1767883300781,291.1499938964844,275.1803894042969,272.6620178222656,286.0206604003906,294.4280700683594,291.1768493652344,1.0,0.1793870627880096,0.9240360856056212,0.9240360856056212,1.0,1.0,-0.7680730819702148,0.3356465399265289,0.4324265718460083,0.1115534007549285,0.0,0.0,0.0927292928099632,25.813983917236328,25.0,0.7618843913078308,-3994.958984375,59.45381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,303.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01953125,18000.0,0.0,0.0,0.0892249122262001,0.0,0.0,0.0,0.0,1.0,0.0009552299743518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962181538343429,0.0980315580964088,-0.0018134062411263,0.0,9.05519409570843e-05,0.0,0.0,3.7738687992095934,0.0,0.0,0.0,0.2693319320678711,4.0,0.0,1.0
823020,293.2761535644531,297.1499938964844,293.1499938964844,0.0081923501566052,-544.0422973632812,301.00244140625,0.5548115372657776,0.050000000745058,0.0457784198224544,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5548115372657776,0.050000000745058,0.0482068806886673,293.228759765625,297.1499938964844,293.1499938964844,0.0874214842915535,-1597.978515625,304.158203125,0.7979622483253479,0.1439937502145767,0.1016940027475357,293.2229309082031,297.1499938964844,293.1499938964844,0.1500601023435592,-3337.485107421875,304.1576232910156,0.922352969646454,0.2232253849506378,0.2124043405055999,293.3471984863281,297.1499938964844,293.1499938964844,0.0058894199319183,-2126.70654296875,298.87188720703125,0.5548115372657776,0.050000000745058,0.2286726832389831,291.1773376464844,291.1499938964844,275.1968688964844,272.6692199707031,286.03662109375,294.44561767578125,291.1773986816406,1.0,0.1789868772029876,0.9241495728492736,0.9241495728492736,1.0,1.0,-0.7641547322273254,0.3339796364307403,0.4301750659942627,0.11068856716156,0.0,0.0,0.0890495032072067,25.82026100158692,25.0,0.7432582378387451,-3962.67431640625,58.89842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,303.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.0884980633854866,0.0,0.0,0.0,0.0,1.0,0.0013172139879316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948522314429283,0.0982043221592903,-0.0033520925790071,0.0,8.981428982224315e-05,0.0,0.0,3.778586626052856,0.0,0.0,0.0,0.2692815065383911,4.0,0.0,1.0
823080,293.2761535644531,297.1499938964844,293.1499938964844,0.0081923501566052,-544.0422973632812,301.00244140625,0.5548115372657776,0.050000000745058,0.0457784198224544,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5548115372657776,0.050000000745058,0.0482068806886673,293.228759765625,297.1499938964844,293.1499938964844,0.0874214842915535,-1597.978515625,304.158203125,0.7979622483253479,0.1439937502145767,0.1016940027475357,293.2229309082031,297.1499938964844,293.1499938964844,0.1500601023435592,-3337.485107421875,304.1576232910156,0.922352969646454,0.2232253849506378,0.2124043405055999,293.3471984863281,297.1499938964844,293.1499938964844,0.0058894199319183,-2126.70654296875,298.87188720703125,0.5548115372657776,0.050000000745058,0.2286726832389831,291.1773376464844,291.1499938964844,275.1968688964844,272.6692199707031,286.03662109375,294.44561767578125,291.1773986816406,1.0,0.1789868772029876,0.9241495728492736,0.9241495728492736,1.0,1.0,-0.7641547322273254,0.3339796364307403,0.4301750659942627,0.11068856716156,0.0,0.0,0.0890495032072067,25.82026100158692,25.0,0.7432582378387451,-3962.67431640625,58.89842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,303.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.0884980633854866,0.0,0.0,0.0,0.0,1.0,0.0013172139879316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948522314429283,0.0982043221592903,-0.0033520925790071,0.0,8.981428982224315e-05,0.0,0.0,3.778586626052856,0.0,0.0,0.0,0.2692815065383911,4.0,0.0,1.0
823140,293.2772827148437,297.1499938964844,293.1499938964844,0.0081333369016647,-541.4456176757812,300.95574951171875,0.5545274019241333,0.050000000745058,0.0457803271710872,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5545274019241333,0.050000000745058,0.0482088886201381,293.2303771972656,297.1499938964844,293.1499938964844,0.0856637731194496,-1572.5516357421875,304.15838623046875,0.7932406663894653,0.1416650861501693,0.1000783070921897,293.22265625,297.1499938964844,293.1499938964844,0.1485584825277328,-3310.75244140625,304.1575927734375,0.919046938419342,0.2214314937591552,0.2107119560241699,293.3485107421875,297.1499938964844,293.1499938964844,0.0058229099959135,-2106.8134765625,298.80029296875,0.5545274019241333,0.050000000745058,0.228682205080986,291.1778564453125,291.1499938964844,275.21295166015625,272.6762084960937,286.05255126953125,294.4634094238281,291.17791748046875,1.0,0.1785836368799209,0.924263060092926,0.924263060092926,1.0,1.0,-0.760200560092926,0.3322974741458893,0.4279031157493591,0.1098190918564796,0.0,0.0,0.0852995365858078,25.82642936706543,25.0,0.7241247296333313,-3930.315673828125,58.34171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,303.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.0877645835280418,0.0,0.0,0.0,0.0,1.0,0.0016204795101657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934815555810928,0.0984759479761123,-0.0049943891353905,0.0,8.906990115065128e-05,0.0,0.0,3.787294149398804,0.0,0.0,0.0,0.269244521856308,4.0,0.0,1.0
823200,293.2772827148437,297.1499938964844,293.1499938964844,0.0081333369016647,-541.4456176757812,300.95574951171875,0.5545274019241333,0.050000000745058,0.0457803271710872,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5545274019241333,0.050000000745058,0.0482088886201381,293.2303771972656,297.1499938964844,293.1499938964844,0.0856637731194496,-1572.5516357421875,304.15838623046875,0.7932406663894653,0.1416650861501693,0.1000783070921897,293.22265625,297.1499938964844,293.1499938964844,0.1485584825277328,-3310.75244140625,304.1575927734375,0.919046938419342,0.2214314937591552,0.2107119560241699,293.3485107421875,297.1499938964844,293.1499938964844,0.0058229099959135,-2106.8134765625,298.80029296875,0.5545274019241333,0.050000000745058,0.228682205080986,291.1778564453125,291.1499938964844,275.21295166015625,272.6762084960937,286.05255126953125,294.4634094238281,291.17791748046875,1.0,0.1785836368799209,0.924263060092926,0.924263060092926,1.0,1.0,-0.760200560092926,0.3322974741458893,0.4279031157493591,0.1098190918564796,0.0,0.0,0.0852995365858078,25.82642936706543,25.0,0.7241247296333313,-3930.315673828125,58.34171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,303.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.0877645835280418,0.0,0.0,0.0,0.0,1.0,0.0016204795101657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934815555810928,0.0984759479761123,-0.0049943891353905,0.0,8.906990115065128e-05,0.0,0.0,3.787294149398804,0.0,0.0,0.0,0.269244521856308,4.0,0.0,1.0
823260,293.2784423828125,297.1499938964844,293.1499938964844,0.0080743646249175,-538.829833984375,300.90869140625,0.554244339466095,0.050000000745058,0.04578223451972,294.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.554244339466095,0.050000000745058,0.048210896551609,293.2320556640625,297.1499938964844,293.1499938964844,0.0838677957653999,-1546.6199951171875,304.1585998535156,0.788390040397644,0.1392908841371536,0.0984302088618278,293.222412109375,297.1499938964844,293.1499938964844,0.1470655649900436,-3284.116455078125,304.1575622558594,0.9157697558403016,0.2196436673402786,0.2090252041816711,293.34979248046875,297.1499938964844,293.1499938964844,0.0057565616443753,-2086.810791015625,298.728271484375,0.554244339466095,0.050000000745058,0.2286917269229889,291.1783447265625,291.1499938964844,275.22869873046875,272.6829833984375,286.06842041015625,294.4814147949219,291.17840576171875,1.0,0.1781775504350662,0.9243873953819276,0.9243873953819276,1.0,1.0,-0.7562143206596375,0.3306018710136413,0.4256124198436737,0.1089460253715515,0.0,0.0,0.0814863368868827,25.832393646240234,25.0,0.6862983703613281,-3897.9189453125,57.78416061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.0870260596275329,0.0,0.0,0.0,0.0,1.0,0.0018750351155176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092108130455017,0.0987219363451004,-0.006613802164793,0.0,8.832039020489901e-05,0.0,0.0,3.7950551509857178,0.0,0.0,0.0,0.2692065238952636,4.0,0.0,1.0
823320,293.2784423828125,297.1499938964844,293.1499938964844,0.0080743646249175,-538.829833984375,300.90869140625,0.554244339466095,0.050000000745058,0.04578223451972,294.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.554244339466095,0.050000000745058,0.048210896551609,293.2320556640625,297.1499938964844,293.1499938964844,0.0838677957653999,-1546.6199951171875,304.1585998535156,0.788390040397644,0.1392908841371536,0.0984302088618278,293.222412109375,297.1499938964844,293.1499938964844,0.1470655649900436,-3284.116455078125,304.1575622558594,0.9157697558403016,0.2196436673402786,0.2090252041816711,293.34979248046875,297.1499938964844,293.1499938964844,0.0057565616443753,-2086.810791015625,298.728271484375,0.554244339466095,0.050000000745058,0.2286917269229889,291.1783447265625,291.1499938964844,275.22869873046875,272.6829833984375,286.06842041015625,294.4814147949219,291.17840576171875,1.0,0.1781775504350662,0.9243873953819276,0.9243873953819276,1.0,1.0,-0.7562143206596375,0.3306018710136413,0.4256124198436737,0.1089460253715515,0.0,0.0,0.0814863368868827,25.832393646240234,25.0,0.6862983703613281,-3897.9189453125,57.78416061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.0870260596275329,0.0,0.0,0.0,0.0,1.0,0.0018750351155176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092108130455017,0.0987219363451004,-0.006613802164793,0.0,8.832039020489901e-05,0.0,0.0,3.7950551509857178,0.0,0.0,0.0,0.2692065238952636,4.0,0.0,1.0
823380,293.2795715332031,297.1499938964844,293.1499938964844,0.0080154445022344,-536.1957397460938,300.8612670898437,0.5539630055427551,0.050000000745058,0.0457841344177722,294.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5539630055427551,0.050000000745058,0.0482128970324993,293.2337341308594,297.1499938964844,293.1499938964844,0.0820340290665626,-1520.2098388671875,304.1587829589844,0.7834199070930481,0.1368736326694488,0.0967512652277946,293.2221374511719,297.1499938964844,293.1499938964844,0.145581841468811,-3257.58642578125,304.1575012207031,0.91253662109375,0.2178622782230377,0.2073443681001663,293.3510437011719,297.1499938964844,293.1499938964844,0.0056903716176748,-2066.7001953125,298.65582275390625,0.5539630055427551,0.050000000745058,0.2287012189626693,291.1788024902344,291.1499938964844,275.2440490722656,272.6895751953125,286.08416748046875,294.49957275390625,291.1788635253906,1.0,0.1777687072753906,0.924511730670929,0.924511730670929,1.0,1.0,-0.7521981000900269,0.3288935422897339,0.4233045279979706,0.1080695390701294,0.0,0.0,0.0776152536273002,25.838064193725582,25.0,0.6218590140342712,-3865.514892578125,57.22603988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,303.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0862838774919509,0.0,0.0,0.0,0.0,1.0,0.002093321410939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907338038086891,0.0989037603139877,-0.0081699565052986,0.0,8.756716852076352e-05,0.0,0.0,3.800326824188232,0.0,0.0,0.0,0.2691624164581299,4.0,0.0,1.0
823440,293.2795715332031,297.1499938964844,293.1499938964844,0.0080154445022344,-536.1957397460938,300.8612670898437,0.5539630055427551,0.050000000745058,0.0457841344177722,294.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5539630055427551,0.050000000745058,0.0482128970324993,293.2337341308594,297.1499938964844,293.1499938964844,0.0820340290665626,-1520.2098388671875,304.1587829589844,0.7834199070930481,0.1368736326694488,0.0967512652277946,293.2221374511719,297.1499938964844,293.1499938964844,0.145581841468811,-3257.58642578125,304.1575012207031,0.91253662109375,0.2178622782230377,0.2073443681001663,293.3510437011719,297.1499938964844,293.1499938964844,0.0056903716176748,-2066.7001953125,298.65582275390625,0.5539630055427551,0.050000000745058,0.2287012189626693,291.1788024902344,291.1499938964844,275.2440490722656,272.6895751953125,286.08416748046875,294.49957275390625,291.1788635253906,1.0,0.1777687072753906,0.924511730670929,0.924511730670929,1.0,1.0,-0.7521981000900269,0.3288935422897339,0.4233045279979706,0.1080695390701294,0.0,0.0,0.0776152536273002,25.838064193725582,25.0,0.6218590140342712,-3865.514892578125,57.22603988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,303.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0862838774919509,0.0,0.0,0.0,0.0,1.0,0.002093321410939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907338038086891,0.0989037603139877,-0.0081699565052986,0.0,8.756716852076352e-05,0.0,0.0,3.800326824188232,0.0,0.0,0.0,0.2691624164581299,4.0,0.0,1.0
823500,293.2801208496094,297.1499938964844,293.1499938964844,0.0079860044643282,-534.8718872070312,300.8374328613281,0.5538232326507568,0.050000000745058,0.0457850806415081,294.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5538232326507568,0.050000000745058,0.048213891685009,293.23455810546875,297.1499938964844,293.1499938964844,0.0811031982302665,-1506.8350830078125,304.15887451171875,0.7808937430381775,0.1356495022773742,0.0959008187055587,293.2220153808594,297.1499938964844,293.1499938964844,0.1448436230421066,-3244.36474609375,304.157470703125,0.9109418392181396,0.2169741243124008,0.2065063267946243,293.3516845703125,297.1499938964844,293.1499938964844,0.0056573320180177,-2056.604248046875,298.61944580078125,0.5538232326507568,0.050000000745058,0.2287059426307678,291.17901611328125,291.1499938964844,275.2515563964844,272.6927795410156,286.09197998046875,294.5086669921875,291.1790466308594,1.0,0.1775632947683334,0.9245738983154296,0.9245738983154296,1.0,1.0,-0.7501795887947083,0.3280349969863891,0.4221446216106415,0.1076302081346511,0.0,0.0,0.0756605193018913,25.84075736999512,25.0,0.5800480842590332,-3849.325927734375,56.94687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.0859119147062301,0.0,0.0,0.0,0.0,1.0,0.0021923785097897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900472179055213,0.0989720150828361,-0.0089247981086373,0.0,8.718967728782445e-05,0.0,0.0,3.80207896232605,0.0,0.0,0.0,0.2691380381584167,4.0,0.0,1.0
823560,293.2806701660156,297.1499938964844,293.1499938964844,0.007956588640809,-533.5440673828125,300.8134765625,0.5536839962005615,0.050000000745058,0.0457860231399536,294.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5536839962005615,0.050000000745058,0.0482148863375186,293.2353820800781,297.1499938964844,293.1499938964844,0.080162838101387,-1493.3475341796875,304.1589660644531,0.7783411741256714,0.1344151496887207,0.0950430408120155,293.2218933105469,297.1499938964844,293.1499938964844,0.1441079080104828,-3231.174072265625,304.157470703125,0.9093643426895142,0.2160878479480743,0.2056699395179748,293.3523254394531,297.1499938964844,293.1499938964844,0.0056243357248604,-2046.483642578125,298.5829467773437,0.5536839962005615,0.050000000745058,0.2287106662988662,291.17919921875,291.1499938964844,275.25897216796875,272.6959228515625,286.0997314453125,294.51776123046875,291.1792297363281,1.0,0.1773572266101837,0.9246427416801452,0.9246427416801452,1.0,1.0,-0.7481542825698853,0.3271737098693847,0.4209806025028229,0.1071903184056282,0.0,0.0,0.0736944675445556,25.843360900878903,25.0,0.5346393585205078,-3833.156005859375,56.66765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,303.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.085539698600769,0.0,0.0,0.0,0.0,1.0,0.002286210656166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893615782260894,0.0990282222628593,-0.0096666440367698,0.0,8.681191684445366e-05,0.0,0.0,3.803358793258667,0.0,0.0,0.0,0.2691124975681305,4.0,0.0,1.0
823620,293.2817687988281,297.1499938964844,293.1499938964844,0.0078978240489959,-530.8760986328125,300.76531982421875,0.5534074902534485,0.050000000745058,0.045787900686264,294.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5534074902534485,0.050000000745058,0.0482168644666671,293.2370300292969,297.1499938964844,293.1499938964844,0.0782544091343879,-1466.0572509765625,304.1591491699219,0.7731652855873108,0.1319171786308288,0.0933070629835128,293.2216186523437,297.1499938964844,293.1499938964844,0.1426440328359604,-3204.884521484375,304.15740966796875,0.9062702059745787,0.2143206745386123,0.2040021866559982,293.3535461425781,297.1499938964844,293.1499938964844,0.0055584670044481,-2026.1663818359373,298.5096435546875,0.5534074902534485,0.050000000745058,0.2287200540304184,291.17950439453125,291.1499938964844,275.2734680175781,272.7020874023437,286.1150817871094,294.5359802246094,291.1795654296875,1.0,0.1769433170557022,0.9247803688049316,0.9247803688049316,1.0,1.0,-0.7440851926803589,0.3254433274269104,0.4186418354511261,0.1063088253140449,0.0,0.0,0.0697347521781921,25.848283767700195,25.0,0.4469261169433594,-3800.9130859375,56.1093864440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,303.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0847955197095871,0.0,0.0,0.0,0.0,1.0,0.0024617875460535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879956930875778,0.0991172790527343,-0.0111215803772211,0.0,8.605667244410142e-05,0.0,0.0,3.805008172988892,0.0,0.0,0.0,0.2690591514110565,4.0,0.0,1.0
823680,293.2817687988281,297.1499938964844,293.1499938964844,0.0078978240489959,-530.8760986328125,300.76531982421875,0.5534074902534485,0.050000000745058,0.045787900686264,294.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5534074902534485,0.050000000745058,0.0482168644666671,293.2370300292969,297.1499938964844,293.1499938964844,0.0782544091343879,-1466.0572509765625,304.1591491699219,0.7731652855873108,0.1319171786308288,0.0933070629835128,293.2216186523437,297.1499938964844,293.1499938964844,0.1426440328359604,-3204.884521484375,304.15740966796875,0.9062702059745787,0.2143206745386123,0.2040021866559982,293.3535461425781,297.1499938964844,293.1499938964844,0.0055584670044481,-2026.1663818359373,298.5096435546875,0.5534074902534485,0.050000000745058,0.2287200540304184,291.17950439453125,291.1499938964844,275.2734680175781,272.7020874023437,286.1150817871094,294.5359802246094,291.1795654296875,1.0,0.1769433170557022,0.9247803688049316,0.9247803688049316,1.0,1.0,-0.7440851926803589,0.3254433274269104,0.4186418354511261,0.1063088253140449,0.0,0.0,0.0697347521781921,25.848283767700195,25.0,0.4469261169433594,-3800.9130859375,56.1093864440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,303.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0847955197095871,0.0,0.0,0.0,0.0,1.0,0.0024617875460535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879956930875778,0.0991172790527343,-0.0111215803772211,0.0,8.605667244410142e-05,0.0,0.0,3.805008172988892,0.0,0.0,0.0,0.2690591514110565,4.0,0.0,1.0
823740,293.2828369140625,297.1499938964844,293.1499938964844,0.007839161902666,-528.1917724609375,300.7168273925781,0.5531331300735474,0.050000000745058,0.0457897707819938,294.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5531331300735474,0.050000000745058,0.048218835145235,293.2386474609375,297.1499938964844,293.1499938964844,0.0763075277209281,-1438.3443603515625,304.15936279296875,0.7679011821746826,0.129380390048027,0.0915438085794448,293.2213439941406,297.1499938964844,293.1499938964844,0.1411900520324707,-3178.71484375,304.1573791503906,0.9032724499702454,0.2125608921051025,0.2023412883281707,293.35479736328125,297.1499938964844,293.1499938964844,0.0054927682504057,-2005.7498779296875,298.4359436035156,0.5531331300735474,0.050000000745058,0.2287293970584869,291.1798095703125,291.1499938964844,275.2875061035156,272.70806884765625,286.1302490234375,294.5542297363281,291.1798400878906,1.0,0.1765271872282028,0.9249180555343628,0.9249180555343628,1.0,1.0,-0.7399914264678955,0.3237025737762451,0.4162888526916504,0.1054250299930572,0.0,0.0,0.0657414495944976,25.852882385253903,25.0,0.3851262927055359,-3768.826171875,55.551456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,302.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0840532630681991,0.0,0.0,0.0,0.0,1.0,0.002624635817483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866388231515884,0.099182479083538,-0.0125436605885624,0.0,8.530337800038978e-05,0.0,0.0,3.805736780166626,0.0,0.0,0.0,0.2690037488937378,4.0,0.0,1.0
823800,293.2828369140625,297.1499938964844,293.1499938964844,0.007839161902666,-528.1917724609375,300.7168273925781,0.5531331300735474,0.050000000745058,0.0457897707819938,294.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5531331300735474,0.050000000745058,0.048218835145235,293.2386474609375,297.1499938964844,293.1499938964844,0.0763075277209281,-1438.3443603515625,304.15936279296875,0.7679011821746826,0.129380390048027,0.0915438085794448,293.2213439941406,297.1499938964844,293.1499938964844,0.1411900520324707,-3178.71484375,304.1573791503906,0.9032724499702454,0.2125608921051025,0.2023412883281707,293.35479736328125,297.1499938964844,293.1499938964844,0.0054927682504057,-2005.7498779296875,298.4359436035156,0.5531331300735474,0.050000000745058,0.2287293970584869,291.1798095703125,291.1499938964844,275.2875061035156,272.70806884765625,286.1302490234375,294.5542297363281,291.1798400878906,1.0,0.1765271872282028,0.9249180555343628,0.9249180555343628,1.0,1.0,-0.7399914264678955,0.3237025737762451,0.4162888526916504,0.1054250299930572,0.0,0.0,0.0657414495944976,25.852882385253903,25.0,0.3851262927055359,-3768.826171875,55.551456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,302.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0840532630681991,0.0,0.0,0.0,0.0,1.0,0.002624635817483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866388231515884,0.099182479083538,-0.0125436605885624,0.0,8.530337800038978e-05,0.0,0.0,3.805736780166626,0.0,0.0,0.0,0.2690037488937378,4.0,0.0,1.0
823860,293.2839050292969,297.1499938964844,293.1499938964844,0.0077806054614484,-525.4907836914062,300.6679992675781,0.5528608560562134,0.050000000745058,0.0457916334271431,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5528608560562134,0.050000000745058,0.048220794647932,293.2402648925781,297.1499938964844,293.1499938964844,0.0743205994367599,-1410.209716796875,304.1595458984375,0.7625576853752136,0.1268051117658615,0.0897534936666488,293.2210693359375,297.1499938964844,293.1499938964844,0.1397459059953689,-3152.664306640625,304.1573181152344,0.9003481268882751,0.2108087986707687,0.2006874978542328,293.3559875488281,297.1499938964844,293.1499938964844,0.0054272324778139,-1985.232177734375,298.36187744140625,0.5528608560562134,0.050000000745058,0.2287386953830719,291.1800537109375,291.1499938964844,275.3010559082031,272.7138671875,286.14520263671875,294.57257080078125,291.1800842285156,1.0,0.1761089563369751,0.9250685572624208,0.9250685572624208,1.0,1.0,-0.7358736991882324,0.3219520151615143,0.4139216542243957,0.1045393943786621,0.0,0.0,0.0617164969444274,25.85718536376953,25.0,0.346442312002182,-3736.91064453125,54.99404525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.083314836025238,0.0,0.0,0.0,0.0,1.0,0.0027778442017734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852920040488243,0.0992313399910926,-0.0139393368735909,0.0,8.455396891804412e-05,0.0,0.0,3.805841684341431,0.0,0.0,0.0,0.2689471840858459,4.0,0.0,1.0
823920,293.2839050292969,297.1499938964844,293.1499938964844,0.0077806054614484,-525.4907836914062,300.6679992675781,0.5528608560562134,0.050000000745058,0.0457916334271431,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5528608560562134,0.050000000745058,0.048220794647932,293.2402648925781,297.1499938964844,293.1499938964844,0.0743205994367599,-1410.209716796875,304.1595458984375,0.7625576853752136,0.1268051117658615,0.0897534936666488,293.2210693359375,297.1499938964844,293.1499938964844,0.1397459059953689,-3152.664306640625,304.1573181152344,0.9003481268882751,0.2108087986707687,0.2006874978542328,293.3559875488281,297.1499938964844,293.1499938964844,0.0054272324778139,-1985.232177734375,298.36187744140625,0.5528608560562134,0.050000000745058,0.2287386953830719,291.1800537109375,291.1499938964844,275.3010559082031,272.7138671875,286.14520263671875,294.57257080078125,291.1800842285156,1.0,0.1761089563369751,0.9250685572624208,0.9250685572624208,1.0,1.0,-0.7358736991882324,0.3219520151615143,0.4139216542243957,0.1045393943786621,0.0,0.0,0.0617164969444274,25.85718536376953,25.0,0.346442312002182,-3736.91064453125,54.99404525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.083314836025238,0.0,0.0,0.0,0.0,1.0,0.0027778442017734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852920040488243,0.0992313399910926,-0.0139393368735909,0.0,8.455396891804412e-05,0.0,0.0,3.805841684341431,0.0,0.0,0.0,0.2689471840858459,4.0,0.0,1.0
823980,293.2849426269531,297.1499938964844,293.1499938964844,0.0077221617102622,-522.7732543945312,300.6188659667969,0.5525906085968018,0.050000000745058,0.0457934848964214,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5525906085968018,0.050000000745058,0.0482227467000484,293.24188232421875,297.1499938964844,293.1499938964844,0.0722921565175056,-1381.6575927734375,304.15972900390625,0.7571437358856201,0.1241918504238128,0.0879364609718322,293.2207946777344,297.1499938964844,293.1499938964844,0.1383117288351059,-3126.73583984375,304.1572570800781,0.897427499294281,0.2090647369623184,0.1990411430597305,293.3572082519531,297.1499938964844,293.1499938964844,0.0053618568927049,-1964.6138916015625,298.28741455078125,0.5525906085968018,0.050000000745058,0.2287479490041732,291.1802978515625,291.1499938964844,275.3140869140625,272.7195129394531,286.159912109375,294.5909423828125,291.1802978515625,1.0,0.1756887584924698,0.9252189993858336,0.9252189993858336,1.0,1.0,-0.7317327260971069,0.3201917707920074,0.4115409553050995,0.1036517396569252,0.0,0.0,0.0576612278819084,25.86121368408203,25.0,0.3247521519660949,-3705.177978515625,54.43733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,302.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.082581952214241,0.0,0.0,0.0,0.0,1.0,0.0029236015398055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839559510350227,0.099269188940525,-0.0153132379055023,0.0,8.381018415093422e-05,0.0,0.0,3.805532932281494,0.0,0.0,0.0,0.2688901126384735,4.0,0.0,1.0
824040,293.2849426269531,297.1499938964844,293.1499938964844,0.0077221617102622,-522.7732543945312,300.6188659667969,0.5525906085968018,0.050000000745058,0.0457934848964214,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5525906085968018,0.050000000745058,0.0482227467000484,293.24188232421875,297.1499938964844,293.1499938964844,0.0722921565175056,-1381.6575927734375,304.15972900390625,0.7571437358856201,0.1241918504238128,0.0879364609718322,293.2207946777344,297.1499938964844,293.1499938964844,0.1383117288351059,-3126.73583984375,304.1572570800781,0.897427499294281,0.2090647369623184,0.1990411430597305,293.3572082519531,297.1499938964844,293.1499938964844,0.0053618568927049,-1964.6138916015625,298.28741455078125,0.5525906085968018,0.050000000745058,0.2287479490041732,291.1802978515625,291.1499938964844,275.3140869140625,272.7195129394531,286.159912109375,294.5909423828125,291.1802978515625,1.0,0.1756887584924698,0.9252189993858336,0.9252189993858336,1.0,1.0,-0.7317327260971069,0.3201917707920074,0.4115409553050995,0.1036517396569252,0.0,0.0,0.0576612278819084,25.86121368408203,25.0,0.3247521519660949,-3705.177978515625,54.43733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,302.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.082581952214241,0.0,0.0,0.0,0.0,1.0,0.0029236015398055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839559510350227,0.099269188940525,-0.0153132379055023,0.0,8.381018415093422e-05,0.0,0.0,3.805532932281494,0.0,0.0,0.0,0.2688901126384735,4.0,0.0,1.0
