time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824100,293.2854309082031,297.1499938964844,293.1499938964844,0.0076929782517254,-521.4080810546875,300.5941772460937,0.5524561405181885,0.050000000745058,0.0457944087684154,294.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5524561405181885,0.050000000745058,0.0482237190008163,293.24267578125,297.1499938964844,293.1499938964844,0.0712613761425018,-1367.2198486328125,304.15985107421875,0.7544115781784058,0.122870497405529,0.0870176255702972,293.2206726074219,297.1499938964844,293.1499938964844,0.1375985145568847,-3113.8193359375,304.1572570800781,0.8959685564041138,0.2081958949565887,0.1982209384441375,293.3577880859375,297.1499938964844,293.1499938964844,0.0053292228840291,-1954.2652587890625,298.2500305175781,0.5524561405181885,0.050000000745058,0.2287525683641433,291.1803894042969,291.1499938964844,275.3204345703125,272.7222595214844,286.1672058105469,294.6001281738281,291.180419921875,1.0,0.175477921962738,0.9252942800521852,0.9252942800521852,1.0,1.0,-0.7296534776687622,0.3193079531192779,0.4103455543518066,0.1032071411609649,0.0,0.0,0.0556218586862087,25.86313247680664,25.0,0.3195536434650421,-3689.379150390625,54.15926742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,302.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.082218125462532,0.0,0.0,0.0,0.0,1.0,0.0029941461980342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832919329404831,0.0992844253778457,-0.0159924905747175,0.0,8.344094385392964e-05,0.0,0.0,3.805242776870728,0.0,0.0,0.0,0.2688614130020141,4.0,0.0,1.0
824160,293.28594970703125,297.1499938964844,293.1499938964844,0.0076638334430754,-520.0391235351562,300.5694274902344,0.5523222088813782,0.050000000745058,0.0457953326404094,294.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5523222088813782,0.050000000745058,0.0482246913015842,293.24346923828125,297.1499938964844,293.1499938964844,0.0702198818325996,-1352.682373046875,304.1599426269531,0.7516648173332214,0.1215402111411094,0.0860924124717712,293.22052001953125,297.1499938964844,293.1499938964844,0.1368877738714218,-3100.933349609375,304.1572265625,0.8945106267929077,0.2073291689157486,0.1974026560783386,293.3583679199219,297.1499938964844,293.1499938964844,0.0052966331131756,-1943.8934326171875,298.21258544921875,0.5523222088813782,0.050000000745058,0.2287571728229522,291.1805114746094,291.1499938964844,275.3266296386719,272.7249450683594,286.1744079589844,294.6093444824219,291.1805419921875,1.0,0.1752666682004928,0.9253768920898438,0.9253768920898438,1.0,1.0,-0.7275688052177429,0.3184220492839813,0.4091467559337616,0.102762296795845,0.0,0.0,0.0535751618444919,25.864994049072266,25.0,0.3152950704097748,-3673.6318359375,53.88145065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,302.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0818561092019081,0.0,0.0,0.0,0.0,1.0,0.0030634135473519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082630768418312,0.0992982983589172,-0.0166675336658954,0.0,8.307354437420145e-05,0.0,0.0,3.804903030395508,0.0,0.0,0.0,0.2688327729701996,4.0,0.0,1.0
824220,293.28692626953125,297.1499938964844,293.1499938964844,0.0076056267134845,-517.28857421875,300.51971435546875,0.5520557761192322,0.050000000745058,0.0457971692085266,294.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5520557761192322,0.050000000745058,0.0482266247272491,293.2450256347656,297.1499938964844,293.1499938964844,0.068102091550827,-1323.2889404296875,304.16015625,0.7461249828338623,0.1188508942723274,0.0842218622565269,293.22021484375,297.1499938964844,293.1499938964844,0.1354743093252182,-3075.262939453125,304.1571655273437,0.8915996551513672,0.2056024521589279,0.1957723796367645,293.3595275878906,297.1499938964844,293.1499938964844,0.0052315457724034,-1923.0679931640625,298.13739013671875,0.5520557761192322,0.050000000745058,0.2287663519382476,291.18072509765625,291.1499938964844,275.3385925292969,272.730224609375,286.1886291503906,294.6277770996094,291.1807556152344,1.0,0.1748428046703338,0.9255421161651612,0.9255421161651612,1.0,1.0,-0.7233833074569702,0.3166435658931732,0.4067397713661194,0.1018713116645813,0.0,0.0,0.0494587980210781,25.86850929260254,25.0,0.3098392188549042,-3642.284912109375,53.32658004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,302.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.081138327717781,0.0,0.0,0.0,0.0,1.0,0.0031985396053642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813167244195938,0.0993213206529617,-0.0180045906454324,0.0,8.234509004978463e-05,0.0,0.0,3.8040554523468018,0.0,0.0,0.0,0.2687753736972809,4.0,0.0,1.0
824280,293.28692626953125,297.1499938964844,293.1499938964844,0.0076056267134845,-517.28857421875,300.51971435546875,0.5520557761192322,0.050000000745058,0.0457971692085266,294.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5520557761192322,0.050000000745058,0.0482266247272491,293.2450256347656,297.1499938964844,293.1499938964844,0.068102091550827,-1323.2889404296875,304.16015625,0.7461249828338623,0.1188508942723274,0.0842218622565269,293.22021484375,297.1499938964844,293.1499938964844,0.1354743093252182,-3075.262939453125,304.1571655273437,0.8915996551513672,0.2056024521589279,0.1957723796367645,293.3595275878906,297.1499938964844,293.1499938964844,0.0052315457724034,-1923.0679931640625,298.13739013671875,0.5520557761192322,0.050000000745058,0.2287663519382476,291.18072509765625,291.1499938964844,275.3385925292969,272.730224609375,286.1886291503906,294.6277770996094,291.1807556152344,1.0,0.1748428046703338,0.9255421161651612,0.9255421161651612,1.0,1.0,-0.7233833074569702,0.3166435658931732,0.4067397713661194,0.1018713116645813,0.0,0.0,0.0494587980210781,25.86850929260254,25.0,0.3098392188549042,-3642.284912109375,53.32658004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,302.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.081138327717781,0.0,0.0,0.0,0.0,1.0,0.0031985396053642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813167244195938,0.0993213206529617,-0.0180045906454324,0.0,8.234509004978463e-05,0.0,0.0,3.8040554523468018,0.0,0.0,0.0,0.2687753736972809,4.0,0.0,1.0
824340,293.28790283203125,297.1499938964844,293.1499938964844,0.0075475913472473,-514.52392578125,300.4697265625,0.5517910122871399,0.050000000745058,0.0457990020513534,294.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5517910122871399,0.050000000745058,0.0482285544276237,293.24658203125,297.1499938964844,293.1499938964844,0.0659396573901176,-1293.510009765625,304.1603698730469,0.7405237555503845,0.1161260902881622,0.0823263525962829,293.2199401855469,297.1499938964844,293.1499938964844,0.1340709030628204,-3049.71826171875,304.1571350097656,0.8886950016021729,0.2038843631744384,0.1941501200199127,293.36065673828125,297.1499938964844,293.1499938964844,0.0051666609942913,-1902.1610107421875,298.0618591308594,0.5517910122871399,0.050000000745058,0.2287755012512207,291.18096923828125,291.1499938964844,275.3500061035156,272.7353820800781,286.2026062011719,294.646240234375,291.18096923828125,1.0,0.1744173616170883,0.9257073402404784,0.9257073402404784,1.0,1.0,-0.7191764712333679,0.3148561120033264,0.4043203592300415,0.1009788215160369,0.0,0.0,0.0453135669231414,25.87183952331543,25.0,0.3090308606624603,-3611.15185546875,52.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0804287493228912,0.0,0.0,0.0,0.0,1.0,0.0033300006762146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800144374370575,0.0993406176567077,-0.0193261820822954,0.0,8.162495214492083e-05,0.0,0.0,3.803079128265381,0.0,0.0,0.0,0.268718421459198,4.0,0.0,1.0
824400,293.28790283203125,297.1499938964844,293.1499938964844,0.0075475913472473,-514.52392578125,300.4697265625,0.5517910122871399,0.050000000745058,0.0457990020513534,294.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5517910122871399,0.050000000745058,0.0482285544276237,293.24658203125,297.1499938964844,293.1499938964844,0.0659396573901176,-1293.510009765625,304.1603698730469,0.7405237555503845,0.1161260902881622,0.0823263525962829,293.2199401855469,297.1499938964844,293.1499938964844,0.1340709030628204,-3049.71826171875,304.1571350097656,0.8886950016021729,0.2038843631744384,0.1941501200199127,293.36065673828125,297.1499938964844,293.1499938964844,0.0051666609942913,-1902.1610107421875,298.0618591308594,0.5517910122871399,0.050000000745058,0.2287755012512207,291.18096923828125,291.1499938964844,275.3500061035156,272.7353820800781,286.2026062011719,294.646240234375,291.18096923828125,1.0,0.1744173616170883,0.9257073402404784,0.9257073402404784,1.0,1.0,-0.7191764712333679,0.3148561120033264,0.4043203592300415,0.1009788215160369,0.0,0.0,0.0453135669231414,25.87183952331543,25.0,0.3090308606624603,-3611.15185546875,52.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0804287493228912,0.0,0.0,0.0,0.0,1.0,0.0033300006762146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800144374370575,0.0993406176567077,-0.0193261820822954,0.0,8.162495214492083e-05,0.0,0.0,3.803079128265381,0.0,0.0,0.0,0.268718421459198,4.0,0.0,1.0
824460,293.30078125,297.1499938964844,293.1499938964844,0.0074468911625444,-509.6523132324219,300.3867492675781,0.550569474697113,0.050000000745058,0.0458074621856212,294.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.550569474697113,0.050000000745058,0.0482374615967273,293.2587890625,297.1499938964844,293.1499938964844,0.0623734630644321,-1244.7769775390625,304.16290283203125,0.7305073142051697,0.1111880391836166,0.0792195796966552,293.2301940917969,297.1499938964844,293.1499938964844,0.1313416212797165,-2999.4091796875,304.1593322753906,0.881980299949646,0.2000165432691574,0.1909408867359161,293.3739624023437,297.1499938964844,293.1499938964844,0.0050694635137915,-1870.473388671875,297.952880859375,0.550569474697113,0.050000000745058,0.2288177460432052,291.1825561523437,291.1499938964844,275.3590393066406,272.7395324707031,286.21112060546875,294.6585998535156,291.1832275390625,1.0,0.1739255040884018,0.9258864521980286,0.9258864521980286,1.0,1.0,-0.7116686105728149,0.3116523325443268,0.4000162780284881,0.0994167998433113,0.0,0.0,0.0409124977886676,26.01723861694336,25.0,3.646816253662109,-3576.28369140625,51.96434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,302.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.0797235369682312,0.0,0.0,0.0,0.0,1.0,0.0034604056272655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078692153096199,0.099343717098236,-0.020651564002037,0.0,8.090925985015929e-05,0.0,0.0,3.8014745712280273,0.0,0.0,0.0,0.2686592042446136,4.0,0.0,1.0
824520,293.30078125,297.1499938964844,293.1499938964844,0.0074468911625444,-509.6523132324219,300.3867492675781,0.550569474697113,0.050000000745058,0.0458074621856212,294.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.550569474697113,0.050000000745058,0.0482374615967273,293.2587890625,297.1499938964844,293.1499938964844,0.0623734630644321,-1244.7769775390625,304.16290283203125,0.7305073142051697,0.1111880391836166,0.0792195796966552,293.2301940917969,297.1499938964844,293.1499938964844,0.1313416212797165,-2999.4091796875,304.1593322753906,0.881980299949646,0.2000165432691574,0.1909408867359161,293.3739624023437,297.1499938964844,293.1499938964844,0.0050694635137915,-1870.473388671875,297.952880859375,0.550569474697113,0.050000000745058,0.2288177460432052,291.1825561523437,291.1499938964844,275.3590393066406,272.7395324707031,286.21112060546875,294.6585998535156,291.1832275390625,1.0,0.1739255040884018,0.9258864521980286,0.9258864521980286,1.0,1.0,-0.7116686105728149,0.3116523325443268,0.4000162780284881,0.0994167998433113,0.0,0.0,0.0409124977886676,26.01723861694336,25.0,3.646816253662109,-3576.28369140625,51.96434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,302.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.0797235369682312,0.0,0.0,0.0,0.0,1.0,0.0034604056272655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078692153096199,0.099343717098236,-0.020651564002037,0.0,8.090925985015929e-05,0.0,0.0,3.8014745712280273,0.0,0.0,0.0,0.2686592042446136,4.0,0.0,1.0
824580,293.3098449707031,297.1499938964844,293.1499938964844,0.007360010407865,-505.3706665039063,300.3103942871094,0.5496461987495422,0.050000000745058,0.0458139404654502,294.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.5496461987495422,0.050000000745058,0.0482442863285541,293.2659912109375,297.1499938964844,293.1499938964844,0.0588192827999591,-1196.998779296875,304.1644897460937,0.720784604549408,0.1069672182202339,0.0761867389082908,293.23504638671875,297.1499938964844,293.1499938964844,0.1287632882595062,-2951.868408203125,304.1604919433594,0.8759993314743042,0.1969910264015197,0.1879397481679916,293.3834533691406,297.1499938964844,293.1499938964844,0.0049825683236122,-1841.7933349609373,297.8505859375,0.5496461987495422,0.050000000745058,0.2288501262664795,291.18560791015625,291.1499938964844,275.36407470703125,272.741943359375,286.2055969238281,294.64910888671875,291.1857604980469,1.0,0.1733792573213577,0.9260656237602234,0.9260656237602234,1.0,1.0,-0.7044813632965088,0.3085918128490448,0.395889550447464,0.0979170501232147,0.0,0.0,0.0359246470034122,26.1135196685791,25.0,2.4653542041778564,-3540.68505859375,51.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,302.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0790080204606056,0.0,0.0,0.0,0.0,1.0,0.0036015750374644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772000923752784,0.0992952287197113,-0.0220951344817876,0.0,8.018309745239094e-05,0.0,0.0,3.797673940658569,0.0,0.0,0.0,0.2685880959033966,4.0,0.0,1.0
824640,293.3098449707031,297.1499938964844,293.1499938964844,0.007360010407865,-505.3706665039063,300.3103942871094,0.5496461987495422,0.050000000745058,0.0458139404654502,294.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.5496461987495422,0.050000000745058,0.0482442863285541,293.2659912109375,297.1499938964844,293.1499938964844,0.0588192827999591,-1196.998779296875,304.1644897460937,0.720784604549408,0.1069672182202339,0.0761867389082908,293.23504638671875,297.1499938964844,293.1499938964844,0.1287632882595062,-2951.868408203125,304.1604919433594,0.8759993314743042,0.1969910264015197,0.1879397481679916,293.3834533691406,297.1499938964844,293.1499938964844,0.0049825683236122,-1841.7933349609373,297.8505859375,0.5496461987495422,0.050000000745058,0.2288501262664795,291.18560791015625,291.1499938964844,275.36407470703125,272.741943359375,286.2055969238281,294.64910888671875,291.1857604980469,1.0,0.1733792573213577,0.9260656237602234,0.9260656237602234,1.0,1.0,-0.7044813632965088,0.3085918128490448,0.395889550447464,0.0979170501232147,0.0,0.0,0.0359246470034122,26.1135196685791,25.0,2.4653542041778564,-3540.68505859375,51.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,302.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0790080204606056,0.0,0.0,0.0,0.0,1.0,0.0036015750374644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772000923752784,0.0992952287197113,-0.0220951344817876,0.0,8.018309745239094e-05,0.0,0.0,3.797673940658569,0.0,0.0,0.0,0.2685880959033966,4.0,0.0,1.0
824700,293.3133239746094,297.1499938964844,293.1499938964844,0.0073191197589039,-503.3636474609375,300.2734375,0.549323558807373,0.050000000745058,0.0458162277936935,294.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.549323558807373,0.050000000745058,0.0482466928660869,293.2686767578125,297.1499938964844,293.1499938964844,0.0571460910141468,-1174.7874755859375,304.1648864746094,0.7161551117897034,0.1049677059054374,0.0747703313827514,293.2365417480469,297.1499938964844,293.1499938964844,0.1276348978281021,-2931.0830078125,304.1606140136719,0.8734720349311829,0.1956230551004409,0.1866131871938705,293.3871154785156,297.1499938964844,293.1499938964844,0.0049409558996558,-1828.0677490234373,297.8004150390625,0.549323558807373,0.050000000745058,0.2288615405559539,291.1856689453125,291.1499938964844,275.3651733398437,272.7425231933594,286.2027893066406,294.64501953125,291.1855163574219,1.0,0.1730976551771164,0.9261552095413208,0.9261552095413208,1.0,1.0,-0.7012087106704712,0.3071989417076111,0.3940097689628601,0.0972363948822021,0.0,0.0,0.0335360988974571,26.13975143432617,25.0,0.6637437343597412,-3523.59033203125,50.75888442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,302.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0786440894007682,0.0,0.0,0.0,0.0,1.0,0.0036727748811244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764673128724098,0.0992914587259292,-0.0228241514414548,0.0,7.981374801602215e-05,0.0,0.0,3.79654860496521,0.0,0.0,0.0,0.2685545682907104,4.0,0.0,1.0
824760,293.3162841796875,297.1499938964844,293.1499938964844,0.0072794961743056,-501.4178771972656,300.2370910644531,0.5490524768829346,0.050000000745058,0.0458181537687778,294.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5490524768829346,0.050000000745058,0.0482487231492996,293.2709655761719,297.1499938964844,293.1499938964844,0.0555068552494049,-1153.187744140625,304.1651611328125,0.7114763855934143,0.1030138805508613,0.0733904987573623,293.23760986328125,297.1499938964844,293.1499938964844,0.1265661120414734,-2911.3896484375,304.16064453125,0.8711148500442505,0.1943123191595077,0.1853501051664352,293.3902282714844,297.1499938964844,293.1499938964844,0.004900271538645,-1814.62939453125,297.75079345703125,0.5490524768829346,0.050000000745058,0.2288711667060852,291.18511962890625,291.1499938964844,275.3653564453125,272.7427062988281,286.20037841796875,294.642333984375,291.184814453125,1.0,0.1728127747774124,0.9262675046920776,0.9262675046920776,1.0,1.0,-0.6980530619621277,0.3058567941188812,0.3921962678432464,0.0965819060802459,0.0,0.0,0.0312510095536708,26.15781021118164,25.0,-0.7925379276275635,-3507.294921875,50.37704849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,302.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0782769322395324,0.0,0.0,0.0,0.0,1.0,0.0037418622523546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757726207375526,0.0993034988641738,-0.023530876263976,0.0,7.944113167468458e-05,0.0,0.0,3.796080350875856,0.0,0.0,0.0,0.2685241401195526,4.0,0.0,1.0
824820,293.3209228515625,297.1499938964844,293.1499938964844,0.0072029693983495,-497.6403503417969,300.1661376953125,0.5486156940460205,0.050000000745058,0.0458212755620479,294.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5486156940460205,0.050000000745058,0.0482520088553428,293.2746276855469,297.1499938964844,293.1499938964844,0.0522920005023479,-1111.248779296875,304.1654663085937,0.7017971277236938,0.0992064327001571,0.0707095935940742,293.2389831542969,297.1499938964844,293.1499938964844,0.1245492324233055,-2874.1728515625,304.16046142578125,0.8667532205581665,0.1918156296014785,0.1829567700624466,293.3951416015625,297.1499938964844,293.1499938964844,0.0048209284432232,-1788.3043212890625,297.65313720703125,0.5486156940460205,0.050000000745058,0.2288867533206939,291.18328857421875,291.1499938964844,275.3631286621094,272.7419128417969,286.19659423828125,294.64080810546875,291.18292236328125,1.0,0.1722377091646194,0.926492154598236,0.926492154598236,1.0,1.0,-0.691989541053772,0.3032789230346679,0.388710618019104,0.0953280255198478,0.0,0.0,0.0269318036735057,26.177303314208984,25.0,-2.414871454238892,-3476.613525390625,49.63154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,302.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0775395780801773,0.0,0.0,0.0,0.0,1.0,0.0038727826904505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744809359312057,0.0993456542491912,-0.0248647201806306,0.0,7.869281398598105e-05,0.0,0.0,3.7959890365600586,0.0,0.0,0.0,0.2684698104858398,4.0,0.0,1.0
824880,293.3209228515625,297.1499938964844,293.1499938964844,0.0072029693983495,-497.6403503417969,300.1661376953125,0.5486156940460205,0.050000000745058,0.0458212755620479,294.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5486156940460205,0.050000000745058,0.0482520088553428,293.2746276855469,297.1499938964844,293.1499938964844,0.0522920005023479,-1111.248779296875,304.1654663085937,0.7017971277236938,0.0992064327001571,0.0707095935940742,293.2389831542969,297.1499938964844,293.1499938964844,0.1245492324233055,-2874.1728515625,304.16046142578125,0.8667532205581665,0.1918156296014785,0.1829567700624466,293.3951416015625,297.1499938964844,293.1499938964844,0.0048209284432232,-1788.3043212890625,297.65313720703125,0.5486156940460205,0.050000000745058,0.2288867533206939,291.18328857421875,291.1499938964844,275.3631286621094,272.7419128417969,286.19659423828125,294.64080810546875,291.18292236328125,1.0,0.1722377091646194,0.926492154598236,0.926492154598236,1.0,1.0,-0.691989541053772,0.3032789230346679,0.388710618019104,0.0953280255198478,0.0,0.0,0.0269318036735057,26.177303314208984,25.0,-2.414871454238892,-3476.613525390625,49.63154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,302.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0775395780801773,0.0,0.0,0.0,0.0,1.0,0.0038727826904505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744809359312057,0.0993456542491912,-0.0248647201806306,0.0,7.869281398598105e-05,0.0,0.0,3.7959890365600586,0.0,0.0,0.0,0.2684698104858398,4.0,0.0,1.0
824940,293.3243103027344,297.1499938964844,293.1499938964844,0.0071290386840701,-493.9555358886719,300.0969543457031,0.5482723712921143,0.050000000745058,0.0458237454295158,294.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5482723712921143,0.050000000745058,0.0482546091079711,293.27734375,297.1499938964844,293.1499938964844,0.0491272918879985,-1070.4439697265625,304.16558837890625,0.692109227180481,0.09549231082201,0.0681018084287643,293.23956298828125,297.1499938964844,293.1499938964844,0.1226464733481407,-2838.966552734375,304.1601257324219,0.8627215027809143,0.1894427090883255,0.1806914806365966,293.3988342285156,297.1499938964844,293.1499938964844,0.0047435024753212,-1762.427734375,297.55712890625,0.5482723712921143,0.050000000745058,0.2288990914821624,291.1812744140625,291.1499938964844,275.35760498046875,272.7396850585937,286.19354248046875,294.6431884765625,291.180908203125,1.0,0.1716606020927429,0.9267167448997498,0.9267167448997498,1.0,1.0,-0.6861619353294373,0.3008024096488952,0.385359525680542,0.0941276177763938,0.0,0.0,0.0229022186249494,26.18221664428711,25.0,-2.818499565124512,-3447.94873046875,48.906700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,302.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0768091008067131,0.0,0.0,0.0,0.0,1.0,0.003994429949671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073298193514347,0.0993907451629638,-0.0260925535112619,0.0,7.795147394062951e-05,0.0,0.0,3.7961740493774414,0.0,0.0,0.0,0.2684212327003479,4.0,0.0,1.0
825000,293.3243103027344,297.1499938964844,293.1499938964844,0.0071290386840701,-493.9555358886719,300.0969543457031,0.5482723712921143,0.050000000745058,0.0458237454295158,294.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5482723712921143,0.050000000745058,0.0482546091079711,293.27734375,297.1499938964844,293.1499938964844,0.0491272918879985,-1070.4439697265625,304.16558837890625,0.692109227180481,0.09549231082201,0.0681018084287643,293.23956298828125,297.1499938964844,293.1499938964844,0.1226464733481407,-2838.966552734375,304.1601257324219,0.8627215027809143,0.1894427090883255,0.1806914806365966,293.3988342285156,297.1499938964844,293.1499938964844,0.0047435024753212,-1762.427734375,297.55712890625,0.5482723712921143,0.050000000745058,0.2288990914821624,291.1812744140625,291.1499938964844,275.35760498046875,272.7396850585937,286.19354248046875,294.6431884765625,291.180908203125,1.0,0.1716606020927429,0.9267167448997498,0.9267167448997498,1.0,1.0,-0.6861619353294373,0.3008024096488952,0.385359525680542,0.0941276177763938,0.0,0.0,0.0229022186249494,26.18221664428711,25.0,-2.818499565124512,-3447.94873046875,48.906700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,302.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0768091008067131,0.0,0.0,0.0,0.0,1.0,0.003994429949671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073298193514347,0.0993907451629638,-0.0260925535112619,0.0,7.795147394062951e-05,0.0,0.0,3.7961740493774414,0.0,0.0,0.0,0.2684212327003479,4.0,0.0,1.0
825060,293.3268737792969,297.1499938964844,293.1499938964844,0.0070568998344242,-490.31976318359375,300.0290222167969,0.5479850172996521,0.050000000745058,0.0458258241415023,294.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5479850172996521,0.050000000745058,0.0482567995786666,293.27947998046875,297.1499938964844,293.1499938964844,0.0459842011332511,-1030.315185546875,304.1656188964844,0.6823990345001221,0.0918354615569114,0.0655392408370971,293.2396240234375,297.1499938964844,293.1499938964844,0.1208240315318107,-2805.137939453125,304.1597900390625,0.8589119911193848,0.1871599107980728,0.1785175949335098,293.401611328125,297.1499938964844,293.1499938964844,0.0046673961915075,-1736.7913818359375,297.4623413085937,0.5479850172996521,0.050000000745058,0.2289094775915146,291.179443359375,291.1499938964844,275.3490600585937,272.7361145019531,286.1905822753906,294.648193359375,291.1791076660156,1.0,0.1710854321718216,0.9269495010375975,0.9269495010375975,1.0,1.0,-0.680495023727417,0.2983951866626739,0.3820998668670654,0.0929651111364364,0.0,0.0,0.0191076267510652,26.178693771362305,25.0,-2.581528902053833,-3420.856689453125,48.19974136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0760974287986755,0.0,0.0,0.0,0.0,1.0,0.0041081793606281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722044929862022,0.099429965019226,-0.0272254738956689,0.0,7.722921873209998e-05,0.0,0.0,3.7962584495544434,0.0,0.0,0.0,0.2683763206005096,4.0,0.0,1.0
825120,293.3268737792969,297.1499938964844,293.1499938964844,0.0070568998344242,-490.31976318359375,300.0290222167969,0.5479850172996521,0.050000000745058,0.0458258241415023,294.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5479850172996521,0.050000000745058,0.0482567995786666,293.27947998046875,297.1499938964844,293.1499938964844,0.0459842011332511,-1030.315185546875,304.1656188964844,0.6823990345001221,0.0918354615569114,0.0655392408370971,293.2396240234375,297.1499938964844,293.1499938964844,0.1208240315318107,-2805.137939453125,304.1597900390625,0.8589119911193848,0.1871599107980728,0.1785175949335098,293.401611328125,297.1499938964844,293.1499938964844,0.0046673961915075,-1736.7913818359375,297.4623413085937,0.5479850172996521,0.050000000745058,0.2289094775915146,291.179443359375,291.1499938964844,275.3490600585937,272.7361145019531,286.1905822753906,294.648193359375,291.1791076660156,1.0,0.1710854321718216,0.9269495010375975,0.9269495010375975,1.0,1.0,-0.680495023727417,0.2983951866626739,0.3820998668670654,0.0929651111364364,0.0,0.0,0.0191076267510652,26.178693771362305,25.0,-2.581528902053833,-3420.856689453125,48.19974136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0760974287986755,0.0,0.0,0.0,0.0,1.0,0.0041081793606281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722044929862022,0.099429965019226,-0.0272254738956689,0.0,7.722921873209998e-05,0.0,0.0,3.7962584495544434,0.0,0.0,0.0,0.2683763206005096,4.0,0.0,1.0
825180,293.3288269042969,297.1499938964844,293.1499938964844,0.0069860671646893,-486.70843505859375,299.9619140625,0.5477311015129089,0.050000000745058,0.0458276681602001,294.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5477311015129089,0.050000000745058,0.0482587404549121,293.2811584472656,297.1499938964844,293.1499938964844,0.0428481474518775,-990.5678100585938,304.1656494140625,0.6726506352424622,0.0882119312882423,0.0630033984780311,293.2393493652344,297.1499938964844,293.1499938964844,0.1190622448921203,-2772.3232421875,304.15948486328125,0.8552601933479309,0.1849463284015655,0.1764130294322967,293.4038391113281,297.1499938964844,293.1499938964844,0.0045922379940748,-1711.2745361328125,297.368408203125,0.5477311015129089,0.050000000745058,0.2289186865091323,291.17791748046875,291.1499938964844,275.3376770019531,272.73126220703125,286.18731689453125,294.65484619140625,291.1776428222656,1.0,0.1705144196748733,0.9271821975708008,0.9271821975708008,1.0,1.0,-0.6749414801597595,0.2960366904735565,0.3789047598838806,0.0918304696679115,0.0,0.0,0.0154912685975432,26.17043685913086,25.0,-2.1099202632904053,-3394.9580078125,47.50868988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.0754140764474868,0.0,0.0,0.0,0.0,1.0,0.0042158719152212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711803883314132,0.0994607508182525,-0.0282803606241941,0.0,7.653570355614647e-05,0.0,0.0,3.796111583709717,0.0,0.0,0.0,0.2683339416980743,4.0,0.0,1.0
825240,293.3288269042969,297.1499938964844,293.1499938964844,0.0069860671646893,-486.70843505859375,299.9619140625,0.5477311015129089,0.050000000745058,0.0458276681602001,294.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5477311015129089,0.050000000745058,0.0482587404549121,293.2811584472656,297.1499938964844,293.1499938964844,0.0428481474518775,-990.5678100585938,304.1656494140625,0.6726506352424622,0.0882119312882423,0.0630033984780311,293.2393493652344,297.1499938964844,293.1499938964844,0.1190622448921203,-2772.3232421875,304.15948486328125,0.8552601933479309,0.1849463284015655,0.1764130294322967,293.4038391113281,297.1499938964844,293.1499938964844,0.0045922379940748,-1711.2745361328125,297.368408203125,0.5477311015129089,0.050000000745058,0.2289186865091323,291.17791748046875,291.1499938964844,275.3376770019531,272.73126220703125,286.18731689453125,294.65484619140625,291.1776428222656,1.0,0.1705144196748733,0.9271821975708008,0.9271821975708008,1.0,1.0,-0.6749414801597595,0.2960366904735565,0.3789047598838806,0.0918304696679115,0.0,0.0,0.0154912685975432,26.17043685913086,25.0,-2.1099202632904053,-3394.9580078125,47.50868988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.0754140764474868,0.0,0.0,0.0,0.0,1.0,0.0042158719152212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711803883314132,0.0994607508182525,-0.0282803606241941,0.0,7.653570355614647e-05,0.0,0.0,3.796111583709717,0.0,0.0,0.0,0.2683339416980743,4.0,0.0,1.0
825300,293.3296203613281,297.1499938964844,293.1499938964844,0.0069510545581579,-484.90826416015625,299.9286193847656,0.5476123690605164,0.050000000745058,0.0458285324275493,294.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5476123690605164,0.050000000745058,0.0482596531510353,293.2818908691406,297.1499938964844,293.1499938964844,0.0412821397185325,-970.7803344726562,304.1656494140625,0.6677688956260681,0.0864077806472778,0.0617417730391025,293.2391052246094,297.1499938964844,293.1499938964844,0.1182010844349861,-2756.2421875,304.1593017578125,0.8534820675849915,0.183862030506134,0.175383061170578,293.4047546386719,297.1499938964844,293.1499938964844,0.0045549417845904,-1698.539794921875,297.3216552734375,0.5476123690605164,0.050000000745058,0.2289230078458786,291.1772766113281,291.1499938964844,275.3310241699219,272.7283935546875,286.1854858398437,294.6586303710937,291.1770324707031,1.0,0.1702309399843216,0.9272986054420472,0.9272986054420472,1.0,1.0,-0.6721985340118408,0.2948720455169678,0.3773265182971954,0.0912717878818512,0.0,0.0,0.0137389563024044,26.165239334106445,25.0,-1.979072451591492,-3381.59521484375,47.16876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,301.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.0750856474041938,0.0,0.0,0.0,0.0,1.0,0.0042703924700617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070647157728672,0.0994538441300392,-0.028806684538722,0.0,7.620238466188312e-05,0.0,0.0,3.795178174972534,0.0,0.0,0.0,0.2683100998401642,4.0,0.0,1.0
825360,293.330322265625,297.1499938964844,293.1499938964844,0.0069164503365755,-483.1353759765625,299.895263671875,0.5474972128868103,0.050000000745058,0.0458293743431568,294.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5474972128868103,0.050000000745058,0.048260536044836,293.2825622558594,297.1499938964844,293.1499938964844,0.0397223718464374,-951.086181640625,304.1656494140625,0.6628866791725159,0.0846064090728759,0.0604824386537075,293.2388000488281,297.1499938964844,293.1499938964844,0.1173594519495964,-2740.51708984375,304.1591491699219,0.8517285585403442,0.1827898174524307,0.1743649542331695,293.4056091308594,297.1499938964844,293.1499938964844,0.0045177796855568,-1685.8603515625,297.2746887207031,0.5474972128868103,0.050000000745058,0.2289272099733352,291.1761474609375,291.1499938964844,275.3237609863281,272.7252502441406,286.1834716796875,294.6625671386719,291.175048828125,1.0,0.1699488013982772,0.9274221658706664,0.9274221658706664,1.0,1.0,-0.6694723963737488,0.2937147617340088,0.37575763463974,0.0907178446650505,0.0,0.0,0.0121015962213277,26.15963554382324,25.0,-7.209355354309082,-3344.2001953125,46.83218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32275390625,301.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.0747601762413978,0.0,0.0,0.0,0.0,1.0,0.0044056759215891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06879623234272,0.0988837331533432,-0.030087498947978,0.0,7.587207801407203e-05,0.0,0.0,3.771587610244751,0.0,0.0,0.0,0.2681792676448822,4.0,0.0,1.0
825420,293.3315124511719,297.1499938964844,293.1499938964844,0.0068557187914848,-480.39459228515625,299.8221740722656,0.5472756028175354,0.050000000745058,0.0458309948444366,294.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5472756028175354,0.050000000745058,0.0482622422277927,293.2837219238281,297.1499938964844,293.1499938964844,0.0367183610796928,-913.2725830078124,304.1654357910156,0.6531520485877991,0.0810112357139587,0.0579690672457218,293.23809814453125,297.1499938964844,293.1499938964844,0.1159237921237945,-2714.057373046875,304.1584777832031,0.8482919931411743,0.1806827932596206,0.1723641008138656,293.40704345703125,297.1499938964844,293.1499938964844,0.0044479118660092,-1663.25146484375,297.1703186035156,0.5472756028175354,0.050000000745058,0.2289353013038635,291.15386962890625,291.1499938964844,275.3074951171875,272.7181396484375,286.1791076660156,294.6712646484375,291.1482238769531,1.0,0.1693889796733856,0.92766934633255,0.92766934633255,1.0,1.0,-0.664068341255188,0.2914209961891174,0.3726473450660705,0.0896231830120086,0.0,0.0,0.0127137694507837,26.147550582885746,25.0,-30.226356506347656,-3304.5732421875,46.16901397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,301.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.0739767774939537,0.0,0.0,0.0,0.0,1.0,0.0046579511836171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669238418340683,0.0992743745446205,-0.0323505327105522,0.0,7.507701957365498e-05,0.0,0.0,3.782370090484619,0.0,0.0,0.0,0.2681235074996948,4.0,0.0,1.0
825480,293.3315124511719,297.1499938964844,293.1499938964844,0.0068557187914848,-480.39459228515625,299.8221740722656,0.5472756028175354,0.050000000745058,0.0458309948444366,294.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5472756028175354,0.050000000745058,0.0482622422277927,293.2837219238281,297.1499938964844,293.1499938964844,0.0367183610796928,-913.2725830078124,304.1654357910156,0.6531520485877991,0.0810112357139587,0.0579690672457218,293.23809814453125,297.1499938964844,293.1499938964844,0.1159237921237945,-2714.057373046875,304.1584777832031,0.8482919931411743,0.1806827932596206,0.1723641008138656,293.40704345703125,297.1499938964844,293.1499938964844,0.0044479118660092,-1663.25146484375,297.1703186035156,0.5472756028175354,0.050000000745058,0.2289353013038635,291.15386962890625,291.1499938964844,275.3074951171875,272.7181396484375,286.1791076660156,294.6712646484375,291.1482238769531,1.0,0.1693889796733856,0.92766934633255,0.92766934633255,1.0,1.0,-0.664068341255188,0.2914209961891174,0.3726473450660705,0.0896231830120086,0.0,0.0,0.0127137694507837,26.147550582885746,25.0,-30.226356506347656,-3304.5732421875,46.16901397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,301.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.0739767774939537,0.0,0.0,0.0,0.0,1.0,0.0046579511836171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669238418340683,0.0992743745446205,-0.0323505327105522,0.0,7.507701957365498e-05,0.0,0.0,3.782370090484619,0.0,0.0,0.0,0.2681235074996948,4.0,0.0,1.0
825540,293.3323974609375,297.1499938964844,293.1499938964844,0.0067859683185815,-476.5652465820313,299.7578125,0.5470640659332275,0.050000000745058,0.0458325445652008,294.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5470640659332275,0.050000000745058,0.0482638776302337,293.2846984863281,297.1499938964844,293.1499938964844,0.0336018912494182,-873.2536010742188,304.1654968261719,0.6435031294822693,0.0774248838424682,0.0554630309343338,293.2372436523437,297.1499938964844,293.1499938964844,0.114210657775402,-2681.631103515625,304.1585388183594,0.8449456095695496,0.1786230951547622,0.1704096645116806,293.4082336425781,297.1499938964844,293.1499938964844,0.0043747629970312,-1637.327880859375,297.0796203613281,0.5470640659332275,0.050000000745058,0.2289430499076843,291.15692138671875,291.1499938964844,275.2891540527344,272.7100524902344,286.1740417480469,294.6804504394531,291.16217041015625,1.0,0.1688355356454849,0.9279165267944336,0.9279165267944336,1.0,1.0,-0.658728301525116,0.2891547679901123,0.3695735335350036,0.0885459408164024,0.0,0.0,0.0123720867559313,26.134552001953125,25.0,16.239646911621094,-3340.771728515625,45.51921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,301.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0732806846499443,0.0,0.0,0.0,0.0,1.0,0.0044985013082623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692933276295661,0.1002388522028923,-0.0309455282986164,0.0,7.437058229697868e-05,0.0,0.0,3.823737859725952,0.0,0.0,0.0,0.268313318490982,4.0,0.0,1.0
825600,293.3323974609375,297.1499938964844,293.1499938964844,0.0067859683185815,-476.5652465820313,299.7578125,0.5470640659332275,0.050000000745058,0.0458325445652008,294.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5470640659332275,0.050000000745058,0.0482638776302337,293.2846984863281,297.1499938964844,293.1499938964844,0.0336018912494182,-873.2536010742188,304.1654968261719,0.6435031294822693,0.0774248838424682,0.0554630309343338,293.2372436523437,297.1499938964844,293.1499938964844,0.114210657775402,-2681.631103515625,304.1585388183594,0.8449456095695496,0.1786230951547622,0.1704096645116806,293.4082336425781,297.1499938964844,293.1499938964844,0.0043747629970312,-1637.327880859375,297.0796203613281,0.5470640659332275,0.050000000745058,0.2289430499076843,291.15692138671875,291.1499938964844,275.2891540527344,272.7100524902344,286.1740417480469,294.6804504394531,291.16217041015625,1.0,0.1688355356454849,0.9279165267944336,0.9279165267944336,1.0,1.0,-0.658728301525116,0.2891547679901123,0.3695735335350036,0.0885459408164024,0.0,0.0,0.0123720867559313,26.134552001953125,25.0,16.239646911621094,-3340.771728515625,45.51921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,301.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0732806846499443,0.0,0.0,0.0,0.0,1.0,0.0044985013082623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692933276295661,0.1002388522028923,-0.0309455282986164,0.0,7.437058229697868e-05,0.0,0.0,3.823737859725952,0.0,0.0,0.0,0.268313318490982,4.0,0.0,1.0
825660,293.3332214355469,297.1499938964844,293.1499938964844,0.0067192343994975,-473.1571044921875,299.6916809082031,0.5468537211418152,0.050000000745058,0.0458340905606746,294.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5468537211418152,0.050000000745058,0.0482655055820941,293.2856140136719,297.1499938964844,293.1499938964844,0.0306158699095249,-834.2440185546875,304.165283203125,0.6338759064674377,0.0738269314169883,0.0529517903923988,293.2363586425781,297.1499938964844,293.1499938964844,0.112688235938549,-2653.064453125,304.1581726074219,0.8416568636894226,0.176596850156784,0.1684890538454055,293.4093322753906,297.1499938964844,293.1499938964844,0.0043007787317037,-1611.970458984375,296.98602294921875,0.5468537211418152,0.050000000745058,0.2289507687091827,291.1549987792969,291.1499938964844,275.2689514160156,272.7010803222656,286.16796875,294.6893310546875,291.1451110839844,1.0,0.1682882308959961,0.9281745553016664,0.9281745553016664,1.0,1.0,-0.6534225344657898,0.2869035601615906,0.3665189445018768,0.0874803960323333,0.0,0.0,0.0109131978824734,26.122053146362305,25.0,-39.283084869384766,-3200.8955078125,44.880619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,301.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.0726851895451545,0.0,0.0,0.0,0.0,1.0,0.0050537092611193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621377751231193,0.0977027863264083,-0.035565011203289,0.0,7.376622670562938e-05,0.0,0.0,3.7175133228302,0.0,0.0,0.0,0.2678094208240509,4.0,0.0,1.0
825720,293.3332214355469,297.1499938964844,293.1499938964844,0.0067192343994975,-473.1571044921875,299.6916809082031,0.5468537211418152,0.050000000745058,0.0458340905606746,294.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5468537211418152,0.050000000745058,0.0482655055820941,293.2856140136719,297.1499938964844,293.1499938964844,0.0306158699095249,-834.2440185546875,304.165283203125,0.6338759064674377,0.0738269314169883,0.0529517903923988,293.2363586425781,297.1499938964844,293.1499938964844,0.112688235938549,-2653.064453125,304.1581726074219,0.8416568636894226,0.176596850156784,0.1684890538454055,293.4093322753906,297.1499938964844,293.1499938964844,0.0043007787317037,-1611.970458984375,296.98602294921875,0.5468537211418152,0.050000000745058,0.2289507687091827,291.1549987792969,291.1499938964844,275.2689514160156,272.7010803222656,286.16796875,294.6893310546875,291.1451110839844,1.0,0.1682882308959961,0.9281745553016664,0.9281745553016664,1.0,1.0,-0.6534225344657898,0.2869035601615906,0.3665189445018768,0.0874803960323333,0.0,0.0,0.0109131978824734,26.122053146362305,25.0,-39.283084869384766,-3200.8955078125,44.880619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,301.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.0726851895451545,0.0,0.0,0.0,0.0,1.0,0.0050537092611193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621377751231193,0.0977027863264083,-0.035565011203289,0.0,7.376622670562938e-05,0.0,0.0,3.7175133228302,0.0,0.0,0.0,0.2678094208240509,4.0,0.0,1.0
825780,293.33380126953125,297.1499938964844,293.1499938964844,0.0066559948027133,-469.7995300292969,299.6224365234375,0.5466472506523132,0.050000000745058,0.0458356142044067,294.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5466472506523132,0.050000000745058,0.0482671074569225,293.2864074707031,297.1499938964844,293.1499938964844,0.02845935896039,-801.3020629882812,304.16357421875,0.6241070628166199,0.0702311471104621,0.0504383593797683,293.2353515625,297.1499938964844,293.1499938964844,0.1111495494842529,-2623.935302734375,304.1581115722656,0.8384329080581665,0.174612671136856,0.1666059643030166,293.4101867675781,297.1499938964844,293.1499938964844,0.0042319083586335,-1587.898193359375,296.8870544433594,0.5466472506523132,0.050000000745058,0.2289583683013916,291.1430358886719,291.1499938964844,275.24713134765625,272.6912841796875,286.1616516113281,294.6991577148437,291.1552429199219,1.0,0.1677469611167907,0.9284325838088988,0.9284325838088988,1.0,1.0,-0.6481589674949646,0.2846705913543701,0.3634883761405945,0.086427591741085,0.0,0.0,0.0141572011634707,26.10958480834961,25.0,38.67725372314453,-3352.294677734375,44.2534294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,301.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.0720091611146926,0.0,0.0,0.0,0.0,1.0,0.0045052035711705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707247853279113,0.1017330288887023,-0.0310082454234361,0.0,7.308014755835757e-05,0.0,0.0,3.882011651992798,0.0,0.0,0.0,0.2684960067272186,4.0,0.0,1.0
