time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825840,293.33380126953125,297.1499938964844,293.1499938964844,0.0066559948027133,-469.7995300292969,299.6224365234375,0.5466472506523132,0.050000000745058,0.0458356142044067,294.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5466472506523132,0.050000000745058,0.0482671074569225,293.2864074707031,297.1499938964844,293.1499938964844,0.02845935896039,-801.3020629882812,304.16357421875,0.6241070628166199,0.0702311471104621,0.0504383593797683,293.2353515625,297.1499938964844,293.1499938964844,0.1111495494842529,-2623.935302734375,304.1581115722656,0.8384329080581665,0.174612671136856,0.1666059643030166,293.4101867675781,297.1499938964844,293.1499938964844,0.0042319083586335,-1587.898193359375,296.8870544433594,0.5466472506523132,0.050000000745058,0.2289583683013916,291.1430358886719,291.1499938964844,275.24713134765625,272.6912841796875,286.1616516113281,294.6991577148437,291.1552429199219,1.0,0.1677469611167907,0.9284325838088988,0.9284325838088988,1.0,1.0,-0.6481589674949646,0.2846705913543701,0.3634883761405945,0.086427591741085,0.0,0.0,0.0141572011634707,26.10958480834961,25.0,38.67725372314453,-3352.294677734375,44.2534294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,301.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.0720091611146926,0.0,0.0,0.0,0.0,1.0,0.0045052035711705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707247853279113,0.1017330288887023,-0.0310082454234361,0.0,7.308014755835757e-05,0.0,0.0,3.882011651992798,0.0,0.0,0.0,0.2684960067272186,4.0,0.0,1.0
825900,293.3341369628906,297.1499938964844,293.1499938964844,0.0066123763099312,-466.9409790039063,299.60015869140625,0.5465445518493652,0.050000000745058,0.0458363704383373,294.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5465445518493652,0.050000000745058,0.0482679046690464,293.28680419921875,297.1499938964844,293.1499938964844,0.0260952915996313,-772.360595703125,304.1652526855469,0.6190165877342224,0.0684254765510559,0.0491801276803016,293.2348327636719,297.1499938964844,293.1499938964844,0.1101086735725402,-2603.640625,304.15850830078125,0.836840033531189,0.1736304014921188,0.165676549077034,293.4106750488281,297.1499938964844,293.1499938964844,0.0041900430805981,-1571.444580078125,296.8574523925781,0.5465445518493652,0.050000000745058,0.228962168097496,291.1729736328125,291.1499938964844,275.2357177734375,272.68609619140625,286.1578063964844,294.703369140625,291.1807556152344,1.0,0.167478546500206,0.9285615682601928,0.9285615682601928,1.0,1.0,-0.6455398797988892,0.2835595607757568,0.3619803190231323,0.0859053954482078,0.0,0.0,0.0095858853310346,26.1035213470459,25.0,39.29460525512695,-3276.133056640625,43.9438705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,301.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.0719113945960998,0.0,0.0,0.0,0.0,1.0,0.0046661240048706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668271332979202,0.0992704778909683,-0.032443344593048,0.0,7.298092532437295e-05,0.0,0.0,3.786144495010376,0.0,0.0,0.0,0.268131673336029,4.0,0.0,1.0
825960,293.33447265625,297.1499938964844,293.1499938964844,0.0065785543993115,-465.2078247070313,299.5682678222656,0.5464394092559814,0.050000000745058,0.0458371490240097,294.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5464394092559814,0.050000000745058,0.048268724232912,293.2872009277344,297.1499938964844,293.1499938964844,0.0248385965824127,-753.7232055664062,304.164794921875,0.6136072874069214,0.0666119754314422,0.0479158610105514,293.2343444824219,297.1499938964844,293.1499938964844,0.1093977093696594,-2590.264892578125,304.1582336425781,0.8352500200271606,0.1726530492305755,0.164751335978508,293.41119384765625,297.1499938964844,293.1499938964844,0.004151536617428,-1558.1751708984375,296.8123779296875,0.5464394092559814,0.050000000745058,0.2289660423994064,291.1754150390625,291.1499938964844,275.2239685058594,272.6807861328125,286.1538391113281,294.70751953125,291.1622619628906,1.0,0.1672114431858062,0.9286980032920836,0.9286980032920836,1.0,1.0,-0.6429187655448914,0.282447874546051,0.3604709208011627,0.0853840410709381,0.0,0.0,0.0073803002014756,26.09798622131348,25.0,-52.97953796386719,-3001.268798828125,43.63621139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,300.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.626953125,18000.0,0.0,0.0,0.0717259123921394,0.0,0.0,0.0,0.0,1.0,0.0056967251002788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529448166489601,0.0929206311702728,-0.039975818246603,0.0,7.279268902493641e-05,0.0,0.0,3.5291097164154053,0.0,0.0,0.0,0.2670373022556305,4.0,0.0,1.0
826020,293.334716796875,297.1499938964844,293.1499938964844,0.0065406486392021,-464.323974609375,299.4743347167969,0.5462338328361511,0.050000000745058,0.0458386689424514,294.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5462338328361511,0.050000000745058,0.0482703261077404,293.2878723144531,297.1499938964844,293.1499938964844,0.0224083010107278,-717.693115234375,304.1639404296875,0.6016210913658142,0.0629978477954864,0.0453859008848667,293.2332458496094,297.1499938964844,293.1499938964844,0.1085370779037475,-2575.106689453125,304.1570739746094,0.8321173787117004,0.1707390695810318,0.1629306226968765,293.4117431640625,297.1499938964844,293.1499938964844,0.0040966728702187,-1542.6365966796875,296.6734924316406,0.5462338328361511,0.050000000745058,0.2289736419916153,291.0933837890625,291.1499938964844,275.1996154785156,272.6696472167969,286.1470031738281,294.718505859375,291.1149597167969,1.0,0.1666812896728515,0.9289708137512208,0.9289708137512208,1.0,1.0,-0.6377102732658386,0.2802391350269317,0.3574711084365845,0.0843508914113044,0.0,0.0,0.0221874751150608,26.08660888671875,25.0,45.21798706054688,-3365.285400390625,43.0290412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,301.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7265625,18000.0,0.0,0.0,0.0707434639334678,0.0,0.0,0.0,0.0,1.0,0.0046330466866493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721592456102371,0.1043047457933425,-0.0321454964578151,0.0,7.179562089731917e-05,0.0,0.0,3.980116844177246,0.0,0.0,0.0,0.2687282562255859,4.0,0.0,1.0
826080,293.334716796875,297.1499938964844,293.1499938964844,0.0065406486392021,-464.323974609375,299.4743347167969,0.5462338328361511,0.050000000745058,0.0458386689424514,294.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5462338328361511,0.050000000745058,0.0482703261077404,293.2878723144531,297.1499938964844,293.1499938964844,0.0224083010107278,-717.693115234375,304.1639404296875,0.6016210913658142,0.0629978477954864,0.0453859008848667,293.2332458496094,297.1499938964844,293.1499938964844,0.1085370779037475,-2575.106689453125,304.1570739746094,0.8321173787117004,0.1707390695810318,0.1629306226968765,293.4117431640625,297.1499938964844,293.1499938964844,0.0040966728702187,-1542.6365966796875,296.6734924316406,0.5462338328361511,0.050000000745058,0.2289736419916153,291.0933837890625,291.1499938964844,275.1996154785156,272.6696472167969,286.1470031738281,294.718505859375,291.1149597167969,1.0,0.1666812896728515,0.9289708137512208,0.9289708137512208,1.0,1.0,-0.6377102732658386,0.2802391350269317,0.3574711084365845,0.0843508914113044,0.0,0.0,0.0221874751150608,26.08660888671875,25.0,45.21798706054688,-3365.285400390625,43.0290412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,301.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7265625,18000.0,0.0,0.0,0.0707434639334678,0.0,0.0,0.0,0.0,1.0,0.0046330466866493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721592456102371,0.1043047457933425,-0.0321454964578151,0.0,7.179562089731917e-05,0.0,0.0,3.980116844177246,0.0,0.0,0.0,0.2687282562255859,4.0,0.0,1.0
826140,293.33526611328125,297.1499938964844,293.1499938964844,0.0064405933953821,-457.0880432128906,299.44635009765625,0.5460332632064819,0.050000000745058,0.0458401590585708,294.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5460332632064819,0.050000000745058,0.048271894454956,293.28857421875,297.1499938964844,293.1499938964844,0.01972097158432,-672.504638671875,304.16375732421875,0.588507354259491,0.0593677163124084,0.0428581833839416,293.2321472167969,297.1499938964844,293.1499938964844,0.1061491593718528,-2527.626220703125,304.1586303710937,0.829037070274353,0.1688501089811325,0.1611460894346237,293.4126281738281,297.1499938964844,293.1499938964844,0.0040061171166598,-1504.628173828125,296.64019775390625,0.5460332632064819,0.050000000745058,0.228981077671051,291.1973571777344,291.1499938964844,275.1744079589844,272.6579895019531,286.1377868652344,294.72625732421875,291.20611572265625,1.0,0.1661570072174072,0.9292436242103576,0.9292436242103576,1.0,1.0,-0.6325475573539734,0.2780500948429107,0.354497492313385,0.0833309888839721,0.0,0.0,0.0080549195408821,26.075061798095703,25.0,68.01173400878906,-3248.14111328125,42.43294143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,301.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.744140625,18000.0,0.0,0.0,0.0708525106310844,0.0,0.0,0.0,0.0,1.0,0.0046825655736029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664000660181045,0.0989964827895164,-0.0325964167714118,0.0,7.190629548858851e-05,0.0,0.0,3.777385234832764,0.0,0.0,0.0,0.2680887281894684,4.0,0.0,1.0
826200,293.33526611328125,297.1499938964844,293.1499938964844,0.0064405933953821,-457.0880432128906,299.44635009765625,0.5460332632064819,0.050000000745058,0.0458401590585708,294.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5460332632064819,0.050000000745058,0.048271894454956,293.28857421875,297.1499938964844,293.1499938964844,0.01972097158432,-672.504638671875,304.16375732421875,0.588507354259491,0.0593677163124084,0.0428581833839416,293.2321472167969,297.1499938964844,293.1499938964844,0.1061491593718528,-2527.626220703125,304.1586303710937,0.829037070274353,0.1688501089811325,0.1611460894346237,293.4126281738281,297.1499938964844,293.1499938964844,0.0040061171166598,-1504.628173828125,296.64019775390625,0.5460332632064819,0.050000000745058,0.228981077671051,291.1973571777344,291.1499938964844,275.1744079589844,272.6579895019531,286.1377868652344,294.72625732421875,291.20611572265625,1.0,0.1661570072174072,0.9292436242103576,0.9292436242103576,1.0,1.0,-0.6325475573539734,0.2780500948429107,0.354497492313385,0.0833309888839721,0.0,0.0,0.0080549195408821,26.075061798095703,25.0,68.01173400878906,-3248.14111328125,42.43294143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,301.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.744140625,18000.0,0.0,0.0,0.0708525106310844,0.0,0.0,0.0,0.0,1.0,0.0046825655736029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664000660181045,0.0989964827895164,-0.0325964167714118,0.0,7.190629548858851e-05,0.0,0.0,3.777385234832764,0.0,0.0,0.0,0.2680887281894684,4.0,0.0,1.0
826260,293.3355712890625,297.1499938964844,293.1499938964844,0.0064174090512096,-458.4490051269531,299.3359375,0.5458200573921204,0.050000000745058,0.0458417423069477,294.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5458200573921204,0.050000000745058,0.0482735633850097,293.2893371582031,297.1499938964844,293.1499938964844,0.017787393182516,-639.8856811523438,304.162353515625,0.5740813612937927,0.0557025521993637,0.0402974039316177,293.2311096191406,297.1499938964844,293.1499938964844,0.106086678802967,-2529.38623046875,304.1556396484375,0.825940728187561,0.1669818013906479,0.1593716591596603,293.4132995605469,297.1499938964844,293.1499938964844,0.0039485469460487,-1492.6202392578125,296.4752502441406,0.5458200573921204,0.050000000745058,0.2289889901876449,291.0741577148437,291.1499938964844,275.1485290527344,272.6459045410156,286.1293334960937,294.7356262207031,291.0138854980469,1.0,0.1656369864940643,0.929530680179596,0.929530680179596,1.0,1.0,-0.6273581385612488,0.275850236415863,0.3515079319477081,0.0823099762201309,0.0,0.0,0.0212164092808961,26.066049575805664,25.0,-199.0773468017578,-3218.06640625,41.84250259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,299.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.26953125,18000.0,0.0,0.0,0.0699100494384765,0.0,0.0,0.0,0.0,1.0,0.0057311174459755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645112693309784,0.1046300455927848,-0.0401187725365161,0.0,7.094981265254319e-05,0.0,0.0,3.966008186340332,0.0,0.0,0.0,0.2684165239334106,4.0,0.0,1.0
826320,293.3355712890625,297.1499938964844,293.1499938964844,0.0064174090512096,-458.4490051269531,299.3359375,0.5458200573921204,0.050000000745058,0.0458417423069477,294.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5458200573921204,0.050000000745058,0.0482735633850097,293.2893371582031,297.1499938964844,293.1499938964844,0.017787393182516,-639.8856811523438,304.162353515625,0.5740813612937927,0.0557025521993637,0.0402974039316177,293.2311096191406,297.1499938964844,293.1499938964844,0.106086678802967,-2529.38623046875,304.1556396484375,0.825940728187561,0.1669818013906479,0.1593716591596603,293.4132995605469,297.1499938964844,293.1499938964844,0.0039485469460487,-1492.6202392578125,296.4752502441406,0.5458200573921204,0.050000000745058,0.2289889901876449,291.0741577148437,291.1499938964844,275.1485290527344,272.6459045410156,286.1293334960937,294.7356262207031,291.0138854980469,1.0,0.1656369864940643,0.929530680179596,0.929530680179596,1.0,1.0,-0.6273581385612488,0.275850236415863,0.3515079319477081,0.0823099762201309,0.0,0.0,0.0212164092808961,26.066049575805664,25.0,-199.0773468017578,-3218.06640625,41.84250259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,299.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.26953125,18000.0,0.0,0.0,0.0699100494384765,0.0,0.0,0.0,0.0,1.0,0.0057311174459755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645112693309784,0.1046300455927848,-0.0401187725365161,0.0,7.094981265254319e-05,0.0,0.0,3.966008186340332,0.0,0.0,0.0,0.2684165239334106,4.0,0.0,1.0
826380,293.33551025390625,297.1499938964844,293.1499938964844,0.0063298484310507,-451.5614318847656,299.2978515625,0.5456324815750122,0.050000000745058,0.0458431430160999,294.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5456324815750122,0.050000000745058,0.0482750348746776,293.28973388671875,297.1499938964844,293.1499938964844,0.0155385360121726,-594.389404296875,304.1620178222656,0.5588419437408447,0.052093144506216,0.0377697274088859,293.2298278808594,297.1499938964844,293.1499938964844,0.1036573871970176,-2480.435791015625,304.1579895019531,0.8229547739028931,0.1651833951473236,0.157662346959114,293.41357421875,297.1499938964844,293.1499938964844,0.0038753545377403,-1459.7960205078125,296.4246520996094,0.5456324815750122,0.050000000745058,0.228995993733406,291.144775390625,291.1499938964844,275.1222229003906,272.63348388671875,286.1214294433594,294.74688720703125,291.1811828613281,1.0,0.1651229858398437,0.9298177361488342,0.9298177361488342,1.0,1.0,-0.6222850680351257,0.2737003564834595,0.3485846817493438,0.0813151076436042,0.0,0.0,0.0238065719604492,26.053485870361328,25.0,143.54281616210938,-3386.453369140625,41.267032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,302.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.0694888532161712,0.0,0.0,0.0,0.0,1.0,0.004356721881777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748795568943023,0.1045399084687233,-0.0296603515744209,0.0,7.052235014270991e-05,0.0,0.0,3.9978725910186768,0.0,0.0,0.0,0.2689824998378753,4.0,0.0,1.0
826440,293.33551025390625,297.1499938964844,293.1499938964844,0.0063298484310507,-451.5614318847656,299.2978515625,0.5456324815750122,0.050000000745058,0.0458431430160999,294.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5456324815750122,0.050000000745058,0.0482750348746776,293.28973388671875,297.1499938964844,293.1499938964844,0.0155385360121726,-594.389404296875,304.1620178222656,0.5588419437408447,0.052093144506216,0.0377697274088859,293.2298278808594,297.1499938964844,293.1499938964844,0.1036573871970176,-2480.435791015625,304.1579895019531,0.8229547739028931,0.1651833951473236,0.157662346959114,293.41357421875,297.1499938964844,293.1499938964844,0.0038753545377403,-1459.7960205078125,296.4246520996094,0.5456324815750122,0.050000000745058,0.228995993733406,291.144775390625,291.1499938964844,275.1222229003906,272.63348388671875,286.1214294433594,294.74688720703125,291.1811828613281,1.0,0.1651229858398437,0.9298177361488342,0.9298177361488342,1.0,1.0,-0.6222850680351257,0.2737003564834595,0.3485846817493438,0.0813151076436042,0.0,0.0,0.0238065719604492,26.053485870361328,25.0,143.54281616210938,-3386.453369140625,41.267032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,302.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.0694888532161712,0.0,0.0,0.0,0.0,1.0,0.004356721881777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748795568943023,0.1045399084687233,-0.0296603515744209,0.0,7.052235014270991e-05,0.0,0.0,3.9978725910186768,0.0,0.0,0.0,0.2689824998378753,4.0,0.0,1.0
826500,293.3358459472656,297.1499938964844,293.1499938964844,0.0062759863212704,-447.5375061035156,299.2906494140625,0.5455337762832642,0.050000000745058,0.045843880623579,294.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.5455337762832642,0.050000000745058,0.04827581346035,293.2900695800781,297.1499938964844,293.1499938964844,0.0145088313147425,-571.7437744140625,304.16168212890625,0.550841212272644,0.0502575375139713,0.0364968739449977,293.22930908203125,297.1499938964844,293.1499938964844,0.1024433299899101,-2455.99853515625,304.1587219238281,0.8214496374130249,0.1642779558897018,0.1568109542131424,293.4140930175781,297.1499938964844,293.1499938964844,0.003826409112662,-1438.9478759765625,296.41864013671875,0.5455337762832642,0.050000000745058,0.2289996743202209,291.2134704589844,291.1499938964844,275.1089782714844,272.627197265625,286.11572265625,294.7494201660156,291.2287902832031,1.0,0.1648679971694946,0.9299612641334534,0.9299612641334534,1.0,1.0,-0.6197419166564941,0.2726226150989532,0.3471193015575409,0.0808179825544357,0.0,0.0,0.012397508136928,26.04823303222656,25.0,119.37232208251952,-3321.932373046875,40.98179244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22857666015625,302.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.13671875,18000.0,0.0,0.0,0.0698081776499748,0.0,0.0,0.0,0.0,1.0,0.0043740267865359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716563239693641,0.1014749184250831,-0.0298185925930738,0.0,7.084642129484564e-05,0.0,0.0,3.877498865127564,0.0,0.0,0.0,0.2686118483543396,4.0,0.0,1.0
826560,293.3362121582031,297.1499938964844,293.1499938964844,0.0062356018461287,-444.9269409179688,299.2672424316406,0.5455853343009949,0.050000000745058,0.0458435118198394,294.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.5455853343009949,0.050000000745058,0.0482754223048687,293.29058837890625,297.1499938964844,293.1499938964844,0.0138470055535435,-557.263671875,304.1387023925781,0.5459579825401306,0.050000000745058,0.0357147492468357,293.22882080078125,297.1499938964844,293.1499938964844,0.1015753671526908,-2438.930908203125,304.1587219238281,0.8201009631156921,0.1633687317371368,0.155952975153923,293.4146423339844,297.1499938964844,293.1499938964844,0.0037848020438104,-1422.8760986328125,296.38690185546875,0.5455853343009949,0.050000000745058,0.2289978265762329,291.2389221191406,291.1499938964844,275.095703125,272.620849609375,286.1105651855469,294.7525939941406,291.239990234375,1.0,0.1646217852830886,0.9301119446754456,0.9301119446754456,1.0,1.0,-0.6177698969841003,0.2717911601066589,0.3459787666797638,0.0804264023900032,0.0,0.0,0.0037481125909835,26.018932342529297,25.0,38.946380615234375,-2966.213134765625,40.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,301.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.83984375,18000.0,0.0,0.0,0.0700760781764984,0.0,0.0,0.0,0.0,1.0,0.0055049262009561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529430881142616,0.0916996598243713,-0.0387565754354,0.0,7.111830927897245e-05,0.0,0.0,3.489802598953247,0.0,0.0,0.0,0.2668823599815368,4.0,0.0,1.0
826620,293.33599853515625,297.1499938964844,293.1499938964844,0.0062741837464272,-452.9542846679688,299.0794372558594,0.54607754945755,0.050000000745058,0.0458399094641208,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.54607754945755,0.050000000745058,0.0482716336846351,293.2939147949219,297.1499938964844,293.1499938964844,0.0141152236610651,-568.6876831054688,304.0751647949219,0.5460779070854187,0.050000000745058,0.0356533229351043,293.22772216796875,297.1499938964844,293.1499938964844,0.1032114773988723,-2476.87646484375,304.1529235839844,0.8178532719612122,0.1615942120552063,0.1542502790689468,293.414794921875,297.1499938964844,293.1499938964844,0.0037588970735669,-1431.9510498046875,296.0982666015625,0.54607754945755,0.050000000745058,0.2289798408746719,290.9151611328125,291.1499938964844,275.0692749023437,272.6080627441406,286.1159973144531,294.783935546875,290.88153076171875,1.0,0.1641823053359985,0.9304133653640748,0.9304133653640748,1.0,1.0,-0.6156221628189087,0.2708896696567535,0.3447324931621551,0.0800012946128845,0.0,0.0,0.0489607788622379,25.901790618896484,25.0,-124.9927749633789,-3376.5576171875,40.37831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,300.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17886.63671875,18000.0,0.0,0.0,0.0679838508367538,0.0,0.0,0.0,0.0,1.0,0.0053627151064574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740160048007965,0.1117480397224426,-0.0377320311963558,0.0,6.89949665684253e-05,0.0,0.0,4.252673149108887,0.0,0.0,0.0,0.2691562473773956,4.0,0.0,1.0
826680,293.33599853515625,297.1499938964844,293.1499938964844,0.0062741837464272,-452.9542846679688,299.0794372558594,0.54607754945755,0.050000000745058,0.0458399094641208,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.54607754945755,0.050000000745058,0.0482716336846351,293.2939147949219,297.1499938964844,293.1499938964844,0.0141152236610651,-568.6876831054688,304.0751647949219,0.5460779070854187,0.050000000745058,0.0356533229351043,293.22772216796875,297.1499938964844,293.1499938964844,0.1032114773988723,-2476.87646484375,304.1529235839844,0.8178532719612122,0.1615942120552063,0.1542502790689468,293.414794921875,297.1499938964844,293.1499938964844,0.0037588970735669,-1431.9510498046875,296.0982666015625,0.54607754945755,0.050000000745058,0.2289798408746719,290.9151611328125,291.1499938964844,275.0692749023437,272.6080627441406,286.1159973144531,294.783935546875,290.88153076171875,1.0,0.1641823053359985,0.9304133653640748,0.9304133653640748,1.0,1.0,-0.6156221628189087,0.2708896696567535,0.3447324931621551,0.0800012946128845,0.0,0.0,0.0489607788622379,25.901790618896484,25.0,-124.9927749633789,-3376.5576171875,40.37831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,300.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17886.63671875,18000.0,0.0,0.0,0.0679838508367538,0.0,0.0,0.0,0.0,1.0,0.0053627151064574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740160048007965,0.1117480397224426,-0.0377320311963558,0.0,6.89949665684253e-05,0.0,0.0,4.252673149108887,0.0,0.0,0.0,0.2691562473773956,4.0,0.0,1.0
826740,293.3358764648437,297.1499938964844,293.1499938964844,0.0061317617073655,-439.7239685058594,299.11395263671875,0.5464982986450195,0.050000000745058,0.0458368510007858,294.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5464982986450195,0.050000000745058,0.0482684113085269,293.29803466796875,297.1499938964844,293.1499938964844,0.0135441785678267,-552.8533325195312,304.0142822265625,0.5464982986450195,0.050000000745058,0.0356508828699588,293.22637939453125,297.1499938964844,293.1499938964844,0.0993037819862365,-2395.602783203125,304.1584167480469,0.8156343698501587,0.1598969101905822,0.1526401787996292,293.4151306152344,297.1499938964844,293.1499938964844,0.0036590809468179,-1379.5406494140625,296.1620483398437,0.5464982986450195,0.050000000745058,0.2289645671844482,291.171875,291.1499938964844,275.0431213378906,272.5952453613281,286.1259460449219,294.8250732421875,291.2176818847656,1.0,0.1637924611568451,0.930714786052704,0.930714786052704,1.0,1.0,-0.6136610507965088,0.2700668573379516,0.3435941636562347,0.0796147659420967,0.0,0.0,0.0331728756427764,25.800928115844727,25.0,226.29185485839844,-3434.6591796875,40.06047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,302.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.748046875,18000.0,0.0,0.0,0.0682618394494056,0.0,0.0,0.0,0.0,1.0,0.0040152398869395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788324102759361,0.1051850244402885,-0.0263526197522878,0.0,6.927709182491526e-05,0.0,0.0,4.03135871887207,0.0,0.0,0.0,0.2692803740501404,4.0,0.0,1.0
826800,293.3358764648437,297.1499938964844,293.1499938964844,0.0061317617073655,-439.7239685058594,299.11395263671875,0.5464982986450195,0.050000000745058,0.0458368510007858,294.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5464982986450195,0.050000000745058,0.0482684113085269,293.29803466796875,297.1499938964844,293.1499938964844,0.0135441785678267,-552.8533325195312,304.0142822265625,0.5464982986450195,0.050000000745058,0.0356508828699588,293.22637939453125,297.1499938964844,293.1499938964844,0.0993037819862365,-2395.602783203125,304.1584167480469,0.8156343698501587,0.1598969101905822,0.1526401787996292,293.4151306152344,297.1499938964844,293.1499938964844,0.0036590809468179,-1379.5406494140625,296.1620483398437,0.5464982986450195,0.050000000745058,0.2289645671844482,291.171875,291.1499938964844,275.0431213378906,272.5952453613281,286.1259460449219,294.8250732421875,291.2176818847656,1.0,0.1637924611568451,0.930714786052704,0.930714786052704,1.0,1.0,-0.6136610507965088,0.2700668573379516,0.3435941636562347,0.0796147659420967,0.0,0.0,0.0331728756427764,25.800928115844727,25.0,226.29185485839844,-3434.6591796875,40.06047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,302.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.748046875,18000.0,0.0,0.0,0.0682618394494056,0.0,0.0,0.0,0.0,1.0,0.0040152398869395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788324102759361,0.1051850244402885,-0.0263526197522878,0.0,6.927709182491526e-05,0.0,0.0,4.03135871887207,0.0,0.0,0.0,0.2692803740501404,4.0,0.0,1.0
826860,293.3369140625,297.1499938964844,293.1499938964844,0.0060343700461089,-432.61419677734375,299.0900573730469,0.5468079447746277,0.050000000745058,0.0458346121013164,294.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5468079447746277,0.050000000745058,0.048266053199768,293.3031616210937,297.1499938964844,293.1499938964844,0.0132610825821757,-546.1028442382812,303.94927978515625,0.5468079447746277,0.050000000745058,0.0356491431593894,293.2254943847656,297.1499938964844,293.1499938964844,0.0972076281905174,-2353.3203125,304.1590270996094,0.8131656646728516,0.1581397652626037,0.1509892344474792,293.4165954589844,297.1499938964844,293.1499938964844,0.0035656907130032,-1340.8583984375,296.1346740722656,0.5468079447746277,0.050000000745058,0.2289533764123916,291.2817687988281,291.1499938964844,275.0174865722656,272.58251953125,286.13397216796875,294.8617553710937,291.2869873046875,1.0,0.163441315293312,0.9309963583946228,0.9309963583946228,1.0,1.0,-0.6116586327552795,0.269227534532547,0.3424311280250549,0.0792170837521553,0.0,0.0,0.0058786156587302,25.721513748168945,25.0,102.15558624267578,-3209.00146484375,39.76198959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,302.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.455078125,18000.0,0.0,0.0,0.0693976730108261,0.0,0.0,0.0,0.0,1.0,0.004493202548474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666477233171463,0.0975733697414398,-0.0309256520122289,0.0,7.042981451377273e-05,0.0,0.0,3.725436210632324,0.0,0.0,0.0,0.2679507434368133,4.0,0.0,1.0
826920,293.3369140625,297.1499938964844,293.1499938964844,0.0060343700461089,-432.61419677734375,299.0900573730469,0.5468079447746277,0.050000000745058,0.0458346121013164,294.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5468079447746277,0.050000000745058,0.048266053199768,293.3031616210937,297.1499938964844,293.1499938964844,0.0132610825821757,-546.1028442382812,303.94927978515625,0.5468079447746277,0.050000000745058,0.0356491431593894,293.2254943847656,297.1499938964844,293.1499938964844,0.0972076281905174,-2353.3203125,304.1590270996094,0.8131656646728516,0.1581397652626037,0.1509892344474792,293.4165954589844,297.1499938964844,293.1499938964844,0.0035656907130032,-1340.8583984375,296.1346740722656,0.5468079447746277,0.050000000745058,0.2289533764123916,291.2817687988281,291.1499938964844,275.0174865722656,272.58251953125,286.13397216796875,294.8617553710937,291.2869873046875,1.0,0.163441315293312,0.9309963583946228,0.9309963583946228,1.0,1.0,-0.6116586327552795,0.269227534532547,0.3424311280250549,0.0792170837521553,0.0,0.0,0.0058786156587302,25.721513748168945,25.0,102.15558624267578,-3209.00146484375,39.76198959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,302.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.455078125,18000.0,0.0,0.0,0.0693976730108261,0.0,0.0,0.0,0.0,1.0,0.004493202548474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666477233171463,0.0975733697414398,-0.0309256520122289,0.0,7.042981451377273e-05,0.0,0.0,3.725436210632324,0.0,0.0,0.0,0.2679507434368133,4.0,0.0,1.0
826980,293.3370056152344,297.1499938964844,293.1499938964844,0.0060901958495378,-444.1925048828125,298.8674621582031,0.5470370054244995,0.050000000745058,0.0458329617977142,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.5470370054244995,0.050000000745058,0.0482643134891986,293.3083801269531,297.1499938964844,293.1499938964844,0.0137289017438888,-564.7072143554688,303.8717956542969,0.5470370054244995,0.050000000745058,0.0356478579342365,293.224609375,297.1499938964844,293.1499938964844,0.1000886335968971,-2418.684814453125,304.1505126953125,0.8105243444442749,0.1564058810472488,0.1493296921253204,293.417236328125,297.1499938964844,293.1499938964844,0.0035261968150734,-1351.7767333984375,295.7915344238281,0.5470370054244995,0.050000000745058,0.2289451360702514,290.8854064941406,291.1499938964844,274.9926452636719,272.5699462890625,286.1321105957031,294.8819885253906,290.6434020996094,1.0,0.1631209552288055,0.9312779903411864,0.9312779903411864,1.0,1.0,-0.609651505947113,0.2683900892734527,0.3412614166736603,0.0788100436329841,0.0,0.0,0.0511867627501487,25.65767478942871,25.0,-686.1821899414062,-3321.655029296875,39.48052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,298.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17804.052734375,18000.0,0.0,0.0,0.0671075135469436,0.0,0.0,0.0,0.0,1.0,0.0062621245160698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708716958761215,0.1142740249633789,-0.0434023328125476,0.0,6.81055971654132e-05,0.0,0.0,4.326951503753662,0.0,0.0,0.0,0.2687383890151977,4.0,0.0,1.0
827040,293.3370056152344,297.1499938964844,293.1499938964844,0.0060901958495378,-444.1925048828125,298.8674621582031,0.5470370054244995,0.050000000745058,0.0458329617977142,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.5470370054244995,0.050000000745058,0.0482643134891986,293.3083801269531,297.1499938964844,293.1499938964844,0.0137289017438888,-564.7072143554688,303.8717956542969,0.5470370054244995,0.050000000745058,0.0356478579342365,293.224609375,297.1499938964844,293.1499938964844,0.1000886335968971,-2418.684814453125,304.1505126953125,0.8105243444442749,0.1564058810472488,0.1493296921253204,293.417236328125,297.1499938964844,293.1499938964844,0.0035261968150734,-1351.7767333984375,295.7915344238281,0.5470370054244995,0.050000000745058,0.2289451360702514,290.8854064941406,291.1499938964844,274.9926452636719,272.5699462890625,286.1321105957031,294.8819885253906,290.6434020996094,1.0,0.1631209552288055,0.9312779903411864,0.9312779903411864,1.0,1.0,-0.609651505947113,0.2683900892734527,0.3412614166736603,0.0788100436329841,0.0,0.0,0.0511867627501487,25.65767478942871,25.0,-686.1821899414062,-3321.655029296875,39.48052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,298.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17804.052734375,18000.0,0.0,0.0,0.0671075135469436,0.0,0.0,0.0,0.0,1.0,0.0062621245160698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708716958761215,0.1142740249633789,-0.0434023328125476,0.0,6.81055971654132e-05,0.0,0.0,4.326951503753662,0.0,0.0,0.0,0.2687383890151977,4.0,0.0,1.0
827100,293.3358764648437,297.1499938964844,293.1499938964844,0.0061113582924008,-445.5387878417969,298.7690124511719,0.5471442937850952,0.050000000745058,0.0458321906626224,294.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.71112060546875,0.5471442937850952,0.050000000745058,0.0482635013759136,293.3103332519531,297.1499938964844,293.1499938964844,0.0136601347476243,-563.6592407226562,303.8342590332031,0.5471442937850952,0.050000000745058,0.0356472581624984,293.22381591796875,297.1499938964844,293.1499938964844,0.0995427370071411,-2407.771240234375,304.15167236328125,0.8092697858810425,0.1556191593408584,0.148556500673294,293.4164733886719,297.1499938964844,293.1499938964844,0.0035530177410691,-1362.0927734375,295.6380310058594,0.5471442937850952,0.050000000745058,0.2289412766695022,290.7145690917969,291.1499938964844,274.9805908203125,272.5637512207031,286.1269226074219,294.8837280273437,290.8425598144531,1.0,0.16297148168087,0.931418776512146,0.931418776512146,1.0,1.0,-0.6087163090705872,0.2680018544197082,0.3407144546508789,0.0786168575286865,0.0,0.0,0.1029174849390983,25.627796173095703,25.0,165.96376037597656,-3684.12109375,39.34968566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472900390625,303.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.451171875,18000.0,0.0,0.0,0.06533844769001,0.0,0.0,0.0,0.0,1.0,0.004011848475784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931017324328422,0.1193856224417686,-0.0262838918715715,0.0,6.631021824432537e-05,0.0,0.0,4.58076286315918,0.0,0.0,0.0,0.2708431780338287,4.0,0.0,1.0
827160,293.3359680175781,297.1499938964844,293.1499938964844,0.0059843468479812,-432.6769409179688,298.8684997558594,0.5472443699836731,0.050000000745058,0.0458314716815948,294.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.5472443699836731,0.050000000745058,0.048262745141983,293.3123779296875,297.1499938964844,293.1499938964844,0.0131650436669588,-548.181884765625,303.8090515136719,0.5472443699836731,0.050000000745058,0.0356466993689537,293.2231140136719,297.1499938964844,293.1499938964844,0.0962172001600265,-2337.029052734375,304.1573486328125,0.8080408573150635,0.1548225283622741,0.1478118300437927,293.4169311523437,297.1499938964844,293.1499938964844,0.0034714764915406,-1315.411865234375,295.799072265625,0.5472443699836731,0.050000000745058,0.2289376854896545,291.0440673828125,291.1499938964844,274.96881103515625,272.5576477050781,286.1226806640625,294.8865966796875,291.1552124023437,1.0,0.162828728556633,0.931559681892395,0.931559681892395,1.0,1.0,-0.6078158617019653,0.2676287293434143,0.340187132358551,0.0784297361969947,0.0,0.0,0.0770015195012092,25.59965705871582,25.0,400.26995849609375,-3692.924072265625,39.22461318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,304.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.0660127103328704,0.0,0.0,0.0,0.0,1.0,0.0030971220694482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950034335255622,0.1120655015110969,-0.0170620661228895,0.0,6.699450750602409e-05,0.0,0.0,4.320986747741699,0.0,0.0,0.0,0.270598441362381,4.0,0.0,1.0
827220,293.3378295898437,297.1499938964844,293.1499938964844,0.0058368779718875,-420.1625061035156,298.91455078125,0.5473726391792297,0.050000000745058,0.0458305552601814,294.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.5473726391792297,0.050000000745058,0.0482617802917957,293.3178100585937,297.1499938964844,293.1499938964844,0.0127095691859722,-535.0592041015625,303.7461242675781,0.5473726391792297,0.050000000745058,0.0356459878385067,293.2224426269531,297.1499938964844,293.1499938964844,0.0930029898881912,-2270.18701171875,304.1600341796875,0.8052518367767334,0.1531051397323608,0.1462234407663345,293.41949462890625,297.1499938964844,293.1499938964844,0.0033463283907622,-1257.8388671875,295.8821105957031,0.5473726391792297,0.050000000745058,0.228933110833168,291.3283386230469,291.1499938964844,274.9461975097656,272.54571533203125,286.1161804199219,294.8955383300781,291.34234619140625,1.0,0.1625580936670303,0.9318414330482484,0.9318414330482484,1.0,1.0,-0.6059010028839111,0.2668340802192688,0.3390669226646423,0.0780336707830429,0.0,0.0,0.0285387095063924,25.556196212768555,25.0,219.832275390625,-3384.57080078125,38.97636032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,302.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.50390625,18000.0,0.0,0.0,0.0681889206171035,0.0,0.0,0.0,0.0,1.0,0.0035405992530286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776698365807533,0.0991735607385635,-0.021503722295165,0.0,6.92030880600214e-05,0.0,0.0,3.800427913665772,0.0,0.0,0.0,0.268756628036499,4.0,0.0,1.0
827280,293.3378295898437,297.1499938964844,293.1499938964844,0.0058368779718875,-420.1625061035156,298.91455078125,0.5473726391792297,0.050000000745058,0.0458305552601814,294.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.5473726391792297,0.050000000745058,0.0482617802917957,293.3178100585937,297.1499938964844,293.1499938964844,0.0127095691859722,-535.0592041015625,303.7461242675781,0.5473726391792297,0.050000000745058,0.0356459878385067,293.2224426269531,297.1499938964844,293.1499938964844,0.0930029898881912,-2270.18701171875,304.1600341796875,0.8052518367767334,0.1531051397323608,0.1462234407663345,293.41949462890625,297.1499938964844,293.1499938964844,0.0033463283907622,-1257.8388671875,295.8821105957031,0.5473726391792297,0.050000000745058,0.228933110833168,291.3283386230469,291.1499938964844,274.9461975097656,272.54571533203125,286.1161804199219,294.8955383300781,291.34234619140625,1.0,0.1625580936670303,0.9318414330482484,0.9318414330482484,1.0,1.0,-0.6059010028839111,0.2668340802192688,0.3390669226646423,0.0780336707830429,0.0,0.0,0.0285387095063924,25.556196212768555,25.0,219.832275390625,-3384.57080078125,38.97636032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,302.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.50390625,18000.0,0.0,0.0,0.0681889206171035,0.0,0.0,0.0,0.0,1.0,0.0035405992530286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776698365807533,0.0991735607385635,-0.021503722295165,0.0,6.92030880600214e-05,0.0,0.0,3.800427913665772,0.0,0.0,0.0,0.268756628036499,4.0,0.0,1.0
827340,293.33966064453125,297.1499938964844,293.1499938964844,0.0057652369141578,-415.6046142578125,298.85595703125,0.54743492603302,0.050000000745058,0.0458301156759262,294.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540344238281,0.54743492603302,0.050000000745058,0.0482613183557987,293.3238830566406,297.1499938964844,293.1499938964844,0.0125185828655958,-531.0983276367188,303.6726989746094,0.54743492603302,0.050000000745058,0.0356456451117992,293.2221374511719,297.1499938964844,293.1499938964844,0.091521255671978,-2241.021728515625,304.1591491699219,0.8021678924560547,0.1513325870037078,0.144551932811737,293.4219970703125,297.1499938964844,293.1499938964844,0.0032664251048117,-1227.5498046875,295.7999267578125,0.54743492603302,0.050000000745058,0.2289309203624725,291.354248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.1101379394531,294.9043273925781,291.349609375,1.0,0.1623025089502334,0.9321231842041016,0.9321231842041016,1.0,1.0,-0.6038908958435059,0.2659975886344909,0.3378933072090149,0.0776227489113807,0.0,0.0,0.0,25.52460289001465,25.0,4.688882350921631,-2658.614990234375,38.73128128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,301.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18147.599609375,18000.0,0.0,0.0,0.0697750821709632,0.0,0.0,0.0,0.0,1.0,0.0059446874074637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411153323948383,0.0827234759926796,-0.0416081435978412,0.0,7.081284275045618e-05,0.0,0.0,3.142427682876587,0.0,0.0,0.0,0.2654929757118225,4.0,0.0,1.0
827400,293.33966064453125,297.1499938964844,293.1499938964844,0.0057652369141578,-415.6046142578125,298.85595703125,0.54743492603302,0.050000000745058,0.0458301156759262,294.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540344238281,0.54743492603302,0.050000000745058,0.0482613183557987,293.3238830566406,297.1499938964844,293.1499938964844,0.0125185828655958,-531.0983276367188,303.6726989746094,0.54743492603302,0.050000000745058,0.0356456451117992,293.2221374511719,297.1499938964844,293.1499938964844,0.091521255671978,-2241.021728515625,304.1591491699219,0.8021678924560547,0.1513325870037078,0.144551932811737,293.4219970703125,297.1499938964844,293.1499938964844,0.0032664251048117,-1227.5498046875,295.7999267578125,0.54743492603302,0.050000000745058,0.2289309203624725,291.354248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.1101379394531,294.9043273925781,291.349609375,1.0,0.1623025089502334,0.9321231842041016,0.9321231842041016,1.0,1.0,-0.6038908958435059,0.2659975886344909,0.3378933072090149,0.0776227489113807,0.0,0.0,0.0,25.52460289001465,25.0,4.688882350921631,-2658.614990234375,38.73128128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,301.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18147.599609375,18000.0,0.0,0.0,0.0697750821709632,0.0,0.0,0.0,0.0,1.0,0.0059446874074637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411153323948383,0.0827234759926796,-0.0416081435978412,0.0,7.081284275045618e-05,0.0,0.0,3.142427682876587,0.0,0.0,0.0,0.2654929757118225,4.0,0.0,1.0
827460,293.33905029296875,297.1499938964844,293.1499938964844,0.0059126960113644,-437.1179504394531,298.478759765625,0.547479510307312,0.050000000745058,0.0458298027515411,294.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6819763183594,0.547479510307312,0.050000000745058,0.0482609905302524,293.3290710449219,297.1499938964844,293.1499938964844,0.0132572120055556,-560.9710083007812,303.5648193359375,0.547479510307312,0.050000000745058,0.0356454029679298,293.22137451171875,297.1499938964844,293.1499938964844,0.0965286865830421,-2352.885009765625,304.1474304199219,0.7991084456443787,0.1496562510728836,0.1429203748703003,293.422119140625,297.1499938964844,293.1499938964844,0.0032814349979162,-1270.0980224609375,295.2123107910156,0.547479510307312,0.050000000745058,0.2289293557405471,290.6053771972656,291.1499938964844,274.9056701660156,272.5234680175781,286.1031799316406,294.91033935546875,290.54010009765625,1.0,0.1620599776506424,0.9325108528137208,0.9325108528137208,1.0,1.0,-0.6019298434257507,0.2651815414428711,0.3367483019828796,0.0772299394011497,0.0,0.0,0.1037794947624206,25.497020721435547,25.0,-297.9397888183594,-3502.237060546875,38.49651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,301.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.8125,18000.0,0.0,0.0,0.0653684735298156,0.0,0.0,0.0,0.0,1.0,0.0052623804658651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820129364728927,0.1190323680639267,-0.0370194353163242,0.0,6.634068995481357e-05,0.0,0.0,4.5319504737854,0.0,0.0,0.0,0.2700226604938507,4.0,0.0,1.0
827520,293.33905029296875,297.1499938964844,293.1499938964844,0.0059126960113644,-437.1179504394531,298.478759765625,0.547479510307312,0.050000000745058,0.0458298027515411,294.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6819763183594,0.547479510307312,0.050000000745058,0.0482609905302524,293.3290710449219,297.1499938964844,293.1499938964844,0.0132572120055556,-560.9710083007812,303.5648193359375,0.547479510307312,0.050000000745058,0.0356454029679298,293.22137451171875,297.1499938964844,293.1499938964844,0.0965286865830421,-2352.885009765625,304.1474304199219,0.7991084456443787,0.1496562510728836,0.1429203748703003,293.422119140625,297.1499938964844,293.1499938964844,0.0032814349979162,-1270.0980224609375,295.2123107910156,0.547479510307312,0.050000000745058,0.2289293557405471,290.6053771972656,291.1499938964844,274.9056701660156,272.5234680175781,286.1031799316406,294.91033935546875,290.54010009765625,1.0,0.1620599776506424,0.9325108528137208,0.9325108528137208,1.0,1.0,-0.6019298434257507,0.2651815414428711,0.3367483019828796,0.0772299394011497,0.0,0.0,0.1037794947624206,25.497020721435547,25.0,-297.9397888183594,-3502.237060546875,38.49651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,301.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.8125,18000.0,0.0,0.0,0.0653684735298156,0.0,0.0,0.0,0.0,1.0,0.0052623804658651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820129364728927,0.1190323680639267,-0.0370194353163242,0.0,6.634068995481357e-05,0.0,0.0,4.5319504737854,0.0,0.0,0.0,0.2700226604938507,4.0,0.0,1.0
