time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827580,293.3388671875,297.1499938964844,293.1499938964844,0.0057052057236433,-414.3625183105469,298.6423034667969,0.5475520491600037,0.050000000745058,0.0458292886614799,294.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.5475520491600037,0.050000000745058,0.0482604503631591,293.3330383300781,297.1499938964844,293.1499938964844,0.0123665826395154,-531.209716796875,303.516845703125,0.5475520491600037,0.050000000745058,0.0356450043618679,293.2200012207031,297.1499938964844,293.1499938964844,0.0903181433677673,-2219.81298828125,304.1585388183594,0.7964208126068115,0.1481304913759231,0.1414771974086761,293.4227294921875,297.1499938964844,293.1499938964844,0.0031642261892557,-1196.59814453125,295.47589111328125,0.5475520491600037,0.050000000745058,0.2289267927408218,291.1499328613281,291.1499938964844,274.8882141113281,272.5133056640625,286.09674072265625,294.9149475097656,291.2484436035156,1.0,0.1618327051401138,0.9328984618186952,0.9328984618186952,1.0,1.0,-0.6001930236816406,0.2644575536251068,0.3357354700565338,0.0768885016441345,0.0,0.0,0.0759528949856758,25.46637916564941,25.0,456.1238708496094,-3688.908447265625,38.28306198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3515625,18000.0,0.0,0.0,0.0662271082401275,0.0,0.0,0.0,0.0,1.0,0.0026412412989884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096366062760353,0.1091166585683822,-0.0127505948767066,0.0,6.721209501847625e-05,0.0,0.0,4.214142799377441,0.0,0.0,0.0,0.2705119252204895,4.0,0.0,1.0
827640,293.3388671875,297.1499938964844,293.1499938964844,0.0057052057236433,-414.3625183105469,298.6423034667969,0.5475520491600037,0.050000000745058,0.0458292886614799,294.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.5475520491600037,0.050000000745058,0.0482604503631591,293.3330383300781,297.1499938964844,293.1499938964844,0.0123665826395154,-531.209716796875,303.516845703125,0.5475520491600037,0.050000000745058,0.0356450043618679,293.2200012207031,297.1499938964844,293.1499938964844,0.0903181433677673,-2219.81298828125,304.1585388183594,0.7964208126068115,0.1481304913759231,0.1414771974086761,293.4227294921875,297.1499938964844,293.1499938964844,0.0031642261892557,-1196.59814453125,295.47589111328125,0.5475520491600037,0.050000000745058,0.2289267927408218,291.1499328613281,291.1499938964844,274.8882141113281,272.5133056640625,286.09674072265625,294.9149475097656,291.2484436035156,1.0,0.1618327051401138,0.9328984618186952,0.9328984618186952,1.0,1.0,-0.6001930236816406,0.2644575536251068,0.3357354700565338,0.0768885016441345,0.0,0.0,0.0759528949856758,25.46637916564941,25.0,456.1238708496094,-3688.908447265625,38.28306198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3515625,18000.0,0.0,0.0,0.0662271082401275,0.0,0.0,0.0,0.0,1.0,0.0026412412989884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096366062760353,0.1091166585683822,-0.0127505948767066,0.0,6.721209501847625e-05,0.0,0.0,4.214142799377441,0.0,0.0,0.0,0.2705119252204895,4.0,0.0,1.0
827700,293.3399963378906,297.1499938964844,293.1499938964844,0.0056259022094309,-407.3880920410156,298.67938232421875,0.5475639700889587,0.050000000745058,0.0458292067050933,294.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.5475639700889587,0.050000000745058,0.0482603646814823,293.3358154296875,297.1499938964844,293.1499938964844,0.0121287321671843,-523.7481689453125,303.4867248535156,0.5475639700889587,0.050000000745058,0.0356449410319328,293.2197265625,297.1499938964844,293.1499938964844,0.0886163935065269,-2184.201171875,304.1600341796875,0.7949578762054443,0.1472985744476318,0.1407138109207153,293.4242248535156,297.1499938964844,293.1499938964844,0.003097083652392,-1165.4588623046875,295.53924560546875,0.5475639700889587,0.050000000745058,0.2289263904094696,291.32061767578125,291.1499938964844,274.8803100585937,272.508544921875,286.0950622558594,294.9193725585937,291.3551330566406,1.0,0.1617230623960495,0.9330922961235046,0.9330922961235046,1.0,1.0,-0.5992761254310608,0.2640735805034637,0.3352025151252746,0.0767115950584411,0.0,0.0,0.0465753749012947,25.455331802368164,25.0,332.9873046875,-3490.35888671875,38.17592239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,303.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3984375,18000.0,0.0,0.0,0.0675752088427543,0.0,0.0,0.0,0.0,1.0,0.0030042217113077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848049372434616,0.1009414494037628,-0.0161365121603012,0.0,6.858025153633207e-05,0.0,0.0,3.881643056869507,0.0,0.0,0.0,0.2693071365356445,4.0,0.0,1.0
827760,293.3411560058594,297.1499938964844,293.1499938964844,0.0055789928883314,-403.9061584472656,298.6667785644531,0.5475593209266663,0.050000000745058,0.0458292439579963,294.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.5475593209266663,0.050000000745058,0.0482604019343853,293.3388366699219,297.1499938964844,293.1499938964844,0.0119995959103107,-520.35400390625,303.4497985839844,0.5475593209266663,0.050000000745058,0.0356449671089649,293.2196044921875,297.1499938964844,293.1499938964844,0.0876613035798072,-2164.920166015625,304.1599426269531,0.793397068977356,0.1464393883943557,0.1399134844541549,293.4257202148437,297.1499938964844,293.1499938964844,0.0030491352081298,-1145.90380859375,295.5245666503906,0.5475593209266663,0.050000000745058,0.2289265692234039,291.3742370605469,291.1499938964844,274.8729553222656,272.5039978027344,286.0937194824219,294.9239196777344,291.3828125,1.0,0.1616150736808776,0.9331873059272766,0.9331873059272766,1.0,1.0,-0.5983160138130188,0.2636686563491821,0.3346473276615143,0.0765259712934494,0.0,0.0,0.0258796662092208,25.447084426879883,25.0,201.6957244873047,-3352.765380859375,38.06733322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,302.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.59765625,18000.0,0.0,0.0,0.0687443241477012,0.0,0.0,0.0,0.0,1.0,0.0034489715471863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769819542765617,0.0975395366549491,-0.0205575879663229,0.0,6.976674922043458e-05,0.0,0.0,3.736106634140015,0.0,0.0,0.0,0.2685653865337372,4.0,0.0,1.0
827820,293.3431091308594,297.1499938964844,293.1499938964844,0.0055133700370788,-399.9392395019531,298.5992126464844,0.5475294589996338,0.050000000745058,0.0458294674754142,294.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.5475294589996338,0.050000000745058,0.0482606366276741,293.3449401855469,297.1499938964844,293.1499938964844,0.0118325175717473,-517.0149536132812,303.3689880371094,0.5475294589996338,0.050000000745058,0.0356451421976089,293.21942138671875,297.1499938964844,293.1499938964844,0.0863888189196586,-2140.2685546875,304.1587219238281,0.7901714444160461,0.1447129100561142,0.1382813304662704,293.4283752441406,297.1499938964844,293.1499938964844,0.0029697294812649,-1116.576171875,295.4279479980469,0.5475294589996338,0.050000000745058,0.2289276868104934,291.3809814453125,291.1499938964844,274.8601379394531,272.4955749511719,286.0914001464844,294.9321594238281,291.3575744628906,1.0,0.1614033430814743,0.9333772659301758,0.9333772659301758,1.0,1.0,-0.5963593125343323,0.2628416121006012,0.3335177004337311,0.0761511027812957,0.0,0.0,0.0,25.43427467346192,25.0,-157.72361755371094,-1710.419921875,37.85075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,299.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18195.59765625,18000.0,0.0,0.0,0.0703600570559501,0.0,0.0,0.0,0.0,1.0,0.0077914679422974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177145823836326,0.0697901099920272,-0.0520755238831043,0.0,7.140651723602787e-05,0.0,0.0,2.633610248565674,0.0,0.0,0.0,0.2636995613574981,4.0,0.0,1.0
827880,293.3431091308594,297.1499938964844,293.1499938964844,0.0055133700370788,-399.9392395019531,298.5992126464844,0.5475294589996338,0.050000000745058,0.0458294674754142,294.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.5475294589996338,0.050000000745058,0.0482606366276741,293.3449401855469,297.1499938964844,293.1499938964844,0.0118325175717473,-517.0149536132812,303.3689880371094,0.5475294589996338,0.050000000745058,0.0356451421976089,293.21942138671875,297.1499938964844,293.1499938964844,0.0863888189196586,-2140.2685546875,304.1587219238281,0.7901714444160461,0.1447129100561142,0.1382813304662704,293.4283752441406,297.1499938964844,293.1499938964844,0.0029697294812649,-1116.576171875,295.4279479980469,0.5475294589996338,0.050000000745058,0.2289276868104934,291.3809814453125,291.1499938964844,274.8601379394531,272.4955749511719,286.0914001464844,294.9321594238281,291.3575744628906,1.0,0.1614033430814743,0.9333772659301758,0.9333772659301758,1.0,1.0,-0.5963593125343323,0.2628416121006012,0.3335177004337311,0.0761511027812957,0.0,0.0,0.0,25.43427467346192,25.0,-157.72361755371094,-1710.419921875,37.85075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,299.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18195.59765625,18000.0,0.0,0.0,0.0703600570559501,0.0,0.0,0.0,0.0,1.0,0.0077914679422974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177145823836326,0.0697901099920272,-0.0520755238831043,0.0,7.140651723602787e-05,0.0,0.0,2.633610248565674,0.0,0.0,0.0,0.2636995613574981,4.0,0.0,1.0
827940,293.3416748046875,297.1499938964844,293.1499938964844,0.0056735151447355,-422.3389892578125,298.1705017089844,0.5475112795829773,0.050000000745058,0.0458296090364456,294.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59429931640625,0.5475112795829773,0.050000000745058,0.0482607819139957,293.3494873046875,297.1499938964844,293.1499938964844,0.0125040300190448,-546.7073974609375,303.2323608398437,0.5475112795829773,0.050000000745058,0.0356452502310276,293.218505859375,297.1499938964844,293.1499938964844,0.09133081138134,-2250.739501953125,304.1478271484375,0.7870912551879883,0.1431343257427215,0.1367265433073043,293.4276733398437,297.1499938964844,293.1499938964844,0.0030016913078725,-1163.15087890625,294.7593994140625,0.5475112795829773,0.050000000745058,0.2289283722639084,290.54766845703125,291.1499938964844,274.8500061035156,272.4881591796875,286.0880432128906,294.93658447265625,290.6075744628906,1.0,0.1611980497837066,0.933567225933075,0.933567225933075,1.0,1.0,-0.594494640827179,0.2620527446269989,0.33244189620018,0.0757966265082359,0.0,0.0,0.1223568320274353,25.420150756835938,25.0,-73.7508544921875,-3627.883056640625,37.64322662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,302.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.037109375,18000.0,0.0,0.0,0.065034694969654,0.0,0.0,0.0,0.0,1.0,0.0045362981036305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907317325472831,0.1219808161258697,-0.0312490798532962,0.0,6.600195047212765e-05,0.0,0.0,4.6638503074646,0.0,0.0,0.0,0.2707886695861816,4.0,0.0,1.0
828000,293.3416748046875,297.1499938964844,293.1499938964844,0.0056735151447355,-422.3389892578125,298.1705017089844,0.5475112795829773,0.050000000745058,0.0458296090364456,294.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59429931640625,0.5475112795829773,0.050000000745058,0.0482607819139957,293.3494873046875,297.1499938964844,293.1499938964844,0.0125040300190448,-546.7073974609375,303.2323608398437,0.5475112795829773,0.050000000745058,0.0356452502310276,293.218505859375,297.1499938964844,293.1499938964844,0.09133081138134,-2250.739501953125,304.1478271484375,0.7870912551879883,0.1431343257427215,0.1367265433073043,293.4276733398437,297.1499938964844,293.1499938964844,0.0030016913078725,-1163.15087890625,294.7593994140625,0.5475112795829773,0.050000000745058,0.2289283722639084,290.54766845703125,291.1499938964844,274.8500061035156,272.4881591796875,286.0880432128906,294.93658447265625,290.6075744628906,1.0,0.1611980497837066,0.933567225933075,0.933567225933075,1.0,1.0,-0.594494640827179,0.2620527446269989,0.33244189620018,0.0757966265082359,0.0,0.0,0.1223568320274353,25.420150756835938,25.0,-73.7508544921875,-3627.883056640625,37.64322662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,302.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.037109375,18000.0,0.0,0.0,0.065034694969654,0.0,0.0,0.0,0.0,1.0,0.0045362981036305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907317325472831,0.1219808161258697,-0.0312490798532962,0.0,6.600195047212765e-05,0.0,0.0,4.6638503074646,0.0,0.0,0.0,0.2707886695861816,4.0,0.0,1.0
828060,293.3418884277344,297.1499938964844,293.1499938964844,0.0054439790546894,-397.3700256347656,298.3969116210937,0.5475340485572815,0.050000000745058,0.0458294488489627,294.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5475340485572815,0.050000000745058,0.0482606180012226,293.353271484375,297.1499938964844,293.1499938964844,0.0116319498047232,-515.0479736328125,303.1995544433594,0.5475340485572815,0.050000000745058,0.0356451272964477,293.2171630859375,297.1499938964844,293.1499938964844,0.0849826484918594,-2114.47021484375,304.1588439941406,0.7844221591949463,0.1416766345500946,0.1353629231452942,293.4287414550781,297.1499938964844,293.1499938964844,0.0028608206193894,-1080.6966552734375,295.12060546875,0.5475340485572815,0.050000000745058,0.2289275974035263,291.2134094238281,291.1499938964844,274.8423767089844,272.48126220703125,286.0863647460937,294.941162109375,291.29937744140625,1.0,0.1610029637813568,0.9338650703430176,0.9338650703430176,1.0,1.0,-0.5928566455841064,0.2613596022129059,0.3314970433712005,0.075494647026062,0.0,0.0,0.0702371671795845,25.40046501159668,25.0,459.791015625,-3643.54443359375,37.45424270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,304.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.20703125,18000.0,0.0,0.0,0.0666474550962448,0.0,0.0,0.0,0.0,1.0,0.0025828201323747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946190133690834,0.1068471223115921,-0.0122281126677989,0.0,6.763869168935344e-05,0.0,0.0,4.1254072189331055,0.0,0.0,0.0,0.270277202129364,4.0,0.0,1.0
828120,293.3418884277344,297.1499938964844,293.1499938964844,0.0054439790546894,-397.3700256347656,298.3969116210937,0.5475340485572815,0.050000000745058,0.0458294488489627,294.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5475340485572815,0.050000000745058,0.0482606180012226,293.353271484375,297.1499938964844,293.1499938964844,0.0116319498047232,-515.0479736328125,303.1995544433594,0.5475340485572815,0.050000000745058,0.0356451272964477,293.2171630859375,297.1499938964844,293.1499938964844,0.0849826484918594,-2114.47021484375,304.1588439941406,0.7844221591949463,0.1416766345500946,0.1353629231452942,293.4287414550781,297.1499938964844,293.1499938964844,0.0028608206193894,-1080.6966552734375,295.12060546875,0.5475340485572815,0.050000000745058,0.2289275974035263,291.2134094238281,291.1499938964844,274.8423767089844,272.48126220703125,286.0863647460937,294.941162109375,291.29937744140625,1.0,0.1610029637813568,0.9338650703430176,0.9338650703430176,1.0,1.0,-0.5928566455841064,0.2613596022129059,0.3314970433712005,0.075494647026062,0.0,0.0,0.0702371671795845,25.40046501159668,25.0,459.791015625,-3643.54443359375,37.45424270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,304.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.20703125,18000.0,0.0,0.0,0.0666474550962448,0.0,0.0,0.0,0.0,1.0,0.0025828201323747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946190133690834,0.1068471223115921,-0.0122281126677989,0.0,6.763869168935344e-05,0.0,0.0,4.1254072189331055,0.0,0.0,0.0,0.270277202129364,4.0,0.0,1.0
828180,293.3442687988281,297.1499938964844,293.1499938964844,0.0053315879777073,-388.1725769042969,298.40771484375,0.5474956631660461,0.050000000745058,0.0458297356963157,294.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.5474956631660461,0.050000000745058,0.0482609160244464,293.3590393066406,297.1499938964844,293.1499938964844,0.0113180307671427,-505.43890380859375,303.1285400390625,0.5474956631660461,0.050000000745058,0.0356453470885753,293.2168273925781,297.1499938964844,293.1499938964844,0.0826760977506637,-2067.27978515625,304.1596069335937,0.7813721895217896,0.1400423794984817,0.1338519304990768,293.4317626953125,297.1499938964844,293.1499938964844,0.0027521175798028,-1034.2535400390625,295.14703369140625,0.5474956631660461,0.050000000745058,0.2289290130138397,291.3988342285156,291.1499938964844,274.8368530273437,272.4742736816406,286.08770751953125,294.9496154785156,291.4053955078125,1.0,0.1608125567436218,0.9341628551483154,0.9341628551483154,1.0,1.0,-0.5910459756851196,0.2605887353420257,0.3304572403430938,0.0751698389649391,0.0,0.0,0.0201561748981475,25.39107894897461,25.0,186.9237060546875,-3313.059326171875,37.25852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993896484375,302.7279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2421875,18000.0,0.0,0.0,0.0690867453813552,0.0,0.0,0.0,0.0,1.0,0.0035320555325597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753583684563636,0.0967589393258094,-0.0214005708694458,0.0,7.011427078396082e-05,0.0,0.0,3.703383207321167,0.0,0.0,0.0,0.2684057354927063,4.0,0.0,1.0
828240,293.3442687988281,297.1499938964844,293.1499938964844,0.0053315879777073,-388.1725769042969,298.40771484375,0.5474956631660461,0.050000000745058,0.0458297356963157,294.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.5474956631660461,0.050000000745058,0.0482609160244464,293.3590393066406,297.1499938964844,293.1499938964844,0.0113180307671427,-505.43890380859375,303.1285400390625,0.5474956631660461,0.050000000745058,0.0356453470885753,293.2168273925781,297.1499938964844,293.1499938964844,0.0826760977506637,-2067.27978515625,304.1596069335937,0.7813721895217896,0.1400423794984817,0.1338519304990768,293.4317626953125,297.1499938964844,293.1499938964844,0.0027521175798028,-1034.2535400390625,295.14703369140625,0.5474956631660461,0.050000000745058,0.2289290130138397,291.3988342285156,291.1499938964844,274.8368530273437,272.4742736816406,286.08770751953125,294.9496154785156,291.4053955078125,1.0,0.1608125567436218,0.9341628551483154,0.9341628551483154,1.0,1.0,-0.5910459756851196,0.2605887353420257,0.3304572403430938,0.0751698389649391,0.0,0.0,0.0201561748981475,25.39107894897461,25.0,186.9237060546875,-3313.059326171875,37.25852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993896484375,302.7279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2421875,18000.0,0.0,0.0,0.0690867453813552,0.0,0.0,0.0,0.0,1.0,0.0035320555325597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753583684563636,0.0967589393258094,-0.0214005708694458,0.0,7.011427078396082e-05,0.0,0.0,3.703383207321167,0.0,0.0,0.0,0.2684057354927063,4.0,0.0,1.0
828300,293.3453063964844,297.1499938964844,293.1499938964844,0.0052981348708271,-385.9777526855469,298.3759765625,0.5474644303321838,0.050000000745058,0.0458299629390239,294.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5474644303321838,0.050000000745058,0.0482611581683158,293.36199951171875,297.1499938964844,293.1499938964844,0.0112282512709498,-503.3331604003906,303.0858459472656,0.5474644303321838,0.050000000745058,0.0356455259025096,293.2167663574219,297.1499938964844,293.1499938964844,0.0820009857416153,-2054.127197265625,304.1590881347656,0.7797653079032898,0.13920858502388,0.1330652981996536,293.4331359863281,297.1499938964844,293.1499938964844,0.0027124199550598,-1019.1986694335938,295.1018371582031,0.5474644303321838,0.050000000745058,0.2289301604032516,291.4077453613281,291.1499938964844,274.8348388671875,272.47076416015625,286.0885009765625,294.9535217285156,291.4080505371094,1.0,0.1607181429862976,0.9343117475509644,0.9343117475509644,1.0,1.0,-0.5901041030883789,0.2601863741874695,0.329917699098587,0.0750036835670471,0.0,0.0,0.0019962615333497,25.388416290283203,25.0,93.7646942138672,-3136.813720703125,37.15922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,302.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.92578125,18000.0,0.0,0.0,0.0699669793248176,0.0,0.0,0.0,0.0,1.0,0.0042317840270698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652249529957771,0.0936824306845665,-0.0284574832767248,0.0,7.10075837559998e-05,0.0,0.0,3.575834274291992,0.0,0.0,0.0,0.2674428820610046,4.0,0.0,1.0
828360,293.3460998535156,297.1499938964844,293.1499938964844,0.0052761957049369,-385.6651916503906,298.3221435546875,0.5474326610565186,0.050000000745058,0.0458301939070224,294.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.5474326610565186,0.050000000745058,0.0482614040374755,293.3648681640625,297.1499938964844,293.1499938964844,0.0112082781270146,-504.2939147949219,303.0385131835937,0.5474326610565186,0.050000000745058,0.0356457084417343,293.2166748046875,297.1499938964844,293.1499938964844,0.0819086506962776,-2053.6728515625,304.15753173828125,0.7781569957733154,0.1383822411298751,0.1322798877954483,293.4342956542969,297.1499938964844,293.1499938964844,0.0026699085719883,-1006.11181640625,295.021728515625,0.5474326610565186,0.050000000745058,0.2289313226938247,291.3672180175781,291.1499938964844,274.8332824707031,272.4672241210937,286.0893859863281,294.95709228515625,291.2661437988281,1.0,0.1606243252754211,0.9344623684883118,0.9344623684883118,1.0,1.0,-0.5891636610031128,0.2597837746143341,0.3293799161911011,0.0748399868607521,0.0,0.0,0.0,25.38592338562012,25.0,-627.2557983398438,-264.45806884765625,37.06044387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,298.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.12109375,18000.0,0.0,0.0,0.0702383667230606,0.0,0.0,0.0,0.0,1.0,0.0097730178385972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023475871421396,0.0630163624882698,-0.0606687739491462,0.0,7.128301513148472e-05,0.0,0.0,2.3600356578826904,0.0,0.0,0.0,0.2626428604125976,4.0,0.0,1.0
828420,293.3436584472656,297.1499938964844,293.1499938964844,0.0054136114194989,-404.1865539550781,297.9078674316406,0.5474033355712891,0.050000000745058,0.04583041369915,294.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.5474033355712891,0.050000000745058,0.0482616312801837,293.3683776855469,297.1499938964844,293.1499938964844,0.0116676548495888,-527.1865234375,302.8828125,0.5474033355712891,0.050000000745058,0.0356458760797977,293.2154541015625,297.1499938964844,293.1499938964844,0.0856019929051399,-2136.333740234375,304.14990234375,0.7752212882041931,0.1369317471981048,0.1308329105377197,293.4326171875,297.1499938964844,293.1499938964844,0.0027089898940175,-1046.264404296875,294.3752746582031,0.5474033355712891,0.050000000745058,0.2289324104785919,290.59942626953125,291.1499938964844,274.8314819335937,272.46014404296875,286.089111328125,294.9595947265625,290.765625,1.0,0.1604404300451278,0.9347635507583618,0.9347635507583618,1.0,1.0,-0.5874291062355042,0.2590382695198059,0.3283908367156982,0.0745464563369751,0.0,0.0,0.1297597587108612,25.3758544921875,25.0,194.1267242431641,-3777.9111328125,36.87324905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,303.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.294921875,18000.0,0.0,0.0,0.0643418654799461,0.0,0.0,0.0,0.0,1.0,0.0036281456705182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101434625685215,0.1238180696964263,-0.0223834421485662,0.0,6.529880920425057e-05,0.0,0.0,4.7618608474731445,0.0,0.0,0.0,0.2715709209442138,4.0,0.0,1.0
828480,293.3436584472656,297.1499938964844,293.1499938964844,0.0054136114194989,-404.1865539550781,297.9078674316406,0.5474033355712891,0.050000000745058,0.04583041369915,294.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.5474033355712891,0.050000000745058,0.0482616312801837,293.3683776855469,297.1499938964844,293.1499938964844,0.0116676548495888,-527.1865234375,302.8828125,0.5474033355712891,0.050000000745058,0.0356458760797977,293.2154541015625,297.1499938964844,293.1499938964844,0.0856019929051399,-2136.333740234375,304.14990234375,0.7752212882041931,0.1369317471981048,0.1308329105377197,293.4326171875,297.1499938964844,293.1499938964844,0.0027089898940175,-1046.264404296875,294.3752746582031,0.5474033355712891,0.050000000745058,0.2289324104785919,290.59942626953125,291.1499938964844,274.8314819335937,272.46014404296875,286.089111328125,294.9595947265625,290.765625,1.0,0.1604404300451278,0.9347635507583618,0.9347635507583618,1.0,1.0,-0.5874291062355042,0.2590382695198059,0.3283908367156982,0.0745464563369751,0.0,0.0,0.1297597587108612,25.3758544921875,25.0,194.1267242431641,-3777.9111328125,36.87324905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,303.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.294921875,18000.0,0.0,0.0,0.0643418654799461,0.0,0.0,0.0,0.0,1.0,0.0036281456705182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101434625685215,0.1238180696964263,-0.0223834421485662,0.0,6.529880920425057e-05,0.0,0.0,4.7618608474731445,0.0,0.0,0.0,0.2715709209442138,4.0,0.0,1.0
828540,293.3446044921875,297.1499938964844,293.1499938964844,0.0051848660223186,-379.9391174316406,298.1585388183594,0.5474066734313965,0.050000000745058,0.0458303950726985,294.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.5474066734313965,0.050000000745058,0.0482616126537323,293.3721923828125,297.1499938964844,293.1499938964844,0.0109076695516705,-497.5399169921875,302.863525390625,0.5474066734313965,0.050000000745058,0.0356458649039268,293.2142333984375,297.1499938964844,293.1499938964844,0.0798054188489914,-2012.6964111328125,304.1592102050781,0.7726219892501831,0.1355252712965011,0.1295381486415863,293.4342956542969,297.1499938964844,293.1499938964844,0.0025528720580041,-962.4564208984376,294.7738342285156,0.5474066734313965,0.050000000745058,0.2289323210716247,291.2923278808594,291.1499938964844,274.8312683105469,272.4529724121094,286.091552734375,294.9646301269531,291.3576354980469,1.0,0.1602645367383957,0.935064733028412,0.935064733028412,1.0,1.0,-0.5858750939369202,0.2583652138710022,0.3275098800659179,0.0742974579334259,0.0,0.0,0.0586453154683113,25.36139869689941,25.0,436.7047424316406,-3562.512939453125,36.70068740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,304.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.189453125,18000.0,0.0,0.0,0.0665740519762039,0.0,0.0,0.0,0.0,1.0,0.002694345312193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904069915413856,0.1036331057548523,-0.013226113282144,0.0,6.756420043529943e-05,0.0,0.0,3.995730400085449,0.0,0.0,0.0,0.2698318660259247,4.0,0.0,1.0
828600,293.3446044921875,297.1499938964844,293.1499938964844,0.0051848660223186,-379.9391174316406,298.1585388183594,0.5474066734313965,0.050000000745058,0.0458303950726985,294.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.5474066734313965,0.050000000745058,0.0482616126537323,293.3721923828125,297.1499938964844,293.1499938964844,0.0109076695516705,-497.5399169921875,302.863525390625,0.5474066734313965,0.050000000745058,0.0356458649039268,293.2142333984375,297.1499938964844,293.1499938964844,0.0798054188489914,-2012.6964111328125,304.1592102050781,0.7726219892501831,0.1355252712965011,0.1295381486415863,293.4342956542969,297.1499938964844,293.1499938964844,0.0025528720580041,-962.4564208984376,294.7738342285156,0.5474066734313965,0.050000000745058,0.2289323210716247,291.2923278808594,291.1499938964844,274.8312683105469,272.4529724121094,286.091552734375,294.9646301269531,291.3576354980469,1.0,0.1602645367383957,0.935064733028412,0.935064733028412,1.0,1.0,-0.5858750939369202,0.2583652138710022,0.3275098800659179,0.0742974579334259,0.0,0.0,0.0586453154683113,25.36139869689941,25.0,436.7047424316406,-3562.512939453125,36.70068740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,304.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.189453125,18000.0,0.0,0.0,0.0665740519762039,0.0,0.0,0.0,0.0,1.0,0.002694345312193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904069915413856,0.1036331057548523,-0.013226113282144,0.0,6.756420043529943e-05,0.0,0.0,3.995730400085449,0.0,0.0,0.0,0.2698318660259247,4.0,0.0,1.0
828660,293.34698486328125,297.1499938964844,293.1499938964844,0.005089471116662,-372.3688049316406,298.147705078125,0.5473487973213196,0.050000000745058,0.0458308197557926,294.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.5473487973213196,0.050000000745058,0.0482620596885681,293.3778381347656,297.1499938964844,293.1499938964844,0.0106515251100063,-489.5892639160156,302.7860717773437,0.5473487973213196,0.050000000745058,0.0356461927294731,293.2140197753906,297.1499938964844,293.1499938964844,0.0778883695602417,-1974.2073974609373,304.15924072265625,0.7696021795272827,0.1339460164308548,0.1280739903450012,293.43731689453125,297.1499938964844,293.1499938964844,0.0024532685056328,-921.5155639648438,294.7656555175781,0.5473487973213196,0.050000000745058,0.2289344370365142,291.424560546875,291.1499938964844,274.8324890136719,272.44580078125,286.0960388183594,294.972412109375,291.4286499023437,1.0,0.1600906401872635,0.935370683670044,0.935370683670044,1.0,1.0,-0.5841220021247864,0.2576032876968384,0.326518714427948,0.074020504951477,0.0,0.0,0.0097802886739373,25.35703468322754,25.0,159.86358642578125,-3253.55712890625,36.51854705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,302.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.697265625,18000.0,0.0,0.0,0.0688176155090332,0.0,0.0,0.0,0.0,1.0,0.0037457179278135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724134445190429,0.0959932059049606,-0.0235797576606273,0.0,6.984113133512437e-05,0.0,0.0,3.669203281402588,0.0,0.0,0.0,0.2681772112846374,4.0,0.0,1.0
828720,293.34698486328125,297.1499938964844,293.1499938964844,0.005089471116662,-372.3688049316406,298.147705078125,0.5473487973213196,0.050000000745058,0.0458308197557926,294.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.5473487973213196,0.050000000745058,0.0482620596885681,293.3778381347656,297.1499938964844,293.1499938964844,0.0106515251100063,-489.5892639160156,302.7860717773437,0.5473487973213196,0.050000000745058,0.0356461927294731,293.2140197753906,297.1499938964844,293.1499938964844,0.0778883695602417,-1974.2073974609373,304.15924072265625,0.7696021795272827,0.1339460164308548,0.1280739903450012,293.43731689453125,297.1499938964844,293.1499938964844,0.0024532685056328,-921.5155639648438,294.7656555175781,0.5473487973213196,0.050000000745058,0.2289344370365142,291.424560546875,291.1499938964844,274.8324890136719,272.44580078125,286.0960388183594,294.972412109375,291.4286499023437,1.0,0.1600906401872635,0.935370683670044,0.935370683670044,1.0,1.0,-0.5841220021247864,0.2576032876968384,0.326518714427948,0.074020504951477,0.0,0.0,0.0097802886739373,25.35703468322754,25.0,159.86358642578125,-3253.55712890625,36.51854705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,302.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.697265625,18000.0,0.0,0.0,0.0688176155090332,0.0,0.0,0.0,0.0,1.0,0.0037457179278135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724134445190429,0.0959932059049606,-0.0235797576606273,0.0,6.984113133512437e-05,0.0,0.0,3.669203281402588,0.0,0.0,0.0,0.2681772112846374,4.0,0.0,1.0
828780,293.3481750488281,297.1499938964844,293.1499938964844,0.0050836252048611,-377.33343505859375,297.953857421875,0.547277569770813,0.050000000745058,0.0458313412964344,294.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.547277569770813,0.050000000745058,0.0482626073062419,293.3831787109375,297.1499938964844,293.1499938964844,0.0107832206413149,-499.8143005371094,302.66387939453125,0.547277569770813,0.050000000745058,0.0356465987861156,293.2137756347656,297.1499938964844,293.1499938964844,0.0793435722589492,-2008.715576171875,304.1531982421875,0.7664807438850403,0.13236965239048,0.126569852232933,293.4391784667969,297.1499938964844,293.1499938964844,0.0023677367717027,-902.2280883789062,294.47003173828125,0.547277569770813,0.050000000745058,0.228937029838562,291.1657409667969,291.1499938964844,274.8349609375,272.4385986328125,286.1003723144531,294.9787902832031,290.8608703613281,1.0,0.159917414188385,0.9356765747070312,0.9356765747070312,1.0,1.0,-0.5823217034339905,0.2568167448043823,0.3255049586296081,0.0737451314926147,0.0,0.0,0.0124606601893901,25.35499763488769,25.0,-1311.510009765625,-247.2382659912109,36.334590911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,298.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9375,18000.0,0.0,0.0,0.0683489590883255,0.0,0.0,0.0,0.0,1.0,0.0113097932189702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021749548614025,0.0676383003592491,-0.0654633492231369,0.0,6.93655019858852e-05,0.0,0.0,2.5189573764801025,0.0,0.0,0.0,0.2628300786018371,4.0,0.0,1.0
828840,293.3481750488281,297.1499938964844,293.1499938964844,0.0050836252048611,-377.33343505859375,297.953857421875,0.547277569770813,0.050000000745058,0.0458313412964344,294.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.547277569770813,0.050000000745058,0.0482626073062419,293.3831787109375,297.1499938964844,293.1499938964844,0.0107832206413149,-499.8143005371094,302.66387939453125,0.547277569770813,0.050000000745058,0.0356465987861156,293.2137756347656,297.1499938964844,293.1499938964844,0.0793435722589492,-2008.715576171875,304.1531982421875,0.7664807438850403,0.13236965239048,0.126569852232933,293.4391784667969,297.1499938964844,293.1499938964844,0.0023677367717027,-902.2280883789062,294.47003173828125,0.547277569770813,0.050000000745058,0.228937029838562,291.1657409667969,291.1499938964844,274.8349609375,272.4385986328125,286.1003723144531,294.9787902832031,290.8608703613281,1.0,0.159917414188385,0.9356765747070312,0.9356765747070312,1.0,1.0,-0.5823217034339905,0.2568167448043823,0.3255049586296081,0.0737451314926147,0.0,0.0,0.0124606601893901,25.35499763488769,25.0,-1311.510009765625,-247.2382659912109,36.334590911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,298.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9375,18000.0,0.0,0.0,0.0683489590883255,0.0,0.0,0.0,0.0,1.0,0.0113097932189702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021749548614025,0.0676383003592491,-0.0654633492231369,0.0,6.93655019858852e-05,0.0,0.0,2.5189573764801025,0.0,0.0,0.0,0.2628300786018371,4.0,0.0,1.0
828900,293.3462219238281,297.1499938964844,293.1499938964844,0.0052078706212341,-393.1920166015625,297.61932373046875,0.5472594499588013,0.050000000745058,0.0458314754068851,294.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951232910156,0.5472594499588013,0.050000000745058,0.0482627488672733,293.3844909667969,297.1499938964844,293.1499938964844,0.0111643662676215,-518.9961547851562,302.5441589355469,0.5472594499588013,0.050000000745058,0.035646703094244,293.2131042480469,297.1499938964844,293.1499938964844,0.0825869292020797,-2080.190673828125,304.1469421386719,0.7650569677352905,0.1316906213760376,0.125876173377037,293.4375915527344,297.1499938964844,293.1499938964844,0.0024198603350669,-940.6151123046876,293.9472351074219,0.5472594499588013,0.050000000745058,0.2289377003908157,290.5292053222656,291.1499938964844,274.83660888671875,272.4349975585937,286.1011962890625,294.9792785644531,290.5232849121094,1.0,0.159832090139389,0.9358295798301696,0.9358295798301696,1.0,1.0,-0.5814904570579529,0.2564510107040405,0.3250394463539123,0.0736245959997177,0.0,0.0,0.1202827990055084,25.35134696960449,25.0,-197.479232788086,-3558.119873046875,36.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,302.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.775390625,18000.0,0.0,0.0,0.0636493861675262,0.0,0.0,0.0,0.0,1.0,0.0049942471086978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871728360652923,0.1222365722060203,-0.0350637324154377,0.0,6.459603173425421e-05,0.0,0.0,4.662881374359131,0.0,0.0,0.0,0.2705713212490082,4.0,0.0,1.0
828960,293.3451232910156,297.1499938964844,293.1499938964844,0.0051236958242952,-381.9354553222656,297.7236633300781,0.5472666621208191,0.050000000745058,0.0458314232528209,294.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645568847656,0.5472666621208191,0.050000000745058,0.0482626967132091,293.38543701171875,297.1499938964844,293.1499938964844,0.0107727590948343,-502.1644592285156,302.5341186523437,0.5472666621208191,0.050000000745058,0.0356466621160507,293.212158203125,297.1499938964844,293.1499938964844,0.0793157443404197,-2009.927734375,304.15350341796875,0.7638466954231262,0.1310778111219406,0.1252738833427429,293.4369201660156,297.1499938964844,293.1499938964844,0.0023918612860143,-916.1494750976562,294.1105041503906,0.5472666621208191,0.050000000745058,0.2289374619722366,290.8129272460937,291.1499938964844,274.8385009765625,272.4313659667969,286.1022033691406,294.9793701171875,291.0067749023437,1.0,0.1597490757703781,0.9359856247901917,0.9359856247901917,1.0,1.0,-0.5807671546936035,0.2561297714710235,0.3246373534202575,0.0735279470682144,0.0,0.0,0.1177520453929901,25.343881607055664,25.0,450.4452209472656,-3854.1630859375,36.167030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753723144531,304.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.39453125,18000.0,0.0,0.0,0.063504971563816,0.0,0.0,0.0,0.0,1.0,0.002708112122491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081412360072135,0.1214895099401474,-0.0133482730016112,0.0,6.444947212003171e-05,0.0,0.0,4.699038505554199,0.0,0.0,0.0,0.2718772888183594,4.0,0.0,1.0
829020,293.3468933105469,297.1499938964844,293.1499938964844,0.0049306321889162,-362.40826416015625,297.9250793457031,0.5472562313079834,0.050000000745058,0.0458315052092075,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.5472562313079834,0.050000000745058,0.048262782394886,293.3896484375,297.1499938964844,293.1499938964844,0.0102098742499947,-479.1454772949219,302.5117492675781,0.5472562313079834,0.050000000745058,0.0356467254459857,293.2112121582031,297.1499938964844,293.1499938964844,0.0748433694243431,-1916.1295166015625,304.159423828125,0.7613007426261902,0.1296980381011963,0.1240224689245224,293.4393615722656,297.1499938964844,293.1499938964844,0.0022418638691306,-843.1437377929688,294.4318542480469,0.5472562313079834,0.050000000745058,0.2289378643035888,291.378173828125,291.1499938964844,274.8429870605469,272.42413330078125,286.10791015625,294.9852294921875,291.4163513183594,1.0,0.1595869362354278,0.9362977743148804,0.9362977743148804,1.0,1.0,-0.5792661309242249,0.2554595172405243,0.3238066136837005,0.0733349844813346,0.0,0.0,0.0409065261483192,25.333436965942383,25.0,370.7965698242188,-3441.041259765625,36.00602340698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,303.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.921875,18000.0,0.0,0.0,0.0661785304546356,0.0,0.0,0.0,0.0,1.0,0.0029906472191214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838092043995857,0.0998147130012512,-0.01600550301373,0.0,6.716280040564016e-05,0.0,0.0,3.8379738330841056,0.0,0.0,0.0,0.2691845595836639,4.0,0.0,1.0
829080,293.3468933105469,297.1499938964844,293.1499938964844,0.0049306321889162,-362.40826416015625,297.9250793457031,0.5472562313079834,0.050000000745058,0.0458315052092075,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.5472562313079834,0.050000000745058,0.048262782394886,293.3896484375,297.1499938964844,293.1499938964844,0.0102098742499947,-479.1454772949219,302.5117492675781,0.5472562313079834,0.050000000745058,0.0356467254459857,293.2112121582031,297.1499938964844,293.1499938964844,0.0748433694243431,-1916.1295166015625,304.159423828125,0.7613007426261902,0.1296980381011963,0.1240224689245224,293.4393615722656,297.1499938964844,293.1499938964844,0.0022418638691306,-843.1437377929688,294.4318542480469,0.5472562313079834,0.050000000745058,0.2289378643035888,291.378173828125,291.1499938964844,274.8429870605469,272.42413330078125,286.10791015625,294.9852294921875,291.4163513183594,1.0,0.1595869362354278,0.9362977743148804,0.9362977743148804,1.0,1.0,-0.5792661309242249,0.2554595172405243,0.3238066136837005,0.0733349844813346,0.0,0.0,0.0409065261483192,25.333436965942383,25.0,370.7965698242188,-3441.041259765625,36.00602340698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,303.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.921875,18000.0,0.0,0.0,0.0661785304546356,0.0,0.0,0.0,0.0,1.0,0.0029906472191214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838092043995857,0.0998147130012512,-0.01600550301373,0.0,6.716280040564016e-05,0.0,0.0,3.8379738330841056,0.0,0.0,0.0,0.2691845595836639,4.0,0.0,1.0
829140,293.34912109375,297.1499938964844,293.1499938964844,0.0048524355515837,-356.5618896484375,297.8868103027344,0.5471906661987305,0.050000000745058,0.045831985771656,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.5471906661987305,0.050000000745058,0.0482632890343666,293.39508056640625,297.1499938964844,293.1499938964844,0.0100074056535959,-472.9892578125,302.4248046875,0.5471906661987305,0.050000000745058,0.0356470979750156,293.2110595703125,297.1499938964844,293.1499938964844,0.0733243450522422,-1886.50439453125,304.1587829589844,0.7583531141281128,0.1281787902116775,0.122604452073574,293.4422302246094,297.1499938964844,293.1499938964844,0.0021514729596674,-807.6307373046875,294.37994384765625,0.5471906661987305,0.050000000745058,0.228940263390541,291.44891357421875,291.1499938964844,274.8482360839844,272.4169311523437,286.1144714355469,294.9921569824219,291.4480895996094,1.0,0.159425139427185,0.9366099238395692,0.9366099238395692,1.0,1.0,-0.5775688886642456,0.2547003328800201,0.3228685259819031,0.0731171891093254,0.0,0.0,0.0,25.332008361816406,25.0,77.222900390625,-2617.943603515625,35.83477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,301.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8359375,18000.0,0.0,0.0,0.0682072415947914,0.0,0.0,0.0,0.0,1.0,0.0057512181811034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405940674245357,0.0809805244207382,-0.0403864532709121,0.0,6.922167813172564e-05,0.0,0.0,3.078629970550537,0.0,0.0,0.0,0.2652942240238189,4.0,0.0,1.0
829200,293.34912109375,297.1499938964844,293.1499938964844,0.0048524355515837,-356.5618896484375,297.8868103027344,0.5471906661987305,0.050000000745058,0.045831985771656,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.5471906661987305,0.050000000745058,0.0482632890343666,293.39508056640625,297.1499938964844,293.1499938964844,0.0100074056535959,-472.9892578125,302.4248046875,0.5471906661987305,0.050000000745058,0.0356470979750156,293.2110595703125,297.1499938964844,293.1499938964844,0.0733243450522422,-1886.50439453125,304.1587829589844,0.7583531141281128,0.1281787902116775,0.122604452073574,293.4422302246094,297.1499938964844,293.1499938964844,0.0021514729596674,-807.6307373046875,294.37994384765625,0.5471906661987305,0.050000000745058,0.228940263390541,291.44891357421875,291.1499938964844,274.8482360839844,272.4169311523437,286.1144714355469,294.9921569824219,291.4480895996094,1.0,0.159425139427185,0.9366099238395692,0.9366099238395692,1.0,1.0,-0.5775688886642456,0.2547003328800201,0.3228685259819031,0.0731171891093254,0.0,0.0,0.0,25.332008361816406,25.0,77.222900390625,-2617.943603515625,35.83477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,301.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8359375,18000.0,0.0,0.0,0.0682072415947914,0.0,0.0,0.0,0.0,1.0,0.0057512181811034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405940674245357,0.0809805244207382,-0.0403864532709121,0.0,6.922167813172564e-05,0.0,0.0,3.078629970550537,0.0,0.0,0.0,0.2652942240238189,4.0,0.0,1.0
829260,293.3480834960937,297.1499938964844,293.1499938964844,0.004966439679265,-376.71978759765625,297.41705322265625,0.5471314787864685,0.050000000745058,0.0458324179053306,294.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.5471314787864685,0.050000000745058,0.048263743519783,293.3989562988281,297.1499938964844,293.1499938964844,0.0105148693546652,-502.7557678222656,302.2135314941406,0.5471314787864685,0.050000000745058,0.0356474369764328,293.21044921875,297.1499938964844,293.1499938964844,0.0784439966082573,-1999.388427734375,304.14678955078125,0.7554490566253662,0.1267535984516143,0.1212042346596717,293.4418640136719,297.1499938964844,293.1499938964844,0.0021138803567737,-821.1212768554688,293.6507873535156,0.5471314787864685,0.050000000745058,0.2289424240589141,290.6370849609375,291.1499938964844,274.85406494140625,272.40972900390625,286.1192321777344,294.9958801269531,290.43682861328125,1.0,0.1592639833688736,0.937353253364563,0.937353253364563,1.0,1.0,-0.5758925080299377,0.2539533674716949,0.3219391405582428,0.0729228034615516,0.0,0.0,0.0941644981503486,25.32975578308105,25.0,-581.9609985351562,-3392.500732421875,35.66536331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,300.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17778.703125,18000.0,0.0,0.0,0.0632349923253059,0.0,0.0,0.0,0.0,1.0,0.0060263648629188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077365830540657,0.1193258687853813,-0.0419600382447242,0.0,6.417548138415441e-05,0.0,0.0,4.526954650878906,0.0,0.0,0.0,0.2696152329444885,4.0,0.0,1.0
