time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829320,293.3480834960937,297.1499938964844,293.1499938964844,0.004966439679265,-376.71978759765625,297.41705322265625,0.5471314787864685,0.050000000745058,0.0458324179053306,294.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.5471314787864685,0.050000000745058,0.048263743519783,293.3989562988281,297.1499938964844,293.1499938964844,0.0105148693546652,-502.7557678222656,302.2135314941406,0.5471314787864685,0.050000000745058,0.0356474369764328,293.21044921875,297.1499938964844,293.1499938964844,0.0784439966082573,-1999.388427734375,304.14678955078125,0.7554490566253662,0.1267535984516143,0.1212042346596717,293.4418640136719,297.1499938964844,293.1499938964844,0.0021138803567737,-821.1212768554688,293.6507873535156,0.5471314787864685,0.050000000745058,0.2289424240589141,290.6370849609375,291.1499938964844,274.85406494140625,272.40972900390625,286.1192321777344,294.9958801269531,290.43682861328125,1.0,0.1592639833688736,0.937353253364563,0.937353253364563,1.0,1.0,-0.5758925080299377,0.2539533674716949,0.3219391405582428,0.0729228034615516,0.0,0.0,0.0941644981503486,25.32975578308105,25.0,-581.9609985351562,-3392.500732421875,35.66536331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,300.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17778.703125,18000.0,0.0,0.0,0.0632349923253059,0.0,0.0,0.0,0.0,1.0,0.0060263648629188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077365830540657,0.1193258687853813,-0.0419600382447242,0.0,6.417548138415441e-05,0.0,0.0,4.526954650878906,0.0,0.0,0.0,0.2696152329444885,4.0,0.0,1.0
829380,293.3461608886719,297.1499938964844,293.1499938964844,0.0048254854045808,-358.42578125,297.58721923828125,0.547153651714325,0.050000000745058,0.0458322651684284,294.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.547153651714325,0.050000000745058,0.0482635796070098,293.400146484375,297.1499938964844,293.1499938964844,0.0099215433001518,-475.5657348632813,302.1918029785156,0.547153651714325,0.050000000745058,0.0356473177671432,293.20849609375,297.1499938964844,293.1499938964844,0.0731711462140083,-1887.6329345703125,304.1568298339844,0.7532268166542053,0.1256186068058014,0.1200955584645271,293.4407653808594,297.1499938964844,293.1499938964844,0.0020578163675963,-780.4401245117188,293.9162902832031,0.547153651714325,0.050000000745058,0.2289416491985321,291.1051940917969,291.1499938964844,274.8602905273437,272.40252685546875,286.1224365234375,294.9954528808594,291.2477111816406,1.0,0.1591099947690963,0.9380966424942015,0.9380966424942015,1.0,1.0,-0.5745604634284973,0.2533485889434814,0.3212118744850158,0.0728037431836128,0.0,0.0,0.0879746079444885,25.315231323242188,25.0,554.9976196289062,-3732.02197265625,35.518707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,304.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.063143253326416,0.0,0.0,0.0,0.0,1.0,0.0023968738969415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021480187773704,0.1127801537513732,-0.0106321359053254,0.0,6.408237823052332e-05,0.0,0.0,4.365572929382324,0.0,0.0,0.0,0.2710859179496765,4.0,0.0,1.0
829440,293.3461608886719,297.1499938964844,293.1499938964844,0.0048254854045808,-358.42578125,297.58721923828125,0.547153651714325,0.050000000745058,0.0458322651684284,294.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.547153651714325,0.050000000745058,0.0482635796070098,293.400146484375,297.1499938964844,293.1499938964844,0.0099215433001518,-475.5657348632813,302.1918029785156,0.547153651714325,0.050000000745058,0.0356473177671432,293.20849609375,297.1499938964844,293.1499938964844,0.0731711462140083,-1887.6329345703125,304.1568298339844,0.7532268166542053,0.1256186068058014,0.1200955584645271,293.4407653808594,297.1499938964844,293.1499938964844,0.0020578163675963,-780.4401245117188,293.9162902832031,0.547153651714325,0.050000000745058,0.2289416491985321,291.1051940917969,291.1499938964844,274.8602905273437,272.40252685546875,286.1224365234375,294.9954528808594,291.2477111816406,1.0,0.1591099947690963,0.9380966424942015,0.9380966424942015,1.0,1.0,-0.5745604634284973,0.2533485889434814,0.3212118744850158,0.0728037431836128,0.0,0.0,0.0879746079444885,25.315231323242188,25.0,554.9976196289062,-3732.02197265625,35.518707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,304.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.063143253326416,0.0,0.0,0.0,0.0,1.0,0.0023968738969415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021480187773704,0.1127801537513732,-0.0106321359053254,0.0,6.408237823052332e-05,0.0,0.0,4.365572929382324,0.0,0.0,0.0,0.2710859179496765,4.0,0.0,1.0
829500,293.3471069335937,297.1499938964844,293.1499938964844,0.0047397180460393,-349.9314880371094,297.67626953125,0.547153651714325,0.050000000745058,0.0458322651684284,294.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.547153651714325,0.050000000745058,0.0482635833323001,293.40191650390625,297.1499938964844,293.1499938964844,0.0096926242113113,-465.7071533203125,302.1820678710937,0.547153651714325,0.050000000745058,0.0356473177671432,293.2079772949219,297.1499938964844,293.1499938964844,0.0712866559624672,-1848.7437744140625,304.15899658203125,0.7520673871040344,0.1249828487634658,0.1195235252380371,293.4420166015625,297.1499938964844,293.1499938964844,0.0019862782210111,-747.5010986328125,294.0582275390625,0.547153651714325,0.050000000745058,0.2289416640996933,291.3534851074219,291.1499938964844,274.8634948730469,272.3989562988281,286.1255187988281,294.9976806640625,291.4110107421875,1.0,0.1590351015329361,0.938468337059021,0.938468337059021,1.0,1.0,-0.5738739967346191,0.2530360519886017,0.3208379447460174,0.0727435052394867,0.0,0.0,0.0484313666820526,25.309972763061523,25.0,436.00384521484375,-3484.69921875,35.44546127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.609375,18000.0,0.0,0.0,0.0646170005202293,0.0,0.0,0.0,0.0,1.0,0.0028356418479233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871629863977432,0.1016965061426162,-0.0145335169509053,0.0,6.55780459055677e-05,0.0,0.0,3.9167728424072266,0.0,0.0,0.0,0.2695282697677612,4.0,0.0,1.0
829560,293.3481750488281,297.1499938964844,293.1499938964844,0.0046893456019461,-345.6678771972656,297.68511962890625,0.5471364855766296,0.050000000745058,0.0458323918282985,295.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327392578125,0.5471364855766296,0.050000000745058,0.0482637174427509,293.4040222167969,297.1499938964844,293.1499938964844,0.0095664430409669,-461.0425109863281,302.1474609375,0.5471364855766296,0.050000000745058,0.035647414624691,293.2076721191406,297.1499938964844,293.1499938964844,0.0703092738986015,-1829.339111328125,304.1591186523437,0.7507871985435486,0.1243054121732711,0.118901252746582,293.443359375,297.1499938964844,293.1499938964844,0.0019333267118781,-725.7337646484375,294.0753479003906,0.5471364855766296,0.050000000745058,0.2289422899484634,291.4424133300781,291.1499938964844,274.86676025390625,272.3954162597656,286.1289367675781,295.00018310546875,291.45831298828125,1.0,0.1589604467153549,0.9384137988090516,0.9384137988090516,1.0,1.0,-0.5731284022331238,0.2526901364326477,0.3204382956027984,0.0726654157042503,0.0,0.0,0.0194528829306364,25.30748748779297,25.0,272.13592529296875,-3300.813232421875,35.369171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,303.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.625,18000.0,0.0,0.0,0.0659084543585777,0.0,0.0,0.0,0.0,1.0,0.003441653214395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763102993369102,0.0968002080917358,-0.0204899124801158,0.0,6.688870053039864e-05,0.0,0.0,3.708857536315918,0.0,0.0,0.0,0.2685132920742035,4.0,0.0,1.0
829620,293.3495178222656,297.1499938964844,293.1499938964844,0.0046369950287044,-343.6181945800781,297.58856201171875,0.5470846891403198,0.050000000745058,0.045832771807909,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103088378906,0.5470846891403198,0.050000000745058,0.0482641160488128,293.40826416015625,297.1499938964844,293.1499938964844,0.0094818416982889,-460.6517028808594,302.0414123535156,0.5470846891403198,0.050000000745058,0.0356477126479148,293.20721435546875,297.1499938964844,293.1499938964844,0.0699888840317726,-1825.2850341796875,304.1563720703125,0.7481029033660889,0.1229351684451103,0.1176047623157501,293.44537353515625,297.1499938964844,293.1499938964844,0.0018393135396763,-693.4271850585938,293.9306335449219,0.5470846891403198,0.050000000745058,0.228944182395935,291.39263916015625,291.1499938964844,274.8733215332031,272.3883056640625,286.1353759765625,295.0043029785156,291.23077392578125,1.0,0.1588115245103836,0.9383047223091124,0.9383047223091124,1.0,1.0,-0.5715760588645935,0.2519706785678863,0.3196053802967071,0.0724979415535926,0.0,0.0,0.0,25.30535697937012,25.0,-853.0303955078125,-3.728219985961914,35.21366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,298.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.71875,18000.0,0.0,0.0,0.0670338720083236,0.0,0.0,0.0,0.0,1.0,0.0103370686993002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006793561624363,0.0632979422807693,-0.0626185834407806,0.0,6.803085852880031e-05,0.0,0.0,2.3655810356140137,0.0,0.0,0.0,0.2625110447406769,4.0,0.0,1.0
829680,293.3495178222656,297.1499938964844,293.1499938964844,0.0046369950287044,-343.6181945800781,297.58856201171875,0.5470846891403198,0.050000000745058,0.045832771807909,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103088378906,0.5470846891403198,0.050000000745058,0.0482641160488128,293.40826416015625,297.1499938964844,293.1499938964844,0.0094818416982889,-460.6517028808594,302.0414123535156,0.5470846891403198,0.050000000745058,0.0356477126479148,293.20721435546875,297.1499938964844,293.1499938964844,0.0699888840317726,-1825.2850341796875,304.1563720703125,0.7481029033660889,0.1229351684451103,0.1176047623157501,293.44537353515625,297.1499938964844,293.1499938964844,0.0018393135396763,-693.4271850585938,293.9306335449219,0.5470846891403198,0.050000000745058,0.228944182395935,291.39263916015625,291.1499938964844,274.8733215332031,272.3883056640625,286.1353759765625,295.0043029785156,291.23077392578125,1.0,0.1588115245103836,0.9383047223091124,0.9383047223091124,1.0,1.0,-0.5715760588645935,0.2519706785678863,0.3196053802967071,0.0724979415535926,0.0,0.0,0.0,25.30535697937012,25.0,-853.0303955078125,-3.728219985961914,35.21366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,298.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.71875,18000.0,0.0,0.0,0.0670338720083236,0.0,0.0,0.0,0.0,1.0,0.0103370686993002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006793561624363,0.0632979422807693,-0.0626185834407806,0.0,6.803085852880031e-05,0.0,0.0,2.3655810356140137,0.0,0.0,0.0,0.2625110447406769,4.0,0.0,1.0
829740,293.3453674316406,297.1499938964844,293.1499938964844,0.0047630034387111,-360.8949890136719,297.1164245605469,0.547078013420105,0.050000000745058,0.0458328239619731,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.547078013420105,0.050000000745058,0.0482641719281673,293.4090881347656,297.1499938964844,293.1499938964844,0.0098044220358133,-481.2944641113281,301.8124389648437,0.547078013420105,0.050000000745058,0.0356477536261081,293.2054748535156,297.1499938964844,293.1499938964844,0.073474034667015,-1901.2674560546875,304.1495666503906,0.74579256772995,0.121833860874176,0.1164684891700744,293.4419250488281,297.1499938964844,293.1499938964844,0.0018719926010817,-723.3519287109375,293.1923522949219,0.547078013420105,0.050000000745058,0.2289444506168365,290.59234619140625,291.1499938964844,274.8797607421875,272.3812866210937,286.138427734375,295.0025329589844,290.7814025878906,1.0,0.1586662977933883,0.9381956458091736,0.9381956458091736,1.0,1.0,-0.5702128410339355,0.2513323426246643,0.3188805282115936,0.0723649486899375,0.0,0.0,0.133471205830574,25.29627799987793,25.0,262.72186279296875,-3777.19189453125,35.07051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579528808594,304.1151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.140625,18000.0,0.0,0.0,0.0607433579862117,0.0,0.0,0.0,0.0,1.0,0.0035479720681905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039345189929008,0.125506579875946,-0.0215720534324646,0.0,6.164678779896349e-05,0.0,0.0,4.8324971199035645,0.0,0.0,0.0,0.27186119556427,4.0,0.0,1.0
829800,293.3453674316406,297.1499938964844,293.1499938964844,0.0047630034387111,-360.8949890136719,297.1164245605469,0.547078013420105,0.050000000745058,0.0458328239619731,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.547078013420105,0.050000000745058,0.0482641719281673,293.4090881347656,297.1499938964844,293.1499938964844,0.0098044220358133,-481.2944641113281,301.8124389648437,0.547078013420105,0.050000000745058,0.0356477536261081,293.2054748535156,297.1499938964844,293.1499938964844,0.073474034667015,-1901.2674560546875,304.1495666503906,0.74579256772995,0.121833860874176,0.1164684891700744,293.4419250488281,297.1499938964844,293.1499938964844,0.0018719926010817,-723.3519287109375,293.1923522949219,0.547078013420105,0.050000000745058,0.2289444506168365,290.59234619140625,291.1499938964844,274.8797607421875,272.3812866210937,286.138427734375,295.0025329589844,290.7814025878906,1.0,0.1586662977933883,0.9381956458091736,0.9381956458091736,1.0,1.0,-0.5702128410339355,0.2513323426246643,0.3188805282115936,0.0723649486899375,0.0,0.0,0.133471205830574,25.29627799987793,25.0,262.72186279296875,-3777.19189453125,35.07051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579528808594,304.1151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.140625,18000.0,0.0,0.0,0.0607433579862117,0.0,0.0,0.0,0.0,1.0,0.0035479720681905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039345189929008,0.125506579875946,-0.0215720534324646,0.0,6.164678779896349e-05,0.0,0.0,4.8324971199035645,0.0,0.0,0.0,0.27186119556427,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045550297945737,-337.6139221191406,297.4340209960937,0.5471134781837463,0.050000000745058,0.0458325743675231,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.5471134781837463,0.050000000745058,0.0482639074325561,293.4110107421875,297.1499938964844,293.1499938964844,0.0092004081234335,-451.9624633789063,301.84735107421875,0.5471134781837463,0.050000000745058,0.0356475561857223,293.2037048339844,297.1499938964844,293.1499938964844,0.068078264594078,-1788.6573486328125,304.1583251953125,0.7439154982566833,0.1207945793867111,0.1155240386724472,293.4427795410156,297.1499938964844,293.1499938964844,0.0017312351847067,-651.8599853515625,293.68927001953125,0.5471134781837463,0.050000000745058,0.228943184018135,291.33319091796875,291.1499938964844,274.8859558105469,272.3743591308594,286.1433410644531,295.00390625,291.405029296875,1.0,0.1585295647382736,0.9385199546813964,0.9385199546813964,1.0,1.0,-0.5690770745277405,0.2507995665073395,0.318277508020401,0.0722814574837684,0.0,0.0,0.0530726015567779,25.281152725219727,25.0,475.9627075195313,-3505.60595703125,34.94422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.1018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.298828125,18000.0,0.0,0.0,0.0634254440665245,0.0,0.0,0.0,0.0,1.0,0.0027594172861427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892735496163368,0.1031007841229438,-0.0138272354379296,0.0,6.436876719817519e-05,0.0,0.0,3.9747352600097656,0.0,0.0,0.0,0.2697557806968689,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045550297945737,-337.6139221191406,297.4340209960937,0.5471134781837463,0.050000000745058,0.0458325743675231,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.5471134781837463,0.050000000745058,0.0482639074325561,293.4110107421875,297.1499938964844,293.1499938964844,0.0092004081234335,-451.9624633789063,301.84735107421875,0.5471134781837463,0.050000000745058,0.0356475561857223,293.2037048339844,297.1499938964844,293.1499938964844,0.068078264594078,-1788.6573486328125,304.1583251953125,0.7439154982566833,0.1207945793867111,0.1155240386724472,293.4427795410156,297.1499938964844,293.1499938964844,0.0017312351847067,-651.8599853515625,293.68927001953125,0.5471134781837463,0.050000000745058,0.228943184018135,291.33319091796875,291.1499938964844,274.8859558105469,272.3743591308594,286.1433410644531,295.00390625,291.405029296875,1.0,0.1585295647382736,0.9385199546813964,0.9385199546813964,1.0,1.0,-0.5690770745277405,0.2507995665073395,0.318277508020401,0.0722814574837684,0.0,0.0,0.0530726015567779,25.281152725219727,25.0,475.9627075195313,-3505.60595703125,34.94422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.1018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.298828125,18000.0,0.0,0.0,0.0634254440665245,0.0,0.0,0.0,0.0,1.0,0.0027594172861427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892735496163368,0.1031007841229438,-0.0138272354379296,0.0,6.436876719817519e-05,0.0,0.0,3.9747352600097656,0.0,0.0,0.0,0.2697557806968689,4.0,0.0,1.0
829980,293.3472900390625,297.1499938964844,293.1499938964844,0.0044657671824097,-330.1506652832031,297.438232421875,0.5470799207687378,0.050000000745058,0.0458328202366828,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732971191406,0.5470799207687378,0.050000000745058,0.0482641644775867,293.4151306152344,297.1499938964844,293.1499938964844,0.0089817326515913,-443.6270751953125,301.7738342285156,0.5470799207687378,0.050000000745058,0.0356477499008178,293.2030944824219,297.1499938964844,293.1499938964844,0.0663983821868896,-1755.864013671875,304.15826416015625,0.7415703535079956,0.1195555552840232,0.1143858656287193,293.4451599121094,297.1499938964844,293.1499938964844,0.0016321128932759,-612.0325317382812,293.7008972167969,0.5470799207687378,0.050000000745058,0.2289444208145141,291.4765014648437,291.1499938964844,274.8916931152344,272.3675231933594,286.1494140625,295.00830078125,291.4807434082031,1.0,0.1583946794271469,0.9388442635536194,0.9388442635536194,1.0,1.0,-0.5677134990692139,0.2501717507839203,0.3175417482852936,0.0721518248319625,0.0,0.0,0.0,25.277162551879883,25.0,165.28720092773438,-2975.3232421875,34.80669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,302.2013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0546875,18000.0,0.0,0.0,0.0660123378038406,0.0,0.0,0.0,0.0,1.0,0.0045651388354599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582071021199226,0.0898068845272064,-0.0315997786819934,0.0,6.699413643218577e-05,0.0,0.0,3.4280941486358643,0.0,0.0,0.0,0.2667015194892883,4.0,0.0,1.0
830040,293.3472900390625,297.1499938964844,293.1499938964844,0.0044657671824097,-330.1506652832031,297.438232421875,0.5470799207687378,0.050000000745058,0.0458328202366828,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732971191406,0.5470799207687378,0.050000000745058,0.0482641644775867,293.4151306152344,297.1499938964844,293.1499938964844,0.0089817326515913,-443.6270751953125,301.7738342285156,0.5470799207687378,0.050000000745058,0.0356477499008178,293.2030944824219,297.1499938964844,293.1499938964844,0.0663983821868896,-1755.864013671875,304.15826416015625,0.7415703535079956,0.1195555552840232,0.1143858656287193,293.4451599121094,297.1499938964844,293.1499938964844,0.0016321128932759,-612.0325317382812,293.7008972167969,0.5470799207687378,0.050000000745058,0.2289444208145141,291.4765014648437,291.1499938964844,274.8916931152344,272.3675231933594,286.1494140625,295.00830078125,291.4807434082031,1.0,0.1583946794271469,0.9388442635536194,0.9388442635536194,1.0,1.0,-0.5677134990692139,0.2501717507839203,0.3175417482852936,0.0721518248319625,0.0,0.0,0.0,25.277162551879883,25.0,165.28720092773438,-2975.3232421875,34.80669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,302.2013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0546875,18000.0,0.0,0.0,0.0660123378038406,0.0,0.0,0.0,0.0,1.0,0.0045651388354599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582071021199226,0.0898068845272064,-0.0315997786819934,0.0,6.699413643218577e-05,0.0,0.0,3.4280941486358643,0.0,0.0,0.0,0.2667015194892883,4.0,0.0,1.0
830100,293.3477783203125,297.1499938964844,293.1499938964844,0.004444713704288,-330.01971435546875,297.37432861328125,0.5470542907714844,0.050000000745058,0.0458330065011978,295.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356689453125,0.5470542907714844,0.050000000745058,0.0482643619179725,293.4171142578125,297.1499938964844,293.1499938964844,0.0089651830494403,-444.8956298828125,301.713134765625,0.5470542907714844,0.050000000745058,0.0356478951871395,293.202880859375,297.1499938964844,293.1499938964844,0.0665824636816978,-1761.015380859375,304.1563415527344,0.740332841873169,0.1189280077815055,0.1137897819280624,293.4459533691406,297.1499938964844,293.1499938964844,0.0015805559232831,-595.0637817382812,293.6034240722656,0.5470542907714844,0.050000000745058,0.2289453595876693,291.42156982421875,291.1499938964844,274.8943786621094,272.3641357421875,286.15203857421875,295.01007080078125,291.2786560058594,1.0,0.1583272814750671,0.9390063881874084,0.9390063881874084,1.0,1.0,-0.5669999122619629,0.2498445957899093,0.3171553015708923,0.0720803588628768,0.0,0.0,0.0,25.276575088500977,25.0,-774.3892822265625,-32.22631072998047,34.736324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,298.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18140.26953125,18000.0,0.0,0.0,0.0662944689393043,0.0,0.0,0.0,0.0,1.0,0.0101914927363395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008703797357156,0.063005730509758,-0.062135349959135,0.0,6.728045991621912e-05,0.0,0.0,2.35582971572876,0.0,0.0,0.0,0.2625316381454468,4.0,0.0,1.0
830160,293.3462829589844,297.1499938964844,293.1499938964844,0.0045314114540815,-345.059814453125,297.0152282714844,0.547035813331604,0.050000000745058,0.0458331443369388,295.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89813232421875,0.547035813331604,0.050000000745058,0.0482645072042942,293.4180603027344,297.1499938964844,293.1499938964844,0.0093082627281546,-467.3760070800781,301.544189453125,0.547035813331604,0.050000000745058,0.0356479994952678,293.20233154296875,297.1499938964844,293.1499938964844,0.0707551166415214,-1850.2642822265625,304.1475524902344,0.7391514778137207,0.1183620765805244,0.1132180392742157,293.4447937011719,297.1499938964844,293.1499938964844,0.0015505496412515,-599.5684814453125,293.04376220703125,0.547035813331604,0.050000000745058,0.2289460450410843,290.8058776855469,291.1499938964844,274.8968505859375,272.3608093261719,286.1533203125,295.01031494140625,290.4754943847656,1.0,0.1582603901624679,0.9398049712181092,0.9398049712181092,1.0,1.0,-0.5663149952888489,0.2495410442352295,0.3167739510536194,0.0720256194472312,0.0,0.0,0.0634823068976402,25.274890899658203,25.0,-1005.6378784179688,-3262.375732421875,34.66778945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641662597656,299.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17750.111328125,18000.0,0.0,0.0,0.0625141188502311,0.0,0.0,0.0,0.0,1.0,0.0068541383370757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07111057639122,0.1179500818252563,-0.0468395054340362,0.0,6.344388384604827e-05,0.0,0.0,4.456862449645996,0.0,0.0,0.0,0.2687304317951202,4.0,0.0,1.0
830220,293.3425598144531,297.1499938964844,293.1499938964844,0.0044663539156317,-334.9836120605469,297.0651550292969,0.5470739603042603,0.050000000745058,0.045832872390747,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515991210937,0.5470739603042603,0.050000000745058,0.0482642203569412,293.41778564453125,297.1499938964844,293.1499938964844,0.0089580919593572,-449.342529296875,301.4911193847656,0.5470739603042603,0.050000000745058,0.0356477871537208,293.20001220703125,297.1499938964844,293.1499938964844,0.0672269538044929,-1776.90185546875,304.1548767089844,0.7374238967895508,0.1175063773989677,0.1123494580388069,293.4418640136719,297.1499938964844,293.1499938964844,0.0015476902481168,-588.7996215820312,293.1168212890625,0.5470739603042603,0.050000000745058,0.2289446890354156,291.0077209472656,291.1499938964844,274.9012451171875,272.35418701171875,286.1539611816406,295.00732421875,291.1832580566406,1.0,0.1581331193447113,0.941402018070221,0.941402018070221,1.0,1.0,-0.5652700066566467,0.2490729391574859,0.3161970674991607,0.0719792768359184,0.0,0.0,0.0996178016066551,25.260028839111328,25.0,572.4338989257812,-3764.50341796875,34.55158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,304.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.0609888732433319,0.0,0.0,0.0,0.0,1.0,0.0024276708718389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059653088450431,0.1168576404452323,-0.0108923269435763,0.0,6.18959529674612e-05,0.0,0.0,4.526869773864746,0.0,0.0,0.0,0.2715506255626678,4.0,0.0,1.0
830280,293.3425598144531,297.1499938964844,293.1499938964844,0.0044663539156317,-334.9836120605469,297.0651550292969,0.5470739603042603,0.050000000745058,0.045832872390747,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515991210937,0.5470739603042603,0.050000000745058,0.0482642203569412,293.41778564453125,297.1499938964844,293.1499938964844,0.0089580919593572,-449.342529296875,301.4911193847656,0.5470739603042603,0.050000000745058,0.0356477871537208,293.20001220703125,297.1499938964844,293.1499938964844,0.0672269538044929,-1776.90185546875,304.1548767089844,0.7374238967895508,0.1175063773989677,0.1123494580388069,293.4418640136719,297.1499938964844,293.1499938964844,0.0015476902481168,-588.7996215820312,293.1168212890625,0.5470739603042603,0.050000000745058,0.2289446890354156,291.0077209472656,291.1499938964844,274.9012451171875,272.35418701171875,286.1539611816406,295.00732421875,291.1832580566406,1.0,0.1581331193447113,0.941402018070221,0.941402018070221,1.0,1.0,-0.5652700066566467,0.2490729391574859,0.3161970674991607,0.0719792768359184,0.0,0.0,0.0996178016066551,25.260028839111328,25.0,572.4338989257812,-3764.50341796875,34.55158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,304.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.0609888732433319,0.0,0.0,0.0,0.0,1.0,0.0024276708718389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059653088450431,0.1168576404452323,-0.0108923269435763,0.0,6.18959529674612e-05,0.0,0.0,4.526869773864746,0.0,0.0,0.0,0.2715506255626678,4.0,0.0,1.0
830340,293.3440856933594,297.1499938964844,293.1499938964844,0.0043194657191634,-320.2764892578125,297.23394775390625,0.5470804572105408,0.050000000745058,0.0458328276872634,295.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4354248046875,0.5470804572105408,0.050000000745058,0.0482641756534576,293.4198608398437,297.1499938964844,293.1499938964844,0.0085986321792006,-432.03900146484375,301.4845275878906,0.5470804572105408,0.050000000745058,0.0356477536261081,293.19891357421875,297.1499938964844,293.1499938964844,0.0640524849295616,-1712.717041015625,304.15826416015625,0.7355515360832214,0.1164685636758804,0.1114280670881271,293.44390869140625,297.1499938964844,293.1499938964844,0.0014196925330907,-532.70947265625,293.383056640625,0.5470804572105408,0.050000000745058,0.2289444655179977,291.4490661621094,291.1499938964844,274.9046630859375,272.3477478027344,286.1578369140625,295.0107116699219,291.47418212890625,1.0,0.1580113619565963,0.9429990649223328,0.9429990649223328,1.0,1.0,-0.564163863658905,0.2485781013965606,0.3155857622623443,0.0719216093420982,0.0,0.0,0.0220809485763311,25.2507266998291,25.0,326.4195556640625,-3301.144775390625,34.43503952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433349609375,303.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6171875,18000.0,0.0,0.0,0.0641595646739006,0.0,0.0,0.0,0.0,1.0,0.0033585815690457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777628645300865,0.0974175259470939,-0.0196546632796525,0.0,6.511379615403712e-05,0.0,0.0,3.736160755157471,0.0,0.0,0.0,0.268670380115509,4.0,0.0,1.0
830400,293.3440856933594,297.1499938964844,293.1499938964844,0.0043194657191634,-320.2764892578125,297.23394775390625,0.5470804572105408,0.050000000745058,0.0458328276872634,295.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4354248046875,0.5470804572105408,0.050000000745058,0.0482641756534576,293.4198608398437,297.1499938964844,293.1499938964844,0.0085986321792006,-432.03900146484375,301.4845275878906,0.5470804572105408,0.050000000745058,0.0356477536261081,293.19891357421875,297.1499938964844,293.1499938964844,0.0640524849295616,-1712.717041015625,304.15826416015625,0.7355515360832214,0.1164685636758804,0.1114280670881271,293.44390869140625,297.1499938964844,293.1499938964844,0.0014196925330907,-532.70947265625,293.383056640625,0.5470804572105408,0.050000000745058,0.2289444655179977,291.4490661621094,291.1499938964844,274.9046630859375,272.3477478027344,286.1578369140625,295.0107116699219,291.47418212890625,1.0,0.1580113619565963,0.9429990649223328,0.9429990649223328,1.0,1.0,-0.564163863658905,0.2485781013965606,0.3155857622623443,0.0719216093420982,0.0,0.0,0.0220809485763311,25.2507266998291,25.0,326.4195556640625,-3301.144775390625,34.43503952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433349609375,303.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6171875,18000.0,0.0,0.0,0.0641595646739006,0.0,0.0,0.0,0.0,1.0,0.0033585815690457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777628645300865,0.0974175259470939,-0.0196546632796525,0.0,6.511379615403712e-05,0.0,0.0,3.736160755157471,0.0,0.0,0.0,0.268670380115509,4.0,0.0,1.0
830460,293.3452453613281,297.1499938964844,293.1499938964844,0.004262036178261,-317.1749267578125,297.1571655273437,0.5470373034477234,0.050000000745058,0.0458331443369388,295.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5470373034477234,0.050000000745058,0.0482645072042942,293.4222412109375,297.1499938964844,293.1499938964844,0.0084969419986009,-429.9860534667969,301.3834228515625,0.5470373034477234,0.050000000745058,0.0356479994952678,293.19842529296875,297.1499938964844,293.1499938964844,0.063608668744564,-1705.8634033203125,304.15606689453125,0.7333145141601562,0.1153285056352615,0.1103564798831939,293.445556640625,297.1499938964844,293.1499938964844,0.0013230748008936,-497.8491821289063,293.2669372558594,0.5470373034477234,0.050000000745058,0.2289460450410843,291.4349670410156,291.1499938964844,274.9070129394531,272.3414611816406,286.1624755859375,295.01416015625,291.2953491210937,1.0,0.1578898280858993,0.9420555830001832,0.9420555830001832,1.0,1.0,-0.5628808736801147,0.2479634284973144,0.3149174153804779,0.071782574057579,0.0,0.0,0.0,25.24932289123535,25.0,-756.3035278320312,-34.97780990600586,34.30919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,298.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.59375,18000.0,0.0,0.0,0.065794862806797,0.0,0.0,0.0,0.0,1.0,0.010175097733736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008846403216011,0.0629652068018913,-0.0620805695652961,0.0,6.677342025795951e-05,0.0,0.0,2.354485034942627,0.0,0.0,0.0,0.2625346481800079,4.0,0.0,1.0
830520,293.3452453613281,297.1499938964844,293.1499938964844,0.004262036178261,-317.1749267578125,297.1571655273437,0.5470373034477234,0.050000000745058,0.0458331443369388,295.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5470373034477234,0.050000000745058,0.0482645072042942,293.4222412109375,297.1499938964844,293.1499938964844,0.0084969419986009,-429.9860534667969,301.3834228515625,0.5470373034477234,0.050000000745058,0.0356479994952678,293.19842529296875,297.1499938964844,293.1499938964844,0.063608668744564,-1705.8634033203125,304.15606689453125,0.7333145141601562,0.1153285056352615,0.1103564798831939,293.445556640625,297.1499938964844,293.1499938964844,0.0013230748008936,-497.8491821289063,293.2669372558594,0.5470373034477234,0.050000000745058,0.2289460450410843,291.4349670410156,291.1499938964844,274.9070129394531,272.3414611816406,286.1624755859375,295.01416015625,291.2953491210937,1.0,0.1578898280858993,0.9420555830001832,0.9420555830001832,1.0,1.0,-0.5628808736801147,0.2479634284973144,0.3149174153804779,0.071782574057579,0.0,0.0,0.0,25.24932289123535,25.0,-756.3035278320312,-34.97780990600586,34.30919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,298.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.59375,18000.0,0.0,0.0,0.065794862806797,0.0,0.0,0.0,0.0,1.0,0.010175097733736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008846403216011,0.0629652068018913,-0.0620805695652961,0.0,6.677342025795951e-05,0.0,0.0,2.354485034942627,0.0,0.0,0.0,0.2625346481800079,4.0,0.0,1.0
830580,293.34033203125,297.1499938964844,293.1499938964844,0.0043928157538175,-335.8065490722656,296.6098022460937,0.5470355749130249,0.050000000745058,0.0458331592381,295.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54852294921875,0.5470355749130249,0.050000000745058,0.0482645258307457,293.4207458496094,297.1499938964844,293.1499938964844,0.0088190697133541,-453.0572814941406,301.0940246582031,0.5470355749130249,0.050000000745058,0.035648014396429,293.1966247558594,297.1499938964844,293.1499938964844,0.0677761659026146,-1794.491943359375,304.1480407714844,0.7314121127128601,0.1144586130976677,0.1094314232468605,293.4411926269531,297.1499938964844,293.1499938964844,0.0013421480543911,-519.8057861328125,292.408935546875,0.5470355749130249,0.050000000745058,0.2289461344480514,290.54345703125,291.1499938964844,274.9080505371094,272.3353881835937,286.1632080078125,295.0115661621094,290.7138977050781,1.0,0.1577713191509246,0.9411121010780334,0.9411121010780334,1.0,1.0,-0.5617707371711731,0.2474222928285598,0.3143484592437744,0.0716711580753326,0.0,0.0,0.1350748240947723,25.24146270751953,25.0,197.51339721679688,-3714.1806640625,34.19423294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,303.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.728515625,18000.0,0.0,0.0,0.0593755804002285,0.0,0.0,0.0,0.0,1.0,0.0038922114763408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101275585591793,0.1263520270586013,-0.0250764414668083,0.0,6.0258666053414345e-05,0.0,0.0,4.8569536209106445,0.0,0.0,0.0,0.271756112575531,4.0,0.0,1.0
830640,293.34033203125,297.1499938964844,293.1499938964844,0.0043928157538175,-335.8065490722656,296.6098022460937,0.5470355749130249,0.050000000745058,0.0458331592381,295.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54852294921875,0.5470355749130249,0.050000000745058,0.0482645258307457,293.4207458496094,297.1499938964844,293.1499938964844,0.0088190697133541,-453.0572814941406,301.0940246582031,0.5470355749130249,0.050000000745058,0.035648014396429,293.1966247558594,297.1499938964844,293.1499938964844,0.0677761659026146,-1794.491943359375,304.1480407714844,0.7314121127128601,0.1144586130976677,0.1094314232468605,293.4411926269531,297.1499938964844,293.1499938964844,0.0013421480543911,-519.8057861328125,292.408935546875,0.5470355749130249,0.050000000745058,0.2289461344480514,290.54345703125,291.1499938964844,274.9080505371094,272.3353881835937,286.1632080078125,295.0115661621094,290.7138977050781,1.0,0.1577713191509246,0.9411121010780334,0.9411121010780334,1.0,1.0,-0.5617707371711731,0.2474222928285598,0.3143484592437744,0.0716711580753326,0.0,0.0,0.1350748240947723,25.24146270751953,25.0,197.51339721679688,-3714.1806640625,34.19423294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,303.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.728515625,18000.0,0.0,0.0,0.0593755804002285,0.0,0.0,0.0,0.0,1.0,0.0038922114763408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101275585591793,0.1263520270586013,-0.0250764414668083,0.0,6.0258666053414345e-05,0.0,0.0,4.8569536209106445,0.0,0.0,0.0,0.271756112575531,4.0,0.0,1.0
830700,293.3392028808594,297.1499938964844,293.1499938964844,0.0042904675938189,-322.8370056152344,296.828369140625,0.5470705628395081,0.050000000745058,0.04583290964365,295.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93609619140625,0.5470705628395081,0.050000000745058,0.0482642613351345,293.419921875,297.1499938964844,293.1499938964844,0.0085107889026403,-435.3954162597656,301.15008544921875,0.5470705628395081,0.050000000745058,0.0356478169560432,293.1953430175781,297.1499938964844,293.1499938964844,0.0645391196012497,-1727.2486572265625,304.1542358398437,0.7307785749435425,0.1141193136572837,0.1091067120432853,293.4403686523437,297.1499938964844,293.1499938964844,0.0012926594354212,-492.0119018554688,292.7472839355469,0.5470705628395081,0.050000000745058,0.2289448678493499,290.9920959472656,291.1499938964844,274.9080505371094,272.3323974609375,286.1636657714844,295.01025390625,291.1737670898437,1.0,0.1577158421278,0.9406403303146362,0.9406403303146362,1.0,1.0,-0.5613787174224854,0.2472213059663772,0.3141573965549469,0.071645438671112,0.0,0.0,0.1012759953737258,25.23211097717285,25.0,577.0606689453125,-3759.555908203125,34.14741134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,304.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71875,18000.0,0.0,0.0,0.0604689195752143,0.0,0.0,0.0,0.0,1.0,0.0024503855966031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064586713910102,0.1175444424152374,-0.0110857682302594,0.0,6.136826414149255e-05,0.0,0.0,4.553903102874756,0.0,0.0,0.0,0.2716249823570251,4.0,0.0,1.0
830760,293.33953857421875,297.1499938964844,293.1499938964844,0.0042004361748695,-313.1757507324219,296.9762878417969,0.5470923185348511,0.050000000745058,0.0458327531814575,295.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.5470923185348511,0.050000000745058,0.0482640974223613,293.4202575683594,297.1499938964844,293.1499938964844,0.0082923984155058,-423.6961975097656,301.1774597167969,0.5470923185348511,0.050000000745058,0.0356476977467536,293.19451904296875,297.1499938964844,293.1499938964844,0.0624554529786109,-1684.8853759765625,304.1572265625,0.7300727963447571,0.1137111410498619,0.1087542846798896,293.4410095214844,297.1499938964844,293.1499938964844,0.001223050057888,-460.66986083984375,292.9781188964844,0.5470923185348511,0.050000000745058,0.2289440929889679,291.3175964355469,291.1499938964844,274.9076538085937,272.3294677734375,286.164794921875,295.0111389160156,291.4031677246094,1.0,0.1576618999242782,0.94080650806427,0.94080650806427,1.0,1.0,-0.5609543323516846,0.2470180839300155,0.3139362335205078,0.0716240331530571,0.0,0.0,0.0563139170408248,25.22500801086425,25.0,512.619873046875,-3506.74658203125,34.09965133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,304.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.82421875,18000.0,0.0,0.0,0.062177188694477,0.0,0.0,0.0,0.0,1.0,0.002719362732023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908615365624427,0.1043243780732154,-0.0134628387168049,0.0,6.31019429420121e-05,0.0,0.0,4.024949550628662,0.0,0.0,0.0,0.2699433267116546,4.0,0.0,1.0
830820,293.3409118652344,297.1499938964844,293.1499938964844,0.0041111554019153,-305.3378295898437,297.0064697265625,0.5470771789550781,0.050000000745058,0.0458328649401664,295.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884338378906,0.5470771789550781,0.050000000745058,0.0482642166316509,293.42236328125,297.1499938964844,293.1499938964844,0.0080904476344585,-414.76953125,301.1211242675781,0.5470771789550781,0.050000000745058,0.0356477834284305,293.1937255859375,297.1499938964844,293.1499938964844,0.060841005295515,-1653.6358642578125,304.15740966796875,0.7282390594482422,0.1127426475286483,0.1078778877854347,293.4428100585937,297.1499938964844,293.1499938964844,0.0011238899314776,-421.183837890625,293.02734375,0.5470771789550781,0.050000000745058,0.2289446592330932,291.4925537109375,291.1499938964844,274.9056091308594,272.32379150390625,286.166748046875,295.0142822265625,291.4986877441406,1.0,0.1575548648834228,0.9411388039588928,0.9411388039588928,1.0,1.0,-0.559903621673584,0.2465294450521469,0.3133742213249206,0.0715401023626327,0.0,0.0,0.0,25.22016716003418,25.0,186.1748962402344,-2928.717041015625,33.993751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,302.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.078125,18000.0,0.0,0.0,0.0650709643959999,0.0,0.0,0.0,0.0,1.0,0.0046534035354852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0566185712814331,0.0890017971396446,-0.0323832258582115,0.0,6.60387595416978e-05,0.0,0.0,3.3971641063690186,0.0,0.0,0.0,0.2665719091892242,4.0,0.0,1.0
830880,293.3409118652344,297.1499938964844,293.1499938964844,0.0041111554019153,-305.3378295898437,297.0064697265625,0.5470771789550781,0.050000000745058,0.0458328649401664,295.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884338378906,0.5470771789550781,0.050000000745058,0.0482642166316509,293.42236328125,297.1499938964844,293.1499938964844,0.0080904476344585,-414.76953125,301.1211242675781,0.5470771789550781,0.050000000745058,0.0356477834284305,293.1937255859375,297.1499938964844,293.1499938964844,0.060841005295515,-1653.6358642578125,304.15740966796875,0.7282390594482422,0.1127426475286483,0.1078778877854347,293.4428100585937,297.1499938964844,293.1499938964844,0.0011238899314776,-421.183837890625,293.02734375,0.5470771789550781,0.050000000745058,0.2289446592330932,291.4925537109375,291.1499938964844,274.9056091308594,272.32379150390625,286.166748046875,295.0142822265625,291.4986877441406,1.0,0.1575548648834228,0.9411388039588928,0.9411388039588928,1.0,1.0,-0.559903621673584,0.2465294450521469,0.3133742213249206,0.0715401023626327,0.0,0.0,0.0,25.22016716003418,25.0,186.1748962402344,-2928.717041015625,33.993751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,302.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.078125,18000.0,0.0,0.0,0.0650709643959999,0.0,0.0,0.0,0.0,1.0,0.0046534035354852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0566185712814331,0.0890017971396446,-0.0323832258582115,0.0,6.60387595416978e-05,0.0,0.0,3.3971641063690186,0.0,0.0,0.0,0.2665719091892242,4.0,0.0,1.0
830940,293.3392333984375,297.1499938964844,293.1499938964844,0.004165006801486,-318.782470703125,296.5652770996094,0.5470466613769531,0.050000000745058,0.0458330884575843,295.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.5470466613769531,0.050000000745058,0.0482644513249397,293.4231872558594,297.1499938964844,293.1499938964844,0.0083498014137148,-436.6938171386719,300.8609619140625,0.5470466613769531,0.050000000745058,0.0356479585170745,293.1928405761719,297.1499938964844,293.1499938964844,0.0652000233530998,-1745.9979248046875,304.1470031738281,0.7262884378433228,0.1118146702647209,0.1069594547152519,293.441650390625,297.1499938964844,293.1499938964844,0.0010245556477457,-395.9635314941406,292.3384704589844,0.5470466613769531,0.050000000745058,0.2289457768201828,290.8235168457031,291.1499938964844,274.9017944335937,272.318359375,286.1662292480469,295.01495361328125,290.4828491210937,1.0,0.1574484705924987,0.9414710998535156,0.9414710998535156,1.0,1.0,-0.5588034987449646,0.2460229694843292,0.3127805590629577,0.0714396983385086,0.0,0.0,0.0594133287668228,25.217708587646484,25.0,-1067.8143310546875,-3232.495361328125,33.885589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,299.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17715.482421875,18000.0,0.0,0.0,0.0617790855467319,0.0,0.0,0.0,0.0,1.0,0.0070475656539201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704040005803108,0.118284597992897,-0.0478805936872959,0.0,6.269791629165411e-05,0.0,0.0,4.460333824157715,0.0,0.0,0.0,0.2689922153949737,4.0,0.0,1.0
831000,293.3392333984375,297.1499938964844,293.1499938964844,0.004165006801486,-318.782470703125,296.5652770996094,0.5470466613769531,0.050000000745058,0.0458330884575843,295.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.5470466613769531,0.050000000745058,0.0482644513249397,293.4231872558594,297.1499938964844,293.1499938964844,0.0083498014137148,-436.6938171386719,300.8609619140625,0.5470466613769531,0.050000000745058,0.0356479585170745,293.1928405761719,297.1499938964844,293.1499938964844,0.0652000233530998,-1745.9979248046875,304.1470031738281,0.7262884378433228,0.1118146702647209,0.1069594547152519,293.441650390625,297.1499938964844,293.1499938964844,0.0010245556477457,-395.9635314941406,292.3384704589844,0.5470466613769531,0.050000000745058,0.2289457768201828,290.8235168457031,291.1499938964844,274.9017944335937,272.318359375,286.1662292480469,295.01495361328125,290.4828491210937,1.0,0.1574484705924987,0.9414710998535156,0.9414710998535156,1.0,1.0,-0.5588034987449646,0.2460229694843292,0.3127805590629577,0.0714396983385086,0.0,0.0,0.0594133287668228,25.217708587646484,25.0,-1067.8143310546875,-3232.495361328125,33.885589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,299.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17715.482421875,18000.0,0.0,0.0,0.0617790855467319,0.0,0.0,0.0,0.0,1.0,0.0070475656539201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704040005803108,0.118284597992897,-0.0478805936872959,0.0,6.269791629165411e-05,0.0,0.0,4.460333824157715,0.0,0.0,0.0,0.2689922153949737,4.0,0.0,1.0
