time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831060,293.3343811035156,297.1499938964844,293.1499938964844,0.0041209696792066,-310.8334655761719,296.6073303222656,0.5471044778823853,0.050000000745058,0.0458326749503612,295.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.5471044778823853,0.050000000745058,0.0482640117406845,293.4205322265625,297.1499938964844,293.1499938964844,0.0080857872962951,-421.1215515136719,300.81402587890625,0.5471044778823853,0.050000000745058,0.0356476344168186,293.190185546875,297.1499938964844,293.1499938964844,0.0621820911765098,-1684.00732421875,304.1536865234375,0.7251006364822388,0.1112627163529396,0.106367141008377,293.4374389648437,297.1499938964844,293.1499938964844,0.0010407291119918,-396.1437072753906,292.3951721191406,0.5471044778823853,0.050000000745058,0.2289437055587768,290.9895935058594,291.1499938964844,274.8960266113281,272.31317138671875,286.1620483398437,295.0101928710937,291.17352294921875,1.0,0.1573496013879776,0.9418049454689026,0.9418049454689026,1.0,1.0,-0.5580887198448181,0.2456833869218826,0.3124053180217743,0.0714048892259597,0.0,0.0,0.1016125753521919,25.20164680480957,25.0,582.033447265625,-3752.4501953125,33.80171203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,304.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.626953125,18000.0,0.0,0.0,0.060141697525978,0.0,0.0,0.0,0.0,1.0,0.0024565786588937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065955162048339,0.1177349016070365,-0.0111393872648477,0.0,6.10361821600236e-05,0.0,0.0,4.561668872833252,0.0,0.0,0.0,0.2716509699821472,4.0,0.0,1.0
831120,293.3343811035156,297.1499938964844,293.1499938964844,0.0041209696792066,-310.8334655761719,296.6073303222656,0.5471044778823853,0.050000000745058,0.0458326749503612,295.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.5471044778823853,0.050000000745058,0.0482640117406845,293.4205322265625,297.1499938964844,293.1499938964844,0.0080857872962951,-421.1215515136719,300.81402587890625,0.5471044778823853,0.050000000745058,0.0356476344168186,293.190185546875,297.1499938964844,293.1499938964844,0.0621820911765098,-1684.00732421875,304.1536865234375,0.7251006364822388,0.1112627163529396,0.106367141008377,293.4374389648437,297.1499938964844,293.1499938964844,0.0010407291119918,-396.1437072753906,292.3951721191406,0.5471044778823853,0.050000000745058,0.2289437055587768,290.9895935058594,291.1499938964844,274.8960266113281,272.31317138671875,286.1620483398437,295.0101928710937,291.17352294921875,1.0,0.1573496013879776,0.9418049454689026,0.9418049454689026,1.0,1.0,-0.5580887198448181,0.2456833869218826,0.3124053180217743,0.0714048892259597,0.0,0.0,0.1016125753521919,25.20164680480957,25.0,582.033447265625,-3752.4501953125,33.80171203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,304.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.626953125,18000.0,0.0,0.0,0.060141697525978,0.0,0.0,0.0,0.0,1.0,0.0024565786588937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065955162048339,0.1177349016070365,-0.0111393872648477,0.0,6.10361821600236e-05,0.0,0.0,4.561668872833252,0.0,0.0,0.0,0.2716509699821472,4.0,0.0,1.0
831180,293.3352966308594,297.1499938964844,293.1499938964844,0.0039812284521758,-296.44464111328125,296.809814453125,0.5471329092979431,0.050000000745058,0.0458324700593948,295.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44110107421875,0.5471329092979431,0.050000000745058,0.0482637993991375,293.4218444824219,297.1499938964844,293.1499938964844,0.0077658919617533,-403.83795166015625,300.83746337890625,0.5471329092979431,0.050000000745058,0.035647477954626,293.1888122558594,297.1499938964844,293.1499938964844,0.0591884292662143,-1624.08349609375,304.1571960449219,0.7237956523895264,0.1105288341641426,0.1057377979159355,293.4388732910156,297.1499938964844,293.1499938964844,0.0009199223713949,-345.0754089355469,292.7104797363281,0.5471329092979431,0.050000000745058,0.2289426922798156,291.4556579589844,291.1499938964844,274.8881530761719,272.3082275390625,286.1605224609375,295.0118713378906,291.4839172363281,1.0,0.1572571545839309,0.9421387910842896,0.9421387910842896,1.0,1.0,-0.5573316216468811,0.2453291416168213,0.3120024502277374,0.0713546946644783,0.0,0.0,0.0213784594088792,25.19074249267578,25.0,342.4374084472656,-3285.069091796875,33.71880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,303.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.611328125,18000.0,0.0,0.0,0.0635030642151832,0.0,0.0,0.0,0.0,1.0,0.0033663222566246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777841284871101,0.0975198894739151,-0.0197357647120952,0.0,6.444753671530634e-05,0.0,0.0,3.740577220916748,0.0,0.0,0.0,0.2686900198459625,4.0,0.0,1.0
831240,293.3352966308594,297.1499938964844,293.1499938964844,0.0039812284521758,-296.44464111328125,296.809814453125,0.5471329092979431,0.050000000745058,0.0458324700593948,295.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44110107421875,0.5471329092979431,0.050000000745058,0.0482637993991375,293.4218444824219,297.1499938964844,293.1499938964844,0.0077658919617533,-403.83795166015625,300.83746337890625,0.5471329092979431,0.050000000745058,0.035647477954626,293.1888122558594,297.1499938964844,293.1499938964844,0.0591884292662143,-1624.08349609375,304.1571960449219,0.7237956523895264,0.1105288341641426,0.1057377979159355,293.4388732910156,297.1499938964844,293.1499938964844,0.0009199223713949,-345.0754089355469,292.7104797363281,0.5471329092979431,0.050000000745058,0.2289426922798156,291.4556579589844,291.1499938964844,274.8881530761719,272.3082275390625,286.1605224609375,295.0118713378906,291.4839172363281,1.0,0.1572571545839309,0.9421387910842896,0.9421387910842896,1.0,1.0,-0.5573316216468811,0.2453291416168213,0.3120024502277374,0.0713546946644783,0.0,0.0,0.0213784594088792,25.19074249267578,25.0,342.4374084472656,-3285.069091796875,33.71880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,303.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.611328125,18000.0,0.0,0.0,0.0635030642151832,0.0,0.0,0.0,0.0,1.0,0.0033663222566246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777841284871101,0.0975198894739151,-0.0197357647120952,0.0,6.444753671530634e-05,0.0,0.0,3.740577220916748,0.0,0.0,0.0,0.2686900198459625,4.0,0.0,1.0
831300,293.3358154296875,297.1499938964844,293.1499938964844,0.0039475634694099,-293.7247009277344,296.8008117675781,0.5471205115318298,0.050000000745058,0.0458325631916523,295.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924011230469,0.5471205115318298,0.050000000745058,0.0482638962566852,293.4230041503906,297.1499938964844,293.1499938964844,0.0076909768395125,-400.7039794921875,300.7992553710937,0.5471205115318298,0.050000000745058,0.0356475487351417,293.1885070800781,297.1499938964844,293.1499938964844,0.0586600042879581,-1614.200927734375,304.1568298339844,0.7229428291320801,0.1100990399718284,0.1053440198302269,293.4396667480469,297.1499938964844,293.1499938964844,0.0008766858372837,-328.4911499023437,292.69659423828125,0.5471205115318298,0.050000000745058,0.2289431393146515,291.4966125488281,291.1499938964844,274.8833312988281,272.3058776855469,286.1593933105469,295.0130310058594,291.5029296875,1.0,0.1572111248970031,0.9423056840896606,0.9423056840896606,1.0,1.0,-0.5568599104881287,0.245114266872406,0.3117456436157226,0.0713079646229744,0.0,0.0,0.0,25.18948745727539,25.0,186.810287475586,-2884.870361328125,33.672462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,302.1603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18134.6328125,18000.0,0.0,0.0,0.0648552477359771,0.0,0.0,0.0,0.0,1.0,0.0047775455750525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545318685472011,0.0879747867584228,-0.0334429182112216,0.0,6.581983325304464e-05,0.0,0.0,3.356846570968628,0.0,0.0,0.0,0.2663987278938293,4.0,0.0,1.0
831360,293.3359680175781,297.1499938964844,293.1499938964844,0.0039268033578991,-293.5149841308594,296.73492431640625,0.5471032857894897,0.050000000745058,0.0458326898515224,295.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4528503417969,0.5471032857894897,0.050000000745058,0.0482640266418457,293.42401123046875,297.1499938964844,293.1499938964844,0.007674298249185,-401.8369445800781,300.7347106933594,0.5471032857894897,0.050000000745058,0.0356476455926895,293.1882019042969,297.1499938964844,293.1499938964844,0.0590092688798904,-1622.286376953125,304.1548767089844,0.7220497727394104,0.1096695587038993,0.1049359813332557,293.4400634765625,297.1499938964844,293.1499938964844,0.0008204277255572,-308.7440185546875,292.5934753417969,0.5471032857894897,0.050000000745058,0.2289437651634216,291.4381103515625,291.1499938964844,274.8779602050781,272.3035888671875,286.1575927734375,295.0137939453125,291.2831420898437,1.0,0.1571650952100753,0.9426813125610352,0.9426813125610352,1.0,1.0,-0.5563713908195496,0.2448970973491668,0.3114742934703827,0.0712587833404541,0.0,0.0,0.0,25.18895721435547,25.0,-807.343994140625,-1.5143868923187256,33.62525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,298.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.20703125,18000.0,0.0,0.0,0.0652252957224845,0.0,0.0,0.0,0.0,1.0,0.0103193260729312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006509802769869,0.0632134154438972,-0.0625624358654022,0.0,6.619538180530071e-05,0.0,0.0,2.362700223922729,0.0,0.0,0.0,0.2625174224376678,4.0,0.0,1.0
831420,293.33013916015625,297.1499938964844,293.1499938964844,0.004051593132317,-311.25701904296875,296.159423828125,0.5471135973930359,0.050000000745058,0.0458326190710067,295.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54345703125,0.5471135973930359,0.050000000745058,0.0482639521360397,293.42193603515625,297.1499938964844,293.1499938964844,0.0079425442963838,-423.4371948242188,300.3988342285156,0.5471135973930359,0.050000000745058,0.035647589713335,293.1862487792969,297.1499938964844,293.1499938964844,0.0632390081882476,-1710.3758544921875,304.1471252441406,0.7206411361694336,0.1090893894433975,0.104279801249504,293.43487548828125,297.1499938964844,293.1499938964844,0.0008313591242767,-322.0219116210937,291.6855773925781,0.5471135973930359,0.050000000745058,0.2289434075355529,290.5390319824219,291.1499938964844,274.86529541015625,272.2992248535156,286.14959716796875,295.00946044921875,290.7118530273437,1.0,0.1570761203765869,0.943432629108429,0.943432629108429,1.0,1.0,-0.5555831789970398,0.2445474416017532,0.3110357224941253,0.0711874291300773,0.0,0.0,0.1356165111064911,25.18086242675781,25.0,206.00735473632807,-3703.226806640625,33.542327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,303.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.41796875,18000.0,0.0,0.0,0.0588007979094982,0.0,0.0,0.0,0.0,1.0,0.0039065717719495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015472263097763,0.1267718225717544,-0.0252245925366878,0.0,5.967533434159122e-05,0.0,0.0,4.87395715713501,0.0,0.0,0.0,0.2718102633953094,4.0,0.0,1.0
831480,293.33013916015625,297.1499938964844,293.1499938964844,0.004051593132317,-311.25701904296875,296.159423828125,0.5471135973930359,0.050000000745058,0.0458326190710067,295.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54345703125,0.5471135973930359,0.050000000745058,0.0482639521360397,293.42193603515625,297.1499938964844,293.1499938964844,0.0079425442963838,-423.4371948242188,300.3988342285156,0.5471135973930359,0.050000000745058,0.035647589713335,293.1862487792969,297.1499938964844,293.1499938964844,0.0632390081882476,-1710.3758544921875,304.1471252441406,0.7206411361694336,0.1090893894433975,0.104279801249504,293.43487548828125,297.1499938964844,293.1499938964844,0.0008313591242767,-322.0219116210937,291.6855773925781,0.5471135973930359,0.050000000745058,0.2289434075355529,290.5390319824219,291.1499938964844,274.86529541015625,272.2992248535156,286.14959716796875,295.00946044921875,290.7118530273437,1.0,0.1570761203765869,0.943432629108429,0.943432629108429,1.0,1.0,-0.5555831789970398,0.2445474416017532,0.3110357224941253,0.0711874291300773,0.0,0.0,0.1356165111064911,25.18086242675781,25.0,206.00735473632807,-3703.226806640625,33.542327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,303.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.41796875,18000.0,0.0,0.0,0.0588007979094982,0.0,0.0,0.0,0.0,1.0,0.0039065717719495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015472263097763,0.1267718225717544,-0.0252245925366878,0.0,5.967533434159122e-05,0.0,0.0,4.87395715713501,0.0,0.0,0.0,0.2718102633953094,4.0,0.0,1.0
831540,293.3288269042969,297.1499938964844,293.1499938964844,0.0038765044882893,-290.1690979003906,296.5583801269531,0.5471842288970947,0.050000000745058,0.0458321087062358,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.5471842288970947,0.050000000745058,0.048263419419527,293.4213256835937,297.1499938964844,293.1499938964844,0.0074947066605091,-395.5895080566406,300.5226135253906,0.5471842288970947,0.050000000745058,0.0356471948325634,293.1839904785156,297.1499938964844,293.1499938964844,0.0582796707749366,-1609.26904296875,304.156005859375,0.7198504209518433,0.1086369603872299,0.1038838326930999,293.4342346191406,297.1499938964844,293.1499938964844,0.0007291757501661,-274.6456604003906,292.30230712890625,0.5471842288970947,0.050000000745058,0.22894087433815,291.3168029785156,291.1499938964844,274.8500061035156,272.2951354980469,286.14215087890625,295.0073547363281,291.40460205078125,1.0,0.1569965779781341,0.944183886051178,0.944183886051178,1.0,1.0,-0.5551031827926636,0.2443332374095916,0.3107699453830719,0.0711637809872627,0.0,0.0,0.0568033568561077,25.163801193237305,25.0,518.9500732421875,-3497.759765625,33.48044204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,304.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.486328125,18000.0,0.0,0.0,0.0617547966539859,0.0,0.0,0.0,0.0,1.0,0.0027096387930214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910858884453773,0.104460559785366,-0.0133746704086661,0.0,6.267326534725726e-05,0.0,0.0,4.030765533447266,0.0,0.0,0.0,0.2699704170227051,4.0,0.0,1.0
831600,293.3288269042969,297.1499938964844,293.1499938964844,0.0038765044882893,-290.1690979003906,296.5583801269531,0.5471842288970947,0.050000000745058,0.0458321087062358,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.5471842288970947,0.050000000745058,0.048263419419527,293.4213256835937,297.1499938964844,293.1499938964844,0.0074947066605091,-395.5895080566406,300.5226135253906,0.5471842288970947,0.050000000745058,0.0356471948325634,293.1839904785156,297.1499938964844,293.1499938964844,0.0582796707749366,-1609.26904296875,304.156005859375,0.7198504209518433,0.1086369603872299,0.1038838326930999,293.4342346191406,297.1499938964844,293.1499938964844,0.0007291757501661,-274.6456604003906,292.30230712890625,0.5471842288970947,0.050000000745058,0.22894087433815,291.3168029785156,291.1499938964844,274.8500061035156,272.2951354980469,286.14215087890625,295.0073547363281,291.40460205078125,1.0,0.1569965779781341,0.944183886051178,0.944183886051178,1.0,1.0,-0.5551031827926636,0.2443332374095916,0.3107699453830719,0.0711637809872627,0.0,0.0,0.0568033568561077,25.163801193237305,25.0,518.9500732421875,-3497.759765625,33.48044204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,304.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.486328125,18000.0,0.0,0.0,0.0617547966539859,0.0,0.0,0.0,0.0,1.0,0.0027096387930214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910858884453773,0.104460559785366,-0.0133746704086661,0.0,6.267326534725726e-05,0.0,0.0,4.030765533447266,0.0,0.0,0.0,0.2699704170227051,4.0,0.0,1.0
831660,293.32989501953125,297.1499938964844,293.1499938964844,0.0037932347040623,-282.70587158203125,296.6013488769531,0.5471776127815247,0.050000000745058,0.0458321608603,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.5471776127815247,0.050000000745058,0.0482634715735912,293.4235534667969,297.1499938964844,293.1499938964844,0.0073140067979693,-386.76702880859375,300.475830078125,0.5471776127815247,0.050000000745058,0.0356472358107566,293.18316650390625,297.1499938964844,293.1499938964844,0.0568849481642246,-1582.426025390625,304.15625,0.7184948921203613,0.1079426035284996,0.1032712012529373,293.43585205078125,297.1499938964844,293.1499938964844,0.0006340009858831,-237.5609588623047,292.36773681640625,0.5471776127815247,0.050000000745058,0.2289411276578903,291.4962158203125,291.1499938964844,274.8326721191406,272.2906188964844,286.1358947753906,295.00897216796875,291.5026550292969,1.0,0.1569193452596664,0.944100856781006,0.944100856781006,1.0,1.0,-0.5543684959411621,0.2439992576837539,0.3103692233562469,0.0710708349943161,0.0,0.0,0.0,25.159149169921875,25.0,188.67498779296875,-2916.695068359375,33.406097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,302.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.90625,18000.0,0.0,0.0,0.0647888109087944,0.0,0.0,0.0,0.0,1.0,0.0046665393747389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563662052154541,0.0888631865382194,-0.032496977597475,0.0,6.5752406953834e-05,0.0,0.0,3.391668796539306,0.0,0.0,0.0,0.2665618062019348,4.0,0.0,1.0
831720,293.32989501953125,297.1499938964844,293.1499938964844,0.0037932347040623,-282.70587158203125,296.6013488769531,0.5471776127815247,0.050000000745058,0.0458321608603,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.5471776127815247,0.050000000745058,0.0482634715735912,293.4235534667969,297.1499938964844,293.1499938964844,0.0073140067979693,-386.76702880859375,300.475830078125,0.5471776127815247,0.050000000745058,0.0356472358107566,293.18316650390625,297.1499938964844,293.1499938964844,0.0568849481642246,-1582.426025390625,304.15625,0.7184948921203613,0.1079426035284996,0.1032712012529373,293.43585205078125,297.1499938964844,293.1499938964844,0.0006340009858831,-237.5609588623047,292.36773681640625,0.5471776127815247,0.050000000745058,0.2289411276578903,291.4962158203125,291.1499938964844,274.8326721191406,272.2906188964844,286.1358947753906,295.00897216796875,291.5026550292969,1.0,0.1569193452596664,0.944100856781006,0.944100856781006,1.0,1.0,-0.5543684959411621,0.2439992576837539,0.3103692233562469,0.0710708349943161,0.0,0.0,0.0,25.159149169921875,25.0,188.67498779296875,-2916.695068359375,33.406097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,302.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.90625,18000.0,0.0,0.0,0.0647888109087944,0.0,0.0,0.0,0.0,1.0,0.0046665393747389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563662052154541,0.0888631865382194,-0.032496977597475,0.0,6.5752406953834e-05,0.0,0.0,3.391668796539306,0.0,0.0,0.0,0.2665618062019348,4.0,0.0,1.0
831780,293.32781982421875,297.1499938964844,293.1499938964844,0.0038366878870874,-294.7010498046875,296.1481628417969,0.5471572875976562,0.050000000745058,0.045832309871912,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.5471572875976562,0.050000000745058,0.0482636280357837,293.4246520996094,297.1499938964844,293.1499938964844,0.0075114425271749,-406.4073791503906,300.1826477050781,0.5471572875976562,0.050000000745058,0.0356473512947559,293.1820068359375,297.1499938964844,293.1499938964844,0.0612851306796073,-1673.9150390625,304.14617919921875,0.7170170545578003,0.1073308140039444,0.1026180237531662,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6900939941406,0.5471572875976562,0.050000000745058,0.22894187271595,290.83453369140625,291.1499938964844,274.8139953613281,272.2848815917969,286.12750244140625,295.0081787109375,290.48736572265625,1.0,0.1568425893783569,0.9440178871154784,0.9440178871154784,1.0,1.0,-0.553585946559906,0.2436447739601135,0.3099412024021148,0.070967823266983,0.0,0.0,0.0572483502328395,25.156707763671875,25.0,-1103.4715576171875,-3218.0400390625,33.32941055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,299.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.7265625,18000.0,0.0,0.0,0.0616535320878028,0.0,0.0,0.0,0.0,1.0,0.00713473232463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699757859110832,0.118303470313549,-0.0483276806771755,0.0,6.257049244595692e-05,0.0,0.0,4.45440149307251,0.0,0.0,0.0,0.2692200839519501,4.0,0.0,1.0
831840,293.32781982421875,297.1499938964844,293.1499938964844,0.0038366878870874,-294.7010498046875,296.1481628417969,0.5471572875976562,0.050000000745058,0.045832309871912,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.5471572875976562,0.050000000745058,0.0482636280357837,293.4246520996094,297.1499938964844,293.1499938964844,0.0075114425271749,-406.4073791503906,300.1826477050781,0.5471572875976562,0.050000000745058,0.0356473512947559,293.1820068359375,297.1499938964844,293.1499938964844,0.0612851306796073,-1673.9150390625,304.14617919921875,0.7170170545578003,0.1073308140039444,0.1026180237531662,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6900939941406,0.5471572875976562,0.050000000745058,0.22894187271595,290.83453369140625,291.1499938964844,274.8139953613281,272.2848815917969,286.12750244140625,295.0081787109375,290.48736572265625,1.0,0.1568425893783569,0.9440178871154784,0.9440178871154784,1.0,1.0,-0.553585946559906,0.2436447739601135,0.3099412024021148,0.070967823266983,0.0,0.0,0.0572483502328395,25.156707763671875,25.0,-1103.4715576171875,-3218.0400390625,33.32941055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,299.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.7265625,18000.0,0.0,0.0,0.0616535320878028,0.0,0.0,0.0,0.0,1.0,0.00713473232463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699757859110832,0.118303470313549,-0.0483276806771755,0.0,6.257049244595692e-05,0.0,0.0,4.45440149307251,0.0,0.0,0.0,0.2692200839519501,4.0,0.0,1.0
831900,293.3239440917969,297.1499938964844,293.1499938964844,0.0038949539884924,-299.9424743652344,295.94244384765625,0.5472152233123779,0.050000000745058,0.0458318926393985,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.5472152233123779,0.050000000745058,0.0482631884515285,293.4242553710937,297.1499938964844,293.1499938964844,0.0075372057035565,-408.6798400878906,300.0425109863281,0.5472152233123779,0.050000000745058,0.0356470271944999,293.1795959472656,297.1499938964844,293.1499938964844,0.0617617703974247,-1683.5743408203125,304.146240234375,0.7168787717819214,0.1073995158076286,0.1025294438004493,293.4309387207031,297.1499938964844,293.1499938964844,0.0005809548310935,-225.1611785888672,291.3249206542969,0.5472152233123779,0.050000000745058,0.2289397865533828,290.5279541015625,291.1499938964844,274.8041687011719,272.28155517578125,286.1213073730469,295.00439453125,290.6924133300781,1.0,0.1568084061145782,0.94397634267807,0.94397634267807,1.0,1.0,-0.5534756183624268,0.2435868978500366,0.3098886907100677,0.0709690749645233,0.0,0.0,0.1361237168312072,25.14494132995605,25.0,182.67745971679688,-3692.1708984375,33.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,303.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.859375,18000.0,0.0,0.0,0.0588096193969249,0.0,0.0,0.0,0.0,1.0,0.0039748842827975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009225845336914,0.1268325746059417,-0.0259099919348955,0.0,5.968428740743548e-05,0.0,0.0,4.8743157386779785,0.0,0.0,0.0,0.2717778086662292,4.0,0.0,1.0
831960,293.32232666015625,297.1499938964844,293.1499938964844,0.0038102066610008,-288.6123962402344,296.18310546875,0.547332763671875,0.050000000745058,0.0458310432732105,295.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9158020019531,0.547332763671875,0.050000000745058,0.0482622943818569,293.4249572753906,297.1499938964844,293.1499938964844,0.0072961896657943,-392.4660034179688,300.126220703125,0.547332763671875,0.050000000745058,0.0356463678181171,293.1767272949219,297.1499938964844,293.1499938964844,0.0590509139001369,-1627.515380859375,304.1518249511719,0.7173224091529846,0.107586070895195,0.1026720851659774,293.4297790527344,297.1499938964844,293.1499938964844,0.0005505967419594,-209.56491088867188,291.6952819824219,0.547332763671875,0.050000000745058,0.2289355546236038,290.970458984375,291.1499938964844,274.79400634765625,272.2779541015625,286.11590576171875,295.00177001953125,291.15777587890625,1.0,0.1567805856466293,0.944144606590271,0.944144606590271,1.0,1.0,-0.553638756275177,0.2436479032039642,0.3099908828735351,0.0710272490978241,0.0,0.0,0.1045612022280693,25.12426376342773,25.0,578.6060791015625,-3757.806396484375,33.30388259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,304.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.640625,18000.0,0.0,0.0,0.0599673390388488,0.0,0.0,0.0,0.0,1.0,0.0024308988358825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074451655149459,0.1183660775423049,-0.0109209138900041,0.0,6.085922723286785e-05,0.0,0.0,4.5871992111206055,0.0,0.0,0.0,0.2717415690422058,4.0,0.0,1.0
832020,293.3230285644531,297.1499938964844,293.1499938964844,0.0036789721343666,-274.85711669921875,296.4114990234375,0.5474909543991089,0.050000000745058,0.0458299033343791,295.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.5474909543991089,0.050000000745058,0.0482610948383808,293.4286499023437,297.1499938964844,293.1499938964844,0.0070052668452262,-375.31097412109375,300.16912841796875,0.5474909543991089,0.050000000745058,0.0356454811990261,293.17333984375,297.1499938964844,293.1499938964844,0.0566937886178493,-1579.607421875,304.1549072265625,0.7177731394767761,0.1076043918728828,0.1027996018528938,293.4312438964844,297.1499938964844,293.1499938964844,0.000475977838505,-150.552978515625,292.0474548339844,0.5474909543991089,0.050000000745058,0.2289298623800277,291.4476318359375,291.1499938964844,274.7726745605469,272.2698059082031,286.1075134277344,295.0018920898437,291.4774169921875,1.0,0.1567348092794418,0.944481074810028,0.944481074810028,1.0,1.0,-0.5537812113761902,0.2436916381120681,0.3100895583629608,0.0711108222603797,0.0,0.0,0.0246338155120611,25.096099853515625,25.0,347.6405334472656,-3297.444580078125,33.29086685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.365234375,18000.0,0.0,0.0,0.0634616613388061,0.0,0.0,0.0,0.0,1.0,0.0032893838360905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787769109010696,0.0977353230118751,-0.0189584121108055,0.0,6.440551806008443e-05,0.0,0.0,3.750413179397583,0.0,0.0,0.0,0.2687599062919616,4.0,0.0,1.0
832080,293.3230285644531,297.1499938964844,293.1499938964844,0.0036789721343666,-274.85711669921875,296.4114990234375,0.5474909543991089,0.050000000745058,0.0458299033343791,295.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.5474909543991089,0.050000000745058,0.0482610948383808,293.4286499023437,297.1499938964844,293.1499938964844,0.0070052668452262,-375.31097412109375,300.16912841796875,0.5474909543991089,0.050000000745058,0.0356454811990261,293.17333984375,297.1499938964844,293.1499938964844,0.0566937886178493,-1579.607421875,304.1549072265625,0.7177731394767761,0.1076043918728828,0.1027996018528938,293.4312438964844,297.1499938964844,293.1499938964844,0.000475977838505,-150.552978515625,292.0474548339844,0.5474909543991089,0.050000000745058,0.2289298623800277,291.4476318359375,291.1499938964844,274.7726745605469,272.2698059082031,286.1075134277344,295.0018920898437,291.4774169921875,1.0,0.1567348092794418,0.944481074810028,0.944481074810028,1.0,1.0,-0.5537812113761902,0.2436916381120681,0.3100895583629608,0.0711108222603797,0.0,0.0,0.0246338155120611,25.096099853515625,25.0,347.6405334472656,-3297.444580078125,33.29086685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.365234375,18000.0,0.0,0.0,0.0634616613388061,0.0,0.0,0.0,0.0,1.0,0.0032893838360905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787769109010696,0.0977353230118751,-0.0189584121108055,0.0,6.440551806008443e-05,0.0,0.0,3.750413179397583,0.0,0.0,0.0,0.2687599062919616,4.0,0.0,1.0
832140,293.3237609863281,297.1499938964844,293.1499938964844,0.0036241600755602,-271.29571533203125,296.3580627441406,0.5475435256958008,0.050000000745058,0.045829527080059,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682312011719,0.5475435256958008,0.050000000745058,0.0482606962323188,293.4328918457031,297.1499938964844,293.1499938964844,0.0068951342254877,-371.4705505371094,300.06695556640625,0.5475435256958008,0.050000000745058,0.0356451869010925,293.17138671875,297.1499938964844,293.1499938964844,0.0567745715379715,-1581.803466796875,304.1529846191406,0.7174660563468933,0.1074095591902732,0.1026376783847808,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9755554199219,0.5475435256958008,0.050000000745058,0.2289279699325561,291.4594421386719,291.1499938964844,274.75,272.2604675292969,286.0984191894531,295.00250244140625,291.3486022949219,1.0,0.1566935926675796,0.9448175430297852,0.9448175430297852,1.0,1.0,-0.5535833835601807,0.2435919046401977,0.3099914491176605,0.0711278915405273,0.0,0.0,0.0,25.085054397583008,25.0,-639.0308837890625,-152.34413146972656,33.26168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87841796875,298.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.27734375,18000.0,0.0,0.0,0.0655535981059074,0.0,0.0,0.0,0.0,1.0,0.0099252015352249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013612374896183,0.0625756755471229,-0.0612144395709037,0.0,6.65285624563694e-05,0.0,0.0,2.3419265747070312,0.0,0.0,0.0,0.2625772655010223,4.0,0.0,1.0
832200,293.3237609863281,297.1499938964844,293.1499938964844,0.0036241600755602,-271.29571533203125,296.3580627441406,0.5475435256958008,0.050000000745058,0.045829527080059,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682312011719,0.5475435256958008,0.050000000745058,0.0482606962323188,293.4328918457031,297.1499938964844,293.1499938964844,0.0068951342254877,-371.4705505371094,300.06695556640625,0.5475435256958008,0.050000000745058,0.0356451869010925,293.17138671875,297.1499938964844,293.1499938964844,0.0567745715379715,-1581.803466796875,304.1529846191406,0.7174660563468933,0.1074095591902732,0.1026376783847808,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9755554199219,0.5475435256958008,0.050000000745058,0.2289279699325561,291.4594421386719,291.1499938964844,274.75,272.2604675292969,286.0984191894531,295.00250244140625,291.3486022949219,1.0,0.1566935926675796,0.9448175430297852,0.9448175430297852,1.0,1.0,-0.5535833835601807,0.2435919046401977,0.3099914491176605,0.0711278915405273,0.0,0.0,0.0,25.085054397583008,25.0,-639.0308837890625,-152.34413146972656,33.26168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87841796875,298.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.27734375,18000.0,0.0,0.0,0.0655535981059074,0.0,0.0,0.0,0.0,1.0,0.0099252015352249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013612374896183,0.0625756755471229,-0.0612144395709037,0.0,6.65285624563694e-05,0.0,0.0,2.3419265747070312,0.0,0.0,0.0,0.2625772655010223,4.0,0.0,1.0
832260,293.3182373046875,297.1499938964844,293.1499938964844,0.0037443996407091,-289.2080383300781,295.7242736816406,0.5476511120796204,0.050000000745058,0.0458287522196769,294.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257873535156,0.5476511120796204,0.050000000745058,0.0482598841190338,293.4345703125,297.1499938964844,293.1499938964844,0.0071267504245042,-393.176025390625,299.6512451171875,0.5476511120796204,0.050000000745058,0.0356445871293544,293.16729736328125,297.1499938964844,293.1499938964844,0.0621297508478164,-1691.077392578125,304.1437683105469,0.7177162170410156,0.1076832935214042,0.1026992052793502,293.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5476511120796204,0.050000000745058,0.2289241105318069,290.5048217773437,291.1499938964844,274.7260131835937,272.2499389648437,286.08465576171875,294.9974975585937,290.63983154296875,1.0,0.1566601991653442,0.9465253353118896,0.9465253353118896,1.0,1.0,-0.5536497831344604,0.2436288595199585,0.3100209236145019,0.0712162479758262,0.0,0.0,0.1357754915952682,25.06587219238281,25.0,104.31287384033205,-3658.96142578125,33.24991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,303.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.802734375,18000.0,0.0,0.0,0.0591790042817592,0.0,0.0,0.0,0.0,1.0,0.004207334946841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983246490359306,0.1265208721160888,-0.0281962323933839,0.0,6.005916657159105e-05,0.0,0.0,4.854767322540283,0.0,0.0,0.0,0.2715921998023987,4.0,0.0,1.0
832320,293.3182373046875,297.1499938964844,293.1499938964844,0.0037443996407091,-289.2080383300781,295.7242736816406,0.5476511120796204,0.050000000745058,0.0458287522196769,294.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257873535156,0.5476511120796204,0.050000000745058,0.0482598841190338,293.4345703125,297.1499938964844,293.1499938964844,0.0071267504245042,-393.176025390625,299.6512451171875,0.5476511120796204,0.050000000745058,0.0356445871293544,293.16729736328125,297.1499938964844,293.1499938964844,0.0621297508478164,-1691.077392578125,304.1437683105469,0.7177162170410156,0.1076832935214042,0.1026992052793502,293.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5476511120796204,0.050000000745058,0.2289241105318069,290.5048217773437,291.1499938964844,274.7260131835937,272.2499389648437,286.08465576171875,294.9974975585937,290.63983154296875,1.0,0.1566601991653442,0.9465253353118896,0.9465253353118896,1.0,1.0,-0.5536497831344604,0.2436288595199585,0.3100209236145019,0.0712162479758262,0.0,0.0,0.1357754915952682,25.06587219238281,25.0,104.31287384033205,-3658.96142578125,33.24991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,303.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.802734375,18000.0,0.0,0.0,0.0591790042817592,0.0,0.0,0.0,0.0,1.0,0.004207334946841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983246490359306,0.1265208721160888,-0.0281962323933839,0.0,6.005916657159105e-05,0.0,0.0,4.854767322540283,0.0,0.0,0.0,0.2715921998023987,4.0,0.0,1.0
832380,293.3170471191406,297.1499938964844,293.1499938964844,0.0035886736586689,-269.7129821777344,296.1458435058594,0.5478753447532654,0.050000000745058,0.045827142894268,294.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.5478753447532654,0.050000000745058,0.0482581853866577,293.43798828125,297.1499938964844,293.1499938964844,0.0067301825620234,-366.1011047363281,299.798828125,0.5478753447532654,0.050000000745058,0.0356433317065238,293.1624450683594,297.1499938964844,293.1499938964844,0.0579380802810192,-1603.9228515625,304.1525573730469,0.7192049622535706,0.1082341969013214,0.1032643467187881,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9308776855469,0.5478753447532654,0.050000000745058,0.2289160639047622,291.2751159667969,291.1499938964844,274.7006530761719,272.2381896972656,286.0718688964844,294.9939270019531,291.37261962890625,1.0,0.1566462963819503,0.9482330679893494,0.9482330679893494,1.0,1.0,-0.5543128848075867,0.2439185231924057,0.3103943765163421,0.0714201927185058,0.0,0.0,0.0654829293489456,25.02993965148925,25.0,529.9564208984375,-3548.038818359375,33.27895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,304.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.81640625,18000.0,0.0,0.0,0.0620215646922588,0.0,0.0,0.0,0.0,1.0,0.0025439765304327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941129624843597,0.1060045659542083,-0.0118916071951389,0.0,6.294400373008102e-05,0.0,0.0,4.094892501831055,0.0,0.0,0.0,0.2702396512031555,4.0,0.0,1.0
832440,293.3170471191406,297.1499938964844,293.1499938964844,0.0035886736586689,-269.7129821777344,296.1458435058594,0.5478753447532654,0.050000000745058,0.045827142894268,294.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.5478753447532654,0.050000000745058,0.0482581853866577,293.43798828125,297.1499938964844,293.1499938964844,0.0067301825620234,-366.1011047363281,299.798828125,0.5478753447532654,0.050000000745058,0.0356433317065238,293.1624450683594,297.1499938964844,293.1499938964844,0.0579380802810192,-1603.9228515625,304.1525573730469,0.7192049622535706,0.1082341969013214,0.1032643467187881,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9308776855469,0.5478753447532654,0.050000000745058,0.2289160639047622,291.2751159667969,291.1499938964844,274.7006530761719,272.2381896972656,286.0718688964844,294.9939270019531,291.37261962890625,1.0,0.1566462963819503,0.9482330679893494,0.9482330679893494,1.0,1.0,-0.5543128848075867,0.2439185231924057,0.3103943765163421,0.0714201927185058,0.0,0.0,0.0654829293489456,25.02993965148925,25.0,529.9564208984375,-3548.038818359375,33.27895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,304.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.81640625,18000.0,0.0,0.0,0.0620215646922588,0.0,0.0,0.0,0.0,1.0,0.0025439765304327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941129624843597,0.1060045659542083,-0.0118916071951389,0.0,6.294400373008102e-05,0.0,0.0,4.094892501831055,0.0,0.0,0.0,0.2702396512031555,4.0,0.0,1.0
832500,293.3176574707031,297.1499938964844,293.1499938964844,0.0035383084323257,-264.805908203125,296.2123718261719,0.5479403138160706,0.050000000745058,0.0458266772329807,294.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.5479403138160706,0.050000000745058,0.0482576973736286,293.4403991699219,297.1499938964844,293.1499938964844,0.0066214865073561,-359.9090576171875,299.7961120605469,0.5479403138160706,0.050000000745058,0.0356429703533649,293.1609191894531,297.1499938964844,293.1499938964844,0.0573155544698238,-1591.07666015625,304.1531982421875,0.7196369171142578,0.1083769872784614,0.1034297794103622,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.5479403138160706,0.050000000745058,0.228913739323616,291.43023681640625,291.1499938964844,274.6875,272.2318420410156,286.0662536621094,294.994140625,291.46319580078125,1.0,0.156642809510231,0.9490869045257568,0.9490869045257568,1.0,1.0,-0.5545070767402649,0.2440052628517151,0.3105018436908722,0.0714952796697616,0.0,0.0,0.0304119605571031,25.01974105834961,25.0,358.7194519042969,-3330.625244140625,33.28776168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,303.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.408203125,18000.0,0.0,0.0,0.063752956688404,0.0,0.0,0.0,0.0,1.0,0.0031608655117452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805858746170997,0.0982593148946762,-0.0176734384149312,0.0,6.470114749390632e-05,0.0,0.0,3.773427724838257,0.0,0.0,0.0,0.2688981294631958,4.0,0.0,1.0
832560,293.3180236816406,297.1499938964844,293.1499938964844,0.003507099347189,-262.1900634765625,296.2128295898437,0.5479897260665894,0.050000000745058,0.045826319605112,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730224609375,0.5479897260665894,0.050000000745058,0.0482573248445987,293.4428100585937,297.1499938964844,293.1499938964844,0.0065492447465658,-356.41534423828125,299.7570495605469,0.5479897260665894,0.050000000745058,0.0356426946818828,293.1595764160156,297.1499938964844,293.1499938964844,0.0572044923901557,-1588.6663818359375,304.1528015136719,0.7199714779853821,0.1085062399506568,0.1035587862133979,293.4297180175781,297.1499938964844,293.1499938964844,0.0003120209148619,-22.40793228149414,291.70916748046875,0.5479897260665894,0.050000000745058,0.2289119660854339,291.4779052734375,291.1499938964844,274.67401123046875,272.2252197265625,286.0609741210937,294.9942626953125,291.48553466796875,1.0,0.156640812754631,0.948559582233429,0.948559582233429,1.0,1.0,-0.5546585917472839,0.2440517693758011,0.310606837272644,0.0715390145778656,0.0,0.0,0.0034374266397207,25.012104034423828,25.0,206.44827270507807,-3178.728515625,33.29494094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,302.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.412109375,18000.0,0.0,0.0,0.0652391538023948,0.0,0.0,0.0,0.0,1.0,0.0037858560681343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714352056384086,0.0954303368926048,-0.0239951331168413,0.0,6.620944623136893e-05,0.0,0.0,3.647836208343506,0.0,0.0,0.0,0.2681175470352173,4.0,0.0,1.0
832620,293.31707763671875,297.1499938964844,293.1499938964844,0.0035028078127652,-267.40399169921875,295.90252685546875,0.548058032989502,0.050000000745058,0.0458258315920829,294.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.548058032989502,0.050000000745058,0.0482568070292472,293.4462585449219,297.1499938964844,293.1499938964844,0.0065953531302511,-365.9130859375,299.50421142578125,0.548058032989502,0.050000000745058,0.0356423147022724,293.1573791503906,297.1499938964844,293.1499938964844,0.0607633255422115,-1661.1993408203125,304.1453552246094,0.7204617261886597,0.1087095215916633,0.1037503629922866,293.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.548058032989502,0.050000000745058,0.2289095222949981,291.072265625,291.1499938964844,274.64599609375,272.2110290527344,286.0492858886719,294.99273681640625,290.713623046875,1.0,0.156640276312828,0.9475048184394836,0.9475048184394836,1.0,1.0,-0.5548839569091797,0.244109496474266,0.3107744455337524,0.0716066360473632,0.0,0.0,0.0229835156351327,25.00190544128418,25.0,-1412.19287109375,-1406.675537109375,33.30671691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,298.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.345703125,18000.0,0.0,0.0,0.0644923970103263,0.0,0.0,0.0,0.0,1.0,0.0110431453213095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0134008061140775,0.0779507979750633,-0.0645499899983406,0.0,6.545158248627558e-05,0.0,0.0,2.8925046920776367,0.0,0.0,0.0,0.2647950351238251,4.0,0.0,1.0
832680,293.31707763671875,297.1499938964844,293.1499938964844,0.0035028078127652,-267.40399169921875,295.90252685546875,0.548058032989502,0.050000000745058,0.0458258315920829,294.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.548058032989502,0.050000000745058,0.0482568070292472,293.4462585449219,297.1499938964844,293.1499938964844,0.0065953531302511,-365.9130859375,299.50421142578125,0.548058032989502,0.050000000745058,0.0356423147022724,293.1573791503906,297.1499938964844,293.1499938964844,0.0607633255422115,-1661.1993408203125,304.1453552246094,0.7204617261886597,0.1087095215916633,0.1037503629922866,293.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.548058032989502,0.050000000745058,0.2289095222949981,291.072265625,291.1499938964844,274.64599609375,272.2110290527344,286.0492858886719,294.99273681640625,290.713623046875,1.0,0.156640276312828,0.9475048184394836,0.9475048184394836,1.0,1.0,-0.5548839569091797,0.244109496474266,0.3107744455337524,0.0716066360473632,0.0,0.0,0.0229835156351327,25.00190544128418,25.0,-1412.19287109375,-1406.675537109375,33.30671691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,298.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.345703125,18000.0,0.0,0.0,0.0644923970103263,0.0,0.0,0.0,0.0,1.0,0.0110431453213095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0134008061140775,0.0779507979750633,-0.0645499899983406,0.0,6.545158248627558e-05,0.0,0.0,2.8925046920776367,0.0,0.0,0.0,0.2647950351238251,4.0,0.0,1.0
832740,293.3106994628906,297.1499938964844,293.1499938964844,0.0035434896126389,-270.39288330078125,295.7075500488281,0.5482358932495117,0.050000000745058,0.0458245575428009,294.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7790222167969,0.5482358932495117,0.050000000745058,0.0482554659247398,293.4459533691406,297.1499938964844,293.1499938964844,0.0065451948903501,-363.7137145996094,299.3132019042969,0.5482358932495117,0.050000000745058,0.035641323775053,293.1524353027344,297.1499938964844,293.1499938964844,0.0613217689096927,-1670.958251953125,304.1470031738281,0.7219642400741577,0.1095186918973922,0.1043569892644882,293.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5482358932495117,0.050000000745058,0.2289031594991684,290.82830810546875,291.1499938964844,274.6166687011719,272.19561767578125,286.03326416015625,294.9841003417969,291.0328369140625,1.0,0.1566513031721115,0.9464500546455384,0.9464500546455384,1.0,1.0,-0.5555998682975769,0.2443767338991165,0.3112231194972992,0.0717638880014419,0.0,0.0,0.1198703199625015,24.97533416748047,25.0,505.3914794921875,-3816.222412109375,33.34965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,304.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.896484375,18000.0,0.0,0.0,0.0606720447540283,0.0,0.0,0.0,0.0,1.0,0.0025505411904305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102124899625778,0.1221566721796989,-0.0119441803544759,0.0,6.15744138485752e-05,0.0,0.0,4.731810092926025,0.0,0.0,0.0,0.2720891237258911,4.0,0.0,1.0
832800,293.3106994628906,297.1499938964844,293.1499938964844,0.0035434896126389,-270.39288330078125,295.7075500488281,0.5482358932495117,0.050000000745058,0.0458245575428009,294.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7790222167969,0.5482358932495117,0.050000000745058,0.0482554659247398,293.4459533691406,297.1499938964844,293.1499938964844,0.0065451948903501,-363.7137145996094,299.3132019042969,0.5482358932495117,0.050000000745058,0.035641323775053,293.1524353027344,297.1499938964844,293.1499938964844,0.0613217689096927,-1670.958251953125,304.1470031738281,0.7219642400741577,0.1095186918973922,0.1043569892644882,293.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5482358932495117,0.050000000745058,0.2289031594991684,290.82830810546875,291.1499938964844,274.6166687011719,272.19561767578125,286.03326416015625,294.9841003417969,291.0328369140625,1.0,0.1566513031721115,0.9464500546455384,0.9464500546455384,1.0,1.0,-0.5555998682975769,0.2443767338991165,0.3112231194972992,0.0717638880014419,0.0,0.0,0.1198703199625015,24.97533416748047,25.0,505.3914794921875,-3816.222412109375,33.34965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,304.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.896484375,18000.0,0.0,0.0,0.0606720447540283,0.0,0.0,0.0,0.0,1.0,0.0025505411904305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102124899625778,0.1221566721796989,-0.0119441803544759,0.0,6.15744138485752e-05,0.0,0.0,4.731810092926025,0.0,0.0,0.0,0.2720891237258911,4.0,0.0,1.0
