time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832860,293.31036376953125,297.1499938964844,293.1499938964844,0.0034100473858416,-255.70249938964844,296.01519775390625,0.5484105944633484,0.050000000745058,0.0458233095705509,294.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.5484105944633484,0.050000000745058,0.0482541546225547,293.4480285644531,297.1499938964844,293.1499938964844,0.0062593878246843,-344.7859191894531,299.4142150878906,0.5484105944633484,0.050000000745058,0.0356403514742851,293.1489562988281,297.1499938964844,293.1499938964844,0.0588762089610099,-1619.6016845703125,304.1517944335937,0.7236599326133728,0.1101694107055664,0.1050615310668945,293.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.5484105944633484,0.050000000745058,0.2288969308137893,291.3981018066406,291.1499938964844,274.58599853515625,272.17901611328125,286.0193176269531,294.9809875488281,291.43902587890625,1.0,0.1566762179136276,0.9467735886573792,0.9467735886573792,1.0,1.0,-0.5564337372779846,0.2447178214788437,0.3117159008979797,0.0719665810465812,0.0,0.0,0.0400574207305908,24.950517654418945,25.0,385.33892822265625,-3390.0595703125,33.405487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,303.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.935546875,18000.0,0.0,0.0,0.064215064048767,0.0,0.0,0.0,0.0,1.0,0.0029513586778193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838105604052543,0.0994372367858886,-0.0156266763806343,0.0,6.517012661788613e-05,0.0,0.0,3.824032306671143,0.0,0.0,0.0,0.269166499376297,4.0,0.0,1.0
832920,293.31036376953125,297.1499938964844,293.1499938964844,0.0034100473858416,-255.70249938964844,296.01519775390625,0.5484105944633484,0.050000000745058,0.0458233095705509,294.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.5484105944633484,0.050000000745058,0.0482541546225547,293.4480285644531,297.1499938964844,293.1499938964844,0.0062593878246843,-344.7859191894531,299.4142150878906,0.5484105944633484,0.050000000745058,0.0356403514742851,293.1489562988281,297.1499938964844,293.1499938964844,0.0588762089610099,-1619.6016845703125,304.1517944335937,0.7236599326133728,0.1101694107055664,0.1050615310668945,293.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.5484105944633484,0.050000000745058,0.2288969308137893,291.3981018066406,291.1499938964844,274.58599853515625,272.17901611328125,286.0193176269531,294.9809875488281,291.43902587890625,1.0,0.1566762179136276,0.9467735886573792,0.9467735886573792,1.0,1.0,-0.5564337372779846,0.2447178214788437,0.3117159008979797,0.0719665810465812,0.0,0.0,0.0400574207305908,24.950517654418945,25.0,385.33892822265625,-3390.0595703125,33.405487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,303.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.935546875,18000.0,0.0,0.0,0.064215064048767,0.0,0.0,0.0,0.0,1.0,0.0029513586778193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838105604052543,0.0994372367858886,-0.0156266763806343,0.0,6.517012661788613e-05,0.0,0.0,3.824032306671143,0.0,0.0,0.0,0.269166499376297,4.0,0.0,1.0
832980,293.3104858398437,297.1499938964844,293.1499938964844,0.0033549920190125,-251.18951416015625,296.006591796875,0.5484604835510254,0.050000000745058,0.0458229519426822,294.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46923828125,0.5484604835510254,0.050000000745058,0.0482537783682346,293.4501037597656,297.1499938964844,293.1499938964844,0.0061341924592852,-338.6222839355469,299.33453369140625,0.5484604835510254,0.050000000745058,0.035640075802803,293.147705078125,297.1499938964844,293.1499938964844,0.0588480643928051,-1618.485595703125,304.1512145996094,0.7244512438774109,0.1104526370763778,0.1054079383611679,293.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4692687988281,0.5484604835510254,0.050000000745058,0.2288951426744461,291.47021484375,291.1499938964844,274.5539855957031,272.1611633300781,286.0048522949219,294.9790344238281,291.46502685546875,1.0,0.1567034721374511,0.9470971822738647,0.9470971822738647,1.0,1.0,-0.5568462014198303,0.2448828965425491,0.31196328997612,0.0720855370163917,0.0,0.0,0.0,24.945465087890625,25.0,29.04038047790528,-2216.956298828125,33.43996047973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,300.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.49609375,18000.0,0.0,0.0,0.0669835582375526,0.0,0.0,0.0,0.0,1.0,0.0066523412242531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0283386949449777,0.0742463767528534,-0.0459076799452304,0.0,6.797979585826397e-05,0.0,0.0,2.813314199447632,0.0,0.0,0.0,0.2644124031066894,4.0,0.0,1.0
833040,293.3104858398437,297.1499938964844,293.1499938964844,0.0033549920190125,-251.18951416015625,296.006591796875,0.5484604835510254,0.050000000745058,0.0458229519426822,294.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46923828125,0.5484604835510254,0.050000000745058,0.0482537783682346,293.4501037597656,297.1499938964844,293.1499938964844,0.0061341924592852,-338.6222839355469,299.33453369140625,0.5484604835510254,0.050000000745058,0.035640075802803,293.147705078125,297.1499938964844,293.1499938964844,0.0588480643928051,-1618.485595703125,304.1512145996094,0.7244512438774109,0.1104526370763778,0.1054079383611679,293.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4692687988281,0.5484604835510254,0.050000000745058,0.2288951426744461,291.47021484375,291.1499938964844,274.5539855957031,272.1611633300781,286.0048522949219,294.9790344238281,291.46502685546875,1.0,0.1567034721374511,0.9470971822738647,0.9470971822738647,1.0,1.0,-0.5568462014198303,0.2448828965425491,0.31196328997612,0.0720855370163917,0.0,0.0,0.0,24.945465087890625,25.0,29.04038047790528,-2216.956298828125,33.43996047973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,300.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.49609375,18000.0,0.0,0.0,0.0669835582375526,0.0,0.0,0.0,0.0,1.0,0.0066523412242531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0283386949449777,0.0742463767528534,-0.0459076799452304,0.0,6.797979585826397e-05,0.0,0.0,2.813314199447632,0.0,0.0,0.0,0.2644124031066894,4.0,0.0,1.0
833100,293.30987548828125,297.1499938964844,293.1499938964844,0.0033442704007029,-252.9212188720703,295.87158203125,0.5484601259231567,0.050000000745058,0.0458229556679725,294.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.5484601259231567,0.050000000745058,0.0482537783682346,293.4506225585937,297.1499938964844,293.1499938964844,0.006144555285573,-342.4931030273437,299.217041015625,0.5484601259231567,0.050000000745058,0.035640075802803,293.1473693847656,297.1499938964844,293.1499938964844,0.0605656988918781,-1653.5831298828125,304.1477355957031,0.7246447801589966,0.1105436906218528,0.1054989024996757,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.5484601259231567,0.050000000745058,0.2288951575756073,291.30035400390625,291.1499938964844,274.5375061035156,272.1517944335937,285.9969787597656,294.9775390625,291.04034423828125,1.0,0.156716302037239,0.9472589492797852,0.9472589492797852,1.0,1.0,-0.5569553971290588,0.2449251562356948,0.3120302259922027,0.0721245631575584,0.0,0.0,0.0,24.946807861328125,25.0,-1168.3458251953125,-0.0,33.45163345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,298.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4921875,18000.0,0.0,0.0,0.0666830241680145,0.0,0.0,0.0,0.0,1.0,0.0110755767673254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001567783474456,0.0650174841284751,-0.0648607015609741,0.0,6.767479499103501e-05,0.0,0.0,2.424696207046509,0.0,0.0,0.0,0.2624359428882599,4.0,0.0,1.0
833160,293.3064270019531,297.1499938964844,293.1499938964844,0.0034262731205672,-265.8315734863281,295.3981018066406,0.5484718680381775,0.050000000745058,0.0458228699862957,294.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.5484718680381775,0.050000000745058,0.0482536889612674,293.4496154785156,297.1499938964844,293.1499938964844,0.0063105169683694,-359.0943298339844,298.89459228515625,0.5484718680381775,0.050000000745058,0.0356400124728679,293.1464538574219,297.1499938964844,293.1499938964844,0.0650320425629615,-1745.7650146484375,304.14013671875,0.7249305248260498,0.1107563152909278,0.1056274697184562,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.5484718680381775,0.050000000745058,0.2288947254419326,290.5957336425781,291.1499938964844,274.5206604003906,272.1421203613281,285.9875793457031,294.97393798828125,290.423583984375,1.0,0.156729370355606,0.9475873112678528,0.9475873112678528,1.0,1.0,-0.5571088194847107,0.2449896931648254,0.3121191263198852,0.0721730813384056,0.0,0.0,0.1014632061123848,24.946229934692383,25.0,-515.9215087890625,-3390.13427734375,33.46570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,301.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.4609375,18000.0,0.0,0.0,0.0620426163077354,0.0,0.0,0.0,0.0,1.0,0.0059249531477689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079313263297081,0.1206482723355293,-0.0413350090384483,0.0,6.296537321759388e-05,0.0,0.0,4.581723213195801,0.0,0.0,0.0,0.2698719799518585,4.0,0.0,1.0
833220,293.30181884765625,297.1499938964844,293.1499938964844,0.003356160596013,-254.1763153076172,295.67681884765625,0.5486249327659607,0.050000000745058,0.0458217784762382,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.5486249327659607,0.050000000745058,0.0482525415718555,293.4481506347656,297.1499938964844,293.1499938964844,0.0060539958067238,-338.9080810546875,298.9869689941406,0.5486249327659607,0.050000000745058,0.0356391631066799,293.142822265625,297.1499938964844,293.1499938964844,0.061586145311594,-1672.3946533203125,304.1492919921875,0.7266095876693726,0.1115885749459266,0.106346309185028,293.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.5486249327659607,0.050000000745058,0.2288892865180969,291.0911560058594,291.1499938964844,274.4859924316406,272.121826171875,285.9682922363281,294.9656066894531,291.2350769042969,1.0,0.1567651778459549,0.9482440948486328,0.9482440948486328,1.0,1.0,-0.5579611659049988,0.2453516572713852,0.3126095235347748,0.0723719075322151,0.0,0.0,0.0933221876621246,24.9255313873291,25.0,553.8900756835938,-3721.692138671875,33.52735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.0628737807273864,0.0,0.0,0.0,0.0,1.0,0.002231169026345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039449423551559,0.1132273524999618,-0.0092824148014187,0.0,6.3808896811679e-05,0.0,0.0,4.386513233184815,0.0,0.0,0.0,0.2712306380271911,4.0,0.0,1.0
833280,293.30181884765625,297.1499938964844,293.1499938964844,0.003356160596013,-254.1763153076172,295.67681884765625,0.5486249327659607,0.050000000745058,0.0458217784762382,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.5486249327659607,0.050000000745058,0.0482525415718555,293.4481506347656,297.1499938964844,293.1499938964844,0.0060539958067238,-338.9080810546875,298.9869689941406,0.5486249327659607,0.050000000745058,0.0356391631066799,293.142822265625,297.1499938964844,293.1499938964844,0.061586145311594,-1672.3946533203125,304.1492919921875,0.7266095876693726,0.1115885749459266,0.106346309185028,293.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.5486249327659607,0.050000000745058,0.2288892865180969,291.0911560058594,291.1499938964844,274.4859924316406,272.121826171875,285.9682922363281,294.9656066894531,291.2350769042969,1.0,0.1567651778459549,0.9482440948486328,0.9482440948486328,1.0,1.0,-0.5579611659049988,0.2453516572713852,0.3126095235347748,0.0723719075322151,0.0,0.0,0.0933221876621246,24.9255313873291,25.0,553.8900756835938,-3721.692138671875,33.52735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.0628737807273864,0.0,0.0,0.0,0.0,1.0,0.002231169026345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039449423551559,0.1132273524999618,-0.0092824148014187,0.0,6.3808896811679e-05,0.0,0.0,4.386513233184815,0.0,0.0,0.0,0.2712306380271911,4.0,0.0,1.0
833340,293.3023986816406,297.1499938964844,293.1499938964844,0.0032592895440757,-244.45079040527344,295.8423156738281,0.5486767888069153,0.050000000745058,0.0458214096724987,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.5486767888069153,0.050000000745058,0.0482521504163742,293.4490661621094,297.1499938964844,293.1499938964844,0.0058591356500983,-326.58233642578125,299.0165710449219,0.5486767888069153,0.050000000745058,0.0356388725340366,293.1421813964844,297.1499938964844,293.1499938964844,0.0602415017783641,-1644.0570068359375,304.1515808105469,0.7276086807250977,0.1119058951735496,0.1067955419421196,293.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.5486767888069153,0.050000000745058,0.2288874238729477,291.4278564453125,291.1499938964844,274.45001220703125,272.1003112792969,285.95166015625,294.9633178710937,291.4447937011719,1.0,0.1568048894405365,0.948900818824768,0.948900818824768,1.0,1.0,-0.5584969520568848,0.2455807477235794,0.3129162192344665,0.072507157921791,0.0,0.0,0.0269539151340723,24.921045303344727,25.0,271.784423828125,-3312.275390625,33.57422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,303.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.427734375,18000.0,0.0,0.0,0.0662477388978004,0.0,0.0,0.0,0.0,1.0,0.003244140651077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784557461738586,0.0969458445906639,-0.0184900984168052,0.0,6.723303522448987e-05,0.0,0.0,3.717437505722046,0.0,0.0,0.0,0.268628865480423,4.0,0.0,1.0
833400,293.3023986816406,297.1499938964844,293.1499938964844,0.0032592895440757,-244.45079040527344,295.8423156738281,0.5486767888069153,0.050000000745058,0.0458214096724987,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.5486767888069153,0.050000000745058,0.0482521504163742,293.4490661621094,297.1499938964844,293.1499938964844,0.0058591356500983,-326.58233642578125,299.0165710449219,0.5486767888069153,0.050000000745058,0.0356388725340366,293.1421813964844,297.1499938964844,293.1499938964844,0.0602415017783641,-1644.0570068359375,304.1515808105469,0.7276086807250977,0.1119058951735496,0.1067955419421196,293.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.5486767888069153,0.050000000745058,0.2288874238729477,291.4278564453125,291.1499938964844,274.45001220703125,272.1003112792969,285.95166015625,294.9633178710937,291.4447937011719,1.0,0.1568048894405365,0.948900818824768,0.948900818824768,1.0,1.0,-0.5584969520568848,0.2455807477235794,0.3129162192344665,0.072507157921791,0.0,0.0,0.0269539151340723,24.921045303344727,25.0,271.784423828125,-3312.275390625,33.57422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,303.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.427734375,18000.0,0.0,0.0,0.0662477388978004,0.0,0.0,0.0,0.0,1.0,0.003244140651077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784557461738586,0.0969458445906639,-0.0184900984168052,0.0,6.723303522448987e-05,0.0,0.0,3.717437505722046,0.0,0.0,0.0,0.268628865480423,4.0,0.0,1.0
833460,293.302734375,297.1499938964844,293.1499938964844,0.0032142826821655,-241.2620086669922,295.7964782714844,0.5486109852790833,0.050000000745058,0.045821875333786,294.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.5486109852790833,0.050000000745058,0.0482526421546936,293.4496765136719,297.1499938964844,293.1499938964844,0.0057616615667939,-322.2449645996094,298.91766357421875,0.5486109852790833,0.050000000745058,0.0356392376124858,293.1431579589844,297.1499938964844,293.1499938964844,0.0603574216365814,-1646.452880859375,304.1507873535156,0.727628231048584,0.1119036227464675,0.1068367734551429,293.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.5486109852790833,0.050000000745058,0.2288897633552551,291.43829345703125,291.1499938964844,274.41265869140625,272.0775756835937,285.934326171875,294.96112060546875,291.3861389160156,1.0,0.1568371951580047,0.948881208896637,0.948881208896637,1.0,1.0,-0.5585508942604065,0.2455971539020538,0.3129537403583526,0.072531946003437,0.0,0.0,0.0,24.93425178527832,25.0,-356.5209045410156,-645.5614624023438,33.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,298.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.5625,18000.0,0.0,0.0,0.0684474036097526,0.0,0.0,0.0,0.0,1.0,0.0089941155165433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057463073171675,0.063359797000885,-0.0576134882867336,0.0,6.946541543584317e-05,0.0,0.0,2.37951922416687,0.0,0.0,0.0,0.2628338038921356,4.0,0.0,1.0
833520,293.302734375,297.1499938964844,293.1499938964844,0.0032142826821655,-241.2620086669922,295.7964782714844,0.5486109852790833,0.050000000745058,0.045821875333786,294.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.5486109852790833,0.050000000745058,0.0482526421546936,293.4496765136719,297.1499938964844,293.1499938964844,0.0057616615667939,-322.2449645996094,298.91766357421875,0.5486109852790833,0.050000000745058,0.0356392376124858,293.1431579589844,297.1499938964844,293.1499938964844,0.0603574216365814,-1646.452880859375,304.1507873535156,0.727628231048584,0.1119036227464675,0.1068367734551429,293.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.5486109852790833,0.050000000745058,0.2288897633552551,291.43829345703125,291.1499938964844,274.41265869140625,272.0775756835937,285.934326171875,294.96112060546875,291.3861389160156,1.0,0.1568371951580047,0.948881208896637,0.948881208896637,1.0,1.0,-0.5585508942604065,0.2455971539020538,0.3129537403583526,0.072531946003437,0.0,0.0,0.0,24.93425178527832,25.0,-356.5209045410156,-645.5614624023438,33.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,298.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.5625,18000.0,0.0,0.0,0.0684474036097526,0.0,0.0,0.0,0.0,1.0,0.0089941155165433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057463073171675,0.063359797000885,-0.0576134882867336,0.0,6.946541543584317e-05,0.0,0.0,2.37951922416687,0.0,0.0,0.0,0.2628338038921356,4.0,0.0,1.0
833580,293.2972106933594,297.1499938964844,293.1499938964844,0.0033145274501293,-257.1794128417969,295.13873291015625,0.5485777854919434,0.050000000745058,0.0458221100270748,294.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5485777854919434,0.050000000745058,0.0482528917491436,293.44683837890625,297.1499938964844,293.1499938964844,0.0059324498288333,-341.4401550292969,298.4292907714844,0.5485777854919434,0.050000000745058,0.0356394201517105,293.14276123046875,297.1499938964844,293.1499938964844,0.0661205649375915,-1765.5552978515625,304.1413269042969,0.7278085350990295,0.1121476665139198,0.10693871229887,293.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5485777854919434,0.050000000745058,0.2288909405469894,290.4983825683594,291.1499938964844,274.3739929199219,272.0535888671875,285.9135437011719,294.9542541503906,290.5723571777344,1.0,0.1568646728992462,0.948861598968506,0.948861598968506,1.0,1.0,-0.5586753487586975,0.2456464916467666,0.3130288422107696,0.0725622698664665,0.0,0.0,0.1324342489242553,24.94180488586425,25.0,-44.12848663330078,-3623.772216796875,33.610992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,302.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.9765625,18000.0,0.0,0.0,0.0624883472919464,0.0,0.0,0.0,0.0,1.0,0.0044585475698113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940114557743072,0.124561920762062,-0.0305504668503999,0.0,6.341772677842528e-05,0.0,0.0,4.768288612365723,0.0,0.0,0.0,0.2711716294288635,4.0,0.0,1.0
833640,293.2972106933594,297.1499938964844,293.1499938964844,0.0033145274501293,-257.1794128417969,295.13873291015625,0.5485777854919434,0.050000000745058,0.0458221100270748,294.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5485777854919434,0.050000000745058,0.0482528917491436,293.44683837890625,297.1499938964844,293.1499938964844,0.0059324498288333,-341.4401550292969,298.4292907714844,0.5485777854919434,0.050000000745058,0.0356394201517105,293.14276123046875,297.1499938964844,293.1499938964844,0.0661205649375915,-1765.5552978515625,304.1413269042969,0.7278085350990295,0.1121476665139198,0.10693871229887,293.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5485777854919434,0.050000000745058,0.2288909405469894,290.4983825683594,291.1499938964844,274.3739929199219,272.0535888671875,285.9135437011719,294.9542541503906,290.5723571777344,1.0,0.1568646728992462,0.948861598968506,0.948861598968506,1.0,1.0,-0.5586753487586975,0.2456464916467666,0.3130288422107696,0.0725622698664665,0.0,0.0,0.1324342489242553,24.94180488586425,25.0,-44.12848663330078,-3623.772216796875,33.610992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,302.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.9765625,18000.0,0.0,0.0,0.0624883472919464,0.0,0.0,0.0,0.0,1.0,0.0044585475698113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940114557743072,0.124561920762062,-0.0305504668503999,0.0,6.341772677842528e-05,0.0,0.0,4.768288612365723,0.0,0.0,0.0,0.2711716294288635,4.0,0.0,1.0
833700,293.2947998046875,297.1499938964844,293.1499938964844,0.0032690311782062,-249.74462890625,295.35137939453125,0.5486341118812561,0.050000000745058,0.0458217114210128,294.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007202148437,0.5486341118812561,0.050000000745058,0.0482524670660495,293.4453430175781,297.1499938964844,293.1499938964844,0.0057905409485101,-329.44732666015625,298.5282592773437,0.5486341118812561,0.050000000745058,0.0356391072273254,293.1413879394531,297.1499938964844,293.1499938964844,0.0637396275997161,-1715.041259765625,304.147216796875,0.7284796237945557,0.1125111654400825,0.1072313860058784,293.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007202148437,0.5486341118812561,0.050000000745058,0.2288889288902282,290.84979248046875,291.1499938964844,274.3541564941406,272.0411376953125,285.9025573730469,294.9495849609375,291.0396728515625,1.0,0.1568814814090728,0.9488518238067628,0.9488518238067628,1.0,1.0,-0.5590227246284485,0.2457931637763977,0.3132295906543731,0.0726296305656433,0.0,0.0,0.1193795204162597,24.93436813354492,25.0,486.1199340820313,-3840.87890625,33.637142181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,304.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5625,18000.0,0.0,0.0,0.0631083548069,0.0,0.0,0.0,0.0,1.0,0.0023923872504383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103502288460731,0.1209371611475944,-0.0105869276449084,0.0,6.404695886885747e-05,0.0,0.0,4.685744285583496,0.0,0.0,0.0,0.2720102667808532,4.0,0.0,1.0
833760,293.2943420410156,297.1499938964844,293.1499938964844,0.0031979933846741,-241.5543365478516,295.56268310546875,0.5486892461776733,0.050000000745058,0.0458213165402412,294.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5486892461776733,0.050000000745058,0.0482520535588264,293.44488525390625,297.1499938964844,293.1499938964844,0.0056497901678085,-318.9712219238281,298.6287841796875,0.5486892461776733,0.050000000745058,0.0356388017535209,293.1405944824219,297.1499938964844,293.1499938964844,0.0620258189737796,-1679.01611328125,304.1507873535156,0.7291746735572815,0.1127767488360405,0.1075367182493209,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5486892461776733,0.050000000745058,0.2288869619369506,291.2049255371094,291.1499938964844,274.3340148925781,272.02838134765625,285.8926086425781,294.9471130371094,291.3069152832031,1.0,0.1569001823663711,0.9490123987197876,0.9490123987197876,1.0,1.0,-0.5593855381011963,0.2459494173526764,0.3134360909461975,0.0727020874619484,0.0,0.0,0.0791234523057937,24.92729377746582,25.0,508.2632141113281,-3645.796630859375,33.66511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,304.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.767578125,18000.0,0.0,0.0,0.064784862101078,0.0,0.0,0.0,0.0,1.0,0.0022583918180316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098397359251976,0.107892096042633,-0.0094947414472699,0.0,6.574839790118858e-05,0.0,0.0,4.173247337341309,0.0,0.0,0.0,0.2705776691436767,4.0,0.0,1.0
833820,293.2948913574219,297.1499938964844,293.1499938964844,0.0031228368170559,-234.44093322753903,295.6573486328125,0.5486790537834167,0.050000000745058,0.0458213873207569,294.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.5486790537834167,0.050000000745058,0.0482521280646324,293.44482421875,297.1499938964844,293.1499938964844,0.0055012879893183,-309.84783935546875,298.6222839355469,0.5486790537834167,0.050000000745058,0.0356388576328754,293.1412353515625,297.1499938964844,293.1499938964844,0.0611231178045272,-1660.144775390625,304.15191650390625,0.7296414971351624,0.1128925010561943,0.1077653020620346,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.5486790537834167,0.050000000745058,0.2288873195648193,291.4236755371094,291.1499938964844,274.29266357421875,272.0019226074219,285.8730773925781,294.9446105957031,291.4324645996094,1.0,0.1569343954324722,0.9493336081504822,0.9493336081504822,1.0,1.0,-0.5596606135368347,0.2460736334323883,0.3135869801044464,0.0727559849619865,0.0,0.0,0.0229996312409639,24.931686401367188,25.0,209.671127319336,-3293.4384765625,33.69562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,302.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.53125,18000.0,0.0,0.0,0.0678658932447433,0.0,0.0,0.0,0.0,1.0,0.0033552930690348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766233503818512,0.0962233766913414,-0.019600024446845,0.0,6.887525523779914e-05,0.0,0.0,3.685204029083252,0.0,0.0,0.0,0.2684323191642761,4.0,0.0,1.0
833880,293.2948913574219,297.1499938964844,293.1499938964844,0.0031228368170559,-234.44093322753903,295.6573486328125,0.5486790537834167,0.050000000745058,0.0458213873207569,294.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.5486790537834167,0.050000000745058,0.0482521280646324,293.44482421875,297.1499938964844,293.1499938964844,0.0055012879893183,-309.84783935546875,298.6222839355469,0.5486790537834167,0.050000000745058,0.0356388576328754,293.1412353515625,297.1499938964844,293.1499938964844,0.0611231178045272,-1660.144775390625,304.15191650390625,0.7296414971351624,0.1128925010561943,0.1077653020620346,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.5486790537834167,0.050000000745058,0.2288873195648193,291.4236755371094,291.1499938964844,274.29266357421875,272.0019226074219,285.8730773925781,294.9446105957031,291.4324645996094,1.0,0.1569343954324722,0.9493336081504822,0.9493336081504822,1.0,1.0,-0.5596606135368347,0.2460736334323883,0.3135869801044464,0.0727559849619865,0.0,0.0,0.0229996312409639,24.931686401367188,25.0,209.671127319336,-3293.4384765625,33.69562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,302.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.53125,18000.0,0.0,0.0,0.0678658932447433,0.0,0.0,0.0,0.0,1.0,0.0033552930690348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766233503818512,0.0962233766913414,-0.019600024446845,0.0,6.887525523779914e-05,0.0,0.0,3.685204029083252,0.0,0.0,0.0,0.2684323191642761,4.0,0.0,1.0
833940,293.2947692871094,297.1499938964844,293.1499938964844,0.0030834344215691,-231.9231109619141,295.5971984863281,0.548594057559967,0.050000000745058,0.0458219908177852,294.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.548594057559967,0.050000000745058,0.0482527650892734,293.4441833496094,297.1499938964844,293.1499938964844,0.0054187616333365,-306.39654541015625,298.51641845703125,0.548594057559967,0.050000000745058,0.035639327019453,293.1427307128906,297.1499938964844,293.1499938964844,0.061355635523796,-1665.14453125,304.1508178710937,0.7294362783432007,0.1128086373209953,0.1077085062861442,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.548594057559967,0.050000000745058,0.2288903295993805,291.4068603515625,291.1499938964844,274.25,271.9742431640625,285.8521728515625,294.9414367675781,291.3299255371094,1.0,0.1569603085517883,0.9496548175811768,0.9496548175811768,1.0,1.0,-0.5595981478691101,0.2460585236549377,0.3135396242141723,0.0727367401123046,0.0,0.0,0.0,24.94696998596192,25.0,-514.4789428710938,-387.7779541015625,33.704185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83306884765625,298.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.609375,18000.0,0.0,0.0,0.0696786865592002,0.0,0.0,0.0,0.0,1.0,0.0094296773895621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034294144716113,0.0627969577908515,-0.0593675412237644,0.0,7.071501022437587e-05,0.0,0.0,2.3541793823242188,0.0,0.0,0.0,0.2626855969429016,4.0,0.0,1.0
834000,293.2947692871094,297.1499938964844,293.1499938964844,0.0030834344215691,-231.9231109619141,295.5971984863281,0.548594057559967,0.050000000745058,0.0458219908177852,294.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.548594057559967,0.050000000745058,0.0482527650892734,293.4441833496094,297.1499938964844,293.1499938964844,0.0054187616333365,-306.39654541015625,298.51641845703125,0.548594057559967,0.050000000745058,0.035639327019453,293.1427307128906,297.1499938964844,293.1499938964844,0.061355635523796,-1665.14453125,304.1508178710937,0.7294362783432007,0.1128086373209953,0.1077085062861442,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.548594057559967,0.050000000745058,0.2288903295993805,291.4068603515625,291.1499938964844,274.25,271.9742431640625,285.8521728515625,294.9414367675781,291.3299255371094,1.0,0.1569603085517883,0.9496548175811768,0.9496548175811768,1.0,1.0,-0.5595981478691101,0.2460585236549377,0.3135396242141723,0.0727367401123046,0.0,0.0,0.0,24.94696998596192,25.0,-514.4789428710938,-387.7779541015625,33.704185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83306884765625,298.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.609375,18000.0,0.0,0.0,0.0696786865592002,0.0,0.0,0.0,0.0,1.0,0.0094296773895621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034294144716113,0.0627969577908515,-0.0593675412237644,0.0,7.071501022437587e-05,0.0,0.0,2.3541793823242188,0.0,0.0,0.0,0.2626855969429016,4.0,0.0,1.0
834060,293.2884521484375,297.1499938964844,293.1499938964844,0.0031824805773794,-246.68118286132807,294.9660339355469,0.5485596656799316,0.050000000745058,0.0458222366869449,294.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.5485596656799316,0.050000000745058,0.048253022134304,293.4396667480469,297.1499938964844,293.1499938964844,0.005563442595303,-323.07293701171875,298.0291748046875,0.5485596656799316,0.050000000745058,0.0356395170092582,293.142578125,297.1499938964844,293.1499938964844,0.0665791854262352,-1773.341552734375,304.1424560546875,0.7295300960540771,0.1130146011710167,0.1077703163027763,293.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.5485596656799316,0.050000000745058,0.2288915514945984,290.518310546875,291.1499938964844,274.2059936523437,271.9453125,285.8271484375,294.93316650390625,290.6391296386719,1.0,0.1569818556308746,0.9506924152374268,0.9506924152374268,1.0,1.0,-0.5596745014190674,0.2461184114217758,0.3135561048984527,0.0727468132972717,0.0,0.0,0.1357368230819702,24.95380592346192,25.0,54.859500885009766,-3700.659423828125,33.7180061340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,303.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.69921875,18000.0,0.0,0.0,0.0636941045522689,0.0,0.0,0.0,0.0,1.0,0.0040139420889317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983719751238823,0.124655857682228,-0.0262838825583457,0.0,6.464141915785149e-05,0.0,0.0,4.783565044403076,0.0,0.0,0.0,0.2714449763298034,4.0,0.0,1.0
834120,293.2884521484375,297.1499938964844,293.1499938964844,0.0031824805773794,-246.68118286132807,294.9660339355469,0.5485596656799316,0.050000000745058,0.0458222366869449,294.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.5485596656799316,0.050000000745058,0.048253022134304,293.4396667480469,297.1499938964844,293.1499938964844,0.005563442595303,-323.07293701171875,298.0291748046875,0.5485596656799316,0.050000000745058,0.0356395170092582,293.142578125,297.1499938964844,293.1499938964844,0.0665791854262352,-1773.341552734375,304.1424560546875,0.7295300960540771,0.1130146011710167,0.1077703163027763,293.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.5485596656799316,0.050000000745058,0.2288915514945984,290.518310546875,291.1499938964844,274.2059936523437,271.9453125,285.8271484375,294.93316650390625,290.6391296386719,1.0,0.1569818556308746,0.9506924152374268,0.9506924152374268,1.0,1.0,-0.5596745014190674,0.2461184114217758,0.3135561048984527,0.0727468132972717,0.0,0.0,0.1357368230819702,24.95380592346192,25.0,54.859500885009766,-3700.659423828125,33.7180061340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,303.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.69921875,18000.0,0.0,0.0,0.0636941045522689,0.0,0.0,0.0,0.0,1.0,0.0040139420889317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983719751238823,0.124655857682228,-0.0262838825583457,0.0,6.464141915785149e-05,0.0,0.0,4.783565044403076,0.0,0.0,0.0,0.2714449763298034,4.0,0.0,1.0
834180,293.28564453125,297.1499938964844,293.1499938964844,0.0030668943654745,-231.71310424804688,295.3988647460937,0.5486512184143066,0.050000000745058,0.0458215847611427,294.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5486512184143066,0.050000000745058,0.0482523329555988,293.4364624023437,297.1499938964844,293.1499938964844,0.0053092003799974,-302.3706970214844,298.25347900390625,0.5486512184143066,0.050000000745058,0.0356390103697776,293.1410827636719,297.1499938964844,293.1499938964844,0.0626042559742927,-1689.43896484375,304.1513061523437,0.7306575775146484,0.1135108023881912,0.1082668751478195,293.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5486512184143066,0.050000000745058,0.2288883030414581,291.21954345703125,291.1499938964844,274.1606750488281,271.9151306152344,285.8023986816406,294.9255065917969,291.3077697753906,1.0,0.1570106595754623,0.9517300128936768,0.9517300128936768,1.0,1.0,-0.5602642893791199,0.2463994324207306,0.3138648867607116,0.0728485733270645,0.0,0.0,0.0777003690600395,24.94142723083496,25.0,475.8431701660156,-3644.189453125,33.76273727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,304.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.861328125,18000.0,0.0,0.0,0.0661085024476051,0.0,0.0,0.0,0.0,1.0,0.0022277391981333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973545312881469,0.1066026762127876,-0.0092481486499309,0.0,6.70917215757072e-05,0.0,0.0,4.121511936187744,0.0,0.0,0.0,0.2704219818115234,4.0,0.0,1.0
834240,293.28564453125,297.1499938964844,293.1499938964844,0.0030668943654745,-231.71310424804688,295.3988647460937,0.5486512184143066,0.050000000745058,0.0458215847611427,294.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5486512184143066,0.050000000745058,0.0482523329555988,293.4364624023437,297.1499938964844,293.1499938964844,0.0053092003799974,-302.3706970214844,298.25347900390625,0.5486512184143066,0.050000000745058,0.0356390103697776,293.1410827636719,297.1499938964844,293.1499938964844,0.0626042559742927,-1689.43896484375,304.1513061523437,0.7306575775146484,0.1135108023881912,0.1082668751478195,293.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5486512184143066,0.050000000745058,0.2288883030414581,291.21954345703125,291.1499938964844,274.1606750488281,271.9151306152344,285.8023986816406,294.9255065917969,291.3077697753906,1.0,0.1570106595754623,0.9517300128936768,0.9517300128936768,1.0,1.0,-0.5602642893791199,0.2463994324207306,0.3138648867607116,0.0728485733270645,0.0,0.0,0.0777003690600395,24.94142723083496,25.0,475.8431701660156,-3644.189453125,33.76273727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,304.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.861328125,18000.0,0.0,0.0,0.0661085024476051,0.0,0.0,0.0,0.0,1.0,0.0022277391981333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973545312881469,0.1066026762127876,-0.0092481486499309,0.0,6.70917215757072e-05,0.0,0.0,4.121511936187744,0.0,0.0,0.0,0.2704219818115234,4.0,0.0,1.0
834300,293.2856750488281,297.1499938964844,293.1499938964844,0.00302624120377,-227.7125396728516,295.4717102050781,0.5486507415771484,0.050000000745058,0.045821588486433,294.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.5486507415771484,0.050000000745058,0.0482523366808891,293.4356384277344,297.1499938964844,293.1499938964844,0.0052335024811327,-297.3573303222656,298.2715759277344,0.5486507415771484,0.050000000745058,0.0356390103697776,293.1414489746094,297.1499938964844,293.1499938964844,0.0619769729673862,-1676.3682861328125,304.1521911621094,0.7308847904205322,0.1135531663894653,0.1083763912320137,293.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.5486507415771484,0.050000000745058,0.2288883179426193,291.3614196777344,291.1499938964844,274.13751220703125,271.89959716796875,285.79071044921875,294.9236145019531,291.3912048339844,1.0,0.1570247113704681,0.9522488117218018,0.9522488117218018,1.0,1.0,-0.5603958368301392,0.2464717924594879,0.3139240443706512,0.0728655233979225,0.0,0.0,0.0486257448792457,24.942428588867188,25.0,325.1106872558594,-3453.091796875,33.77629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,303.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.087890625,18000.0,0.0,0.0,0.0676582232117652,0.0,0.0,0.0,0.0,1.0,0.0027401361148804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854905396699905,0.0991175398230552,-0.0136270029470324,0.0,6.866449257358909e-05,0.0,0.0,3.812382221221924,0.0,0.0,0.0,0.2691853046417236,4.0,0.0,1.0
834360,293.28570556640625,297.1499938964844,293.1499938964844,0.0030013306532055,-225.5903167724609,295.4781188964844,0.5486164093017578,0.050000000745058,0.0458218306303024,294.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003295898437,0.5486164093017578,0.050000000745058,0.0482525937259197,293.4347229003906,297.1499938964844,293.1499938964844,0.0051827537827193,-294.484130859375,298.2453918457031,0.5486164093017578,0.050000000745058,0.0356392003595829,293.14227294921875,297.1499938964844,293.1499938964844,0.0617651343345642,-1672.0789794921875,304.15216064453125,0.7308337688446045,0.1134990155696868,0.1083687245845794,293.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003295898437,0.5486164093017578,0.050000000745058,0.228889524936676,291.4048767089844,291.1499938964844,274.114013671875,271.8837280273437,285.7790832519531,294.9217834472656,291.41192626953125,1.0,0.1570366024971008,0.952048361301422,0.952048361301422,1.0,1.0,-0.56038898229599,0.2464750260114669,0.3139139413833618,0.0728420168161392,0.0,0.0,0.0269654300063848,24.94851493835449,25.0,189.1565399169922,-3321.39697265625,33.78144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,302.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15234375,18000.0,0.0,0.0,0.0689900666475296,0.0,0.0,0.0,0.0,1.0,0.0032783532515168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774764791131019,0.0962959602475166,-0.0188194774091243,0.0,7.001614721957594e-05,0.0,0.0,3.688446998596192,0.0,0.0,0.0,0.268462210893631,4.0,0.0,1.0
834420,293.2850036621094,297.1499938964844,293.1499938964844,0.002966652624309,-223.1271209716797,295.432373046875,0.5485121607780457,0.050000000745058,0.0458225719630718,294.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.5485121607780457,0.050000000745058,0.0482533760368824,293.4321594238281,297.1499938964844,293.1499938964844,0.0051061050035059,-290.803955078125,298.1544494628906,0.5485121607780457,0.050000000745058,0.0356397777795791,293.144287109375,297.1499938964844,293.1499938964844,0.0617001578211784,-1671.15625,304.1515197753906,0.7303672432899475,0.1132880300283432,0.1081955656409263,293.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.5485121607780457,0.050000000745058,0.2288932353258133,291.4026794433594,291.1499938964844,274.0660095214844,271.8510437011719,285.7549133300781,294.9172668457031,291.3768615722656,1.0,0.1570534408092498,0.9516474604606628,0.9516474604606628,1.0,1.0,-0.5601881146430969,0.2464038729667663,0.3137842714786529,0.0727501660585403,0.0,0.0,0.0,24.96558952331543,25.0,-184.8865661621093,-1606.3267822265625,33.7784538269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833984375,299.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.96875,18000.0,0.0,0.0,0.070859245955944,0.0,0.0,0.0,0.0,1.0,0.0078515093773603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160978734493255,0.0684670880436897,-0.0523692183196544,0.0,7.191312761278823e-05,0.0,0.0,2.5821287631988525,0.0,0.0,0.0,0.2635297179222107,4.0,0.0,1.0
834480,293.2850036621094,297.1499938964844,293.1499938964844,0.002966652624309,-223.1271209716797,295.432373046875,0.5485121607780457,0.050000000745058,0.0458225719630718,294.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.5485121607780457,0.050000000745058,0.0482533760368824,293.4321594238281,297.1499938964844,293.1499938964844,0.0051061050035059,-290.803955078125,298.1544494628906,0.5485121607780457,0.050000000745058,0.0356397777795791,293.144287109375,297.1499938964844,293.1499938964844,0.0617001578211784,-1671.15625,304.1515197753906,0.7303672432899475,0.1132880300283432,0.1081955656409263,293.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.5485121607780457,0.050000000745058,0.2288932353258133,291.4026794433594,291.1499938964844,274.0660095214844,271.8510437011719,285.7549133300781,294.9172668457031,291.3768615722656,1.0,0.1570534408092498,0.9516474604606628,0.9516474604606628,1.0,1.0,-0.5601881146430969,0.2464038729667663,0.3137842714786529,0.0727501660585403,0.0,0.0,0.0,24.96558952331543,25.0,-184.8865661621093,-1606.3267822265625,33.7784538269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833984375,299.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.96875,18000.0,0.0,0.0,0.070859245955944,0.0,0.0,0.0,0.0,1.0,0.0078515093773603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160978734493255,0.0684670880436897,-0.0523692183196544,0.0,7.191312761278823e-05,0.0,0.0,2.5821287631988525,0.0,0.0,0.0,0.2635297179222107,4.0,0.0,1.0
834540,293.2790222167969,297.1499938964844,293.1499938964844,0.0030481724534183,-236.888671875,294.7968444824219,0.5484362244606018,0.050000000745058,0.0458231121301651,294.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.5484362244606018,0.050000000745058,0.048253946006298,293.42596435546875,297.1499938964844,293.1499938964844,0.0052411491051316,-307.53094482421875,297.6544189453125,0.5484362244606018,0.050000000745058,0.0356401987373828,293.14520263671875,297.1499938964844,293.1499938964844,0.0671802386641502,-1785.4132080078125,304.1419677734375,0.7300057411193848,0.1132407337427139,0.1080590933561325,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.5484362244606018,0.050000000745058,0.2288959324359893,290.5205383300781,291.1499938964844,274.01666259765625,271.817138671875,285.7275390625,294.90869140625,290.5292358398437,1.0,0.1570637375116348,0.9512465596199036,0.9512465596199036,1.0,1.0,-0.5600293874740601,0.2463551610708236,0.3136742115020752,0.0726561024785041,0.0,0.0,0.1244952380657196,24.97751808166504,25.0,-178.15216064453125,-3582.614501953125,33.774600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,302.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.859375,18000.0,0.0,0.0,0.0652725249528884,0.0,0.0,0.0,0.0,1.0,0.0047271721996366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893911495804786,0.122299924492836,-0.0329087749123573,0.0,6.624331581406295e-05,0.0,0.0,4.671582221984863,0.0,0.0,0.0,0.2707193493843078,4.0,0.0,1.0
834600,293.2790222167969,297.1499938964844,293.1499938964844,0.0030481724534183,-236.888671875,294.7968444824219,0.5484362244606018,0.050000000745058,0.0458231121301651,294.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.5484362244606018,0.050000000745058,0.048253946006298,293.42596435546875,297.1499938964844,293.1499938964844,0.0052411491051316,-307.53094482421875,297.6544189453125,0.5484362244606018,0.050000000745058,0.0356401987373828,293.14520263671875,297.1499938964844,293.1499938964844,0.0671802386641502,-1785.4132080078125,304.1419677734375,0.7300057411193848,0.1132407337427139,0.1080590933561325,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.5484362244606018,0.050000000745058,0.2288959324359893,290.5205383300781,291.1499938964844,274.01666259765625,271.817138671875,285.7275390625,294.90869140625,290.5292358398437,1.0,0.1570637375116348,0.9512465596199036,0.9512465596199036,1.0,1.0,-0.5600293874740601,0.2463551610708236,0.3136742115020752,0.0726561024785041,0.0,0.0,0.1244952380657196,24.97751808166504,25.0,-178.15216064453125,-3582.614501953125,33.774600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,302.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.859375,18000.0,0.0,0.0,0.0652725249528884,0.0,0.0,0.0,0.0,1.0,0.0047271721996366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893911495804786,0.122299924492836,-0.0329087749123573,0.0,6.624331581406295e-05,0.0,0.0,4.671582221984863,0.0,0.0,0.0,0.2707193493843078,4.0,0.0,1.0
