time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834660,293.2745666503906,297.1499938964844,293.1499938964844,0.0029654777608811,-224.74940490722656,295.188232421875,0.5484884977340698,0.050000000745058,0.0458227396011352,294.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5484884977340698,0.050000000745058,0.0482535511255264,293.4197998046875,297.1499938964844,293.1499938964844,0.0050362818874418,-289.4852600097656,297.8702697753906,0.5484884977340698,0.050000000745058,0.0356399081647396,293.144287109375,297.1499938964844,293.1499938964844,0.0631451681256294,-1700.360107421875,304.1512145996094,0.7306484580039978,0.1135524436831474,0.1083424687385559,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5484884977340698,0.050000000745058,0.2288940846920013,291.1375732421875,291.1499938964844,273.96600341796875,271.7819519042969,285.6988830566406,294.89874267578125,291.2428283691406,1.0,0.1570784598588943,0.9515690803527832,0.9515690803527832,1.0,1.0,-0.5603659152984619,0.2465325593948364,0.3138333559036255,0.0726599767804145,0.0,0.0,0.0897359177470207,24.96956443786621,25.0,479.6757507324219,-3726.812744140625,33.799312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.0668528378009796,0.0,0.0,0.0,0.0,1.0,0.0020817986223846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015147343277931,0.1096426919102668,-0.0081279566511511,0.0,6.784713332308456e-05,0.0,0.0,4.244288921356201,0.0,0.0,0.0,0.2708452939987182,4.0,0.0,1.0
834720,293.2745666503906,297.1499938964844,293.1499938964844,0.0029654777608811,-224.74940490722656,295.188232421875,0.5484884977340698,0.050000000745058,0.0458227396011352,294.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5484884977340698,0.050000000745058,0.0482535511255264,293.4197998046875,297.1499938964844,293.1499938964844,0.0050362818874418,-289.4852600097656,297.8702697753906,0.5484884977340698,0.050000000745058,0.0356399081647396,293.144287109375,297.1499938964844,293.1499938964844,0.0631451681256294,-1700.360107421875,304.1512145996094,0.7306484580039978,0.1135524436831474,0.1083424687385559,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5484884977340698,0.050000000745058,0.2288940846920013,291.1375732421875,291.1499938964844,273.96600341796875,271.7819519042969,285.6988830566406,294.89874267578125,291.2428283691406,1.0,0.1570784598588943,0.9515690803527832,0.9515690803527832,1.0,1.0,-0.5603659152984619,0.2465325593948364,0.3138333559036255,0.0726599767804145,0.0,0.0,0.0897359177470207,24.96956443786621,25.0,479.6757507324219,-3726.812744140625,33.799312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.0668528378009796,0.0,0.0,0.0,0.0,1.0,0.0020817986223846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015147343277931,0.1096426919102668,-0.0081279566511511,0.0,6.784713332308456e-05,0.0,0.0,4.244288921356201,0.0,0.0,0.0,0.2708452939987182,4.0,0.0,1.0
834780,293.2738037109375,297.1499938964844,293.1499938964844,0.0028977280016988,-218.12213134765625,295.3097229003906,0.5484364032745361,0.050000000745058,0.0458231121301651,294.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.5484364032745361,0.050000000745058,0.0482539422810077,293.4154663085937,297.1499938964844,293.1499938964844,0.0049139386974275,-281.224609375,297.9035949707031,0.5484364032745361,0.050000000745058,0.0356401987373828,293.1459045410156,297.1499938964844,293.1499938964844,0.0619086138904094,-1675.0526123046875,304.1527404785156,0.7305001616477966,0.1133719757199287,0.1082967743277549,293.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.5484364032745361,0.050000000745058,0.2288959324359893,291.3724365234375,291.1499938964844,273.9140014648437,271.7455139160156,285.67169189453125,294.8933410644531,291.3833312988281,1.0,0.1570902466773986,0.9518916606903076,0.9518916606903076,1.0,1.0,-0.5603146553039551,0.2465495467185974,0.31376513838768,0.0725817903876304,0.0,0.0,0.0392916575074195,24.977678298950195,25.0,214.2700653076172,-3397.395263671875,33.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.111328125,18000.0,0.0,0.0,0.0696846023201942,0.0,0.0,0.0,0.0,1.0,0.0029856623150408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812093019485473,0.0971392542123794,-0.0159299578517675,0.0,7.072101288940758e-05,0.0,0.0,3.7266783714294434,0.0,0.0,0.0,0.2687315046787262,4.0,0.0,1.0
834840,293.2738037109375,297.1499938964844,293.1499938964844,0.0028977280016988,-218.12213134765625,295.3097229003906,0.5484364032745361,0.050000000745058,0.0458231121301651,294.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.5484364032745361,0.050000000745058,0.0482539422810077,293.4154663085937,297.1499938964844,293.1499938964844,0.0049139386974275,-281.224609375,297.9035949707031,0.5484364032745361,0.050000000745058,0.0356401987373828,293.1459045410156,297.1499938964844,293.1499938964844,0.0619086138904094,-1675.0526123046875,304.1527404785156,0.7305001616477966,0.1133719757199287,0.1082967743277549,293.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.5484364032745361,0.050000000745058,0.2288959324359893,291.3724365234375,291.1499938964844,273.9140014648437,271.7455139160156,285.67169189453125,294.8933410644531,291.3833312988281,1.0,0.1570902466773986,0.9518916606903076,0.9518916606903076,1.0,1.0,-0.5603146553039551,0.2465495467185974,0.31376513838768,0.0725817903876304,0.0,0.0,0.0392916575074195,24.977678298950195,25.0,214.2700653076172,-3397.395263671875,33.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.111328125,18000.0,0.0,0.0,0.0696846023201942,0.0,0.0,0.0,0.0,1.0,0.0029856623150408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812093019485473,0.0971392542123794,-0.0159299578517675,0.0,7.072101288940758e-05,0.0,0.0,3.7266783714294434,0.0,0.0,0.0,0.2687315046787262,4.0,0.0,1.0
834900,293.27325439453125,297.1499938964844,293.1499938964844,0.0028807057533413,-216.77149963378903,295.3003234863281,0.5483704805374146,0.050000000745058,0.0458235815167427,294.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5483704805374146,0.050000000745058,0.0482544377446174,293.4128723144531,297.1499938964844,293.1499938964844,0.0048790010623633,-279.32769775390625,297.8724365234375,0.5483704805374146,0.050000000745058,0.0356405638158321,293.14727783203125,297.1499938964844,293.1499938964844,0.0616979412734508,-1671.0880126953125,304.1526184082031,0.7300750613212585,0.1131571382284164,0.108124703168869,293.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5483704805374146,0.050000000745058,0.228898286819458,291.3872375488281,291.1499938964844,273.88751220703125,271.7268371582031,285.6575622558594,294.8904724121094,291.38848876953125,1.0,0.1570920795202255,0.9520529508590698,0.9520529508590698,1.0,1.0,-0.5601125955581665,0.2464849948883056,0.3136276304721832,0.0725049152970314,0.0,0.0,0.0218723192811012,24.987598419189453,25.0,112.6240463256836,-3300.203369140625,33.79219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,302.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0234375,18000.0,0.0,0.0,0.0707935467362403,0.0,0.0,0.0,0.0,1.0,0.0034597655758261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753193572163581,0.0959661230444908,-0.0206467602401971,0.0,7.184645073721185e-05,0.0,0.0,3.6704952716827393,0.0,0.0,0.0,0.2682713270187378,4.0,0.0,1.0
834960,293.2724304199219,297.1499938964844,293.1499938964844,0.0028666257858276,-215.75314331054688,295.2802734375,0.5482950210571289,0.050000000745058,0.0458241216838359,294.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.5482950210571289,0.050000000745058,0.0482550077140331,293.4097595214844,297.1499938964844,293.1499938964844,0.0048491014167666,-277.8302307128906,297.8349914550781,0.5482950210571289,0.050000000745058,0.0356409810483455,293.14874267578125,297.1499938964844,293.1499938964844,0.0615336932241916,-1668.1663818359375,304.1524353027344,0.7295356392860413,0.1129017621278762,0.1079026237130165,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.5482950210571289,0.050000000745058,0.2289009690284729,291.3854675292969,291.1499938964844,273.86065673828125,271.70782470703125,285.6429748535156,294.8871765136719,291.3817749023437,1.0,0.1570910364389419,0.952212691307068,0.952212691307068,1.0,1.0,-0.5598511695861816,0.2463964074850082,0.3134547770023346,0.0724140480160713,0.0,0.0,0.0062884306535124,24.99874496459961,25.0,39.298858642578125,-3219.394287109375,33.777732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,302.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.0716878250241279,0.0,0.0,0.0,0.0,1.0,0.0039115585386753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070392869412899,0.0956423431634903,-0.0252494700253009,0.0,7.275403186213225e-05,0.0,0.0,3.6502649784088135,0.0,0.0,0.0,0.2679606080055237,4.0,0.0,1.0
835020,293.2687683105469,297.1499938964844,293.1499938964844,0.002860284410417,-219.58331298828125,294.9755554199219,0.5481376051902771,0.050000000745058,0.0458252467215061,294.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.5481376051902771,0.050000000745058,0.048256192356348,293.4013977050781,297.1499938964844,293.1499938964844,0.0048733525909483,-284.6593933105469,297.573486328125,0.5481376051902771,0.050000000745058,0.035641860216856,293.15167236328125,297.1499938964844,293.1499938964844,0.0643964856863021,-1728.646484375,304.14630126953125,0.7282781004905701,0.1123392358422279,0.1073771119117736,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.5481376051902771,0.050000000745058,0.2289066016674041,290.99432373046875,291.1499938964844,273.8059997558594,271.6688842773437,285.6121520996094,294.87890625,290.65252685546875,1.0,0.1570805609226226,0.9525322318077089,0.9525322318077089,1.0,1.0,-0.5592310428619385,0.2461814433336258,0.3130496144294739,0.0722060203552246,0.0,0.0,0.0373939462006092,25.021289825439453,25.0,-1216.7830810546875,-2966.208251953125,33.739749908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,297.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17719.0625,18000.0,0.0,0.0,0.0701038613915443,0.0,0.0,0.0,0.0,1.0,0.0077200806699693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532910972833633,0.1046260297298431,-0.05133493617177,0.0,7.114650361472741e-05,0.0,0.0,3.912519454956055,0.0,0.0,0.0,0.2683904469013214,4.0,0.0,1.0
835080,293.2687683105469,297.1499938964844,293.1499938964844,0.002860284410417,-219.58331298828125,294.9755554199219,0.5481376051902771,0.050000000745058,0.0458252467215061,294.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.5481376051902771,0.050000000745058,0.048256192356348,293.4013977050781,297.1499938964844,293.1499938964844,0.0048733525909483,-284.6593933105469,297.573486328125,0.5481376051902771,0.050000000745058,0.035641860216856,293.15167236328125,297.1499938964844,293.1499938964844,0.0643964856863021,-1728.646484375,304.14630126953125,0.7282781004905701,0.1123392358422279,0.1073771119117736,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.5481376051902771,0.050000000745058,0.2289066016674041,290.99432373046875,291.1499938964844,273.8059997558594,271.6688842773437,285.6121520996094,294.87890625,290.65252685546875,1.0,0.1570805609226226,0.9525322318077089,0.9525322318077089,1.0,1.0,-0.5592310428619385,0.2461814433336258,0.3130496144294739,0.0722060203552246,0.0,0.0,0.0373939462006092,25.021289825439453,25.0,-1216.7830810546875,-2966.208251953125,33.739749908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,297.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17719.0625,18000.0,0.0,0.0,0.0701038613915443,0.0,0.0,0.0,0.0,1.0,0.0077200806699693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532910972833633,0.1046260297298431,-0.05133493617177,0.0,7.114650361472741e-05,0.0,0.0,3.912519454956055,0.0,0.0,0.0,0.2683904469013214,4.0,0.0,1.0
835140,293.2604675292969,297.1499938964844,293.1499938964844,0.0029078524094074,-222.5240478515625,294.8614501953125,0.5481171607971191,0.050000000745058,0.045825395733118,294.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.5481171607971191,0.050000000745058,0.0482563488185405,293.3910522460937,297.1499938964844,293.1499938964844,0.0048633003607392,-283.2636413574219,297.4453430175781,0.5481171607971191,0.050000000745058,0.0356419719755649,293.1509704589844,297.1499938964844,293.1499938964844,0.0638183057308197,-1716.374267578125,304.1492919921875,0.727985680103302,0.1124288365244865,0.107247345149517,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.5481171607971191,0.050000000745058,0.2289073318243026,290.8572082519531,291.1499938964844,273.75,271.6286926269531,285.5777282714844,294.8651733398437,291.0174865722656,1.0,0.1570680886507034,0.9528517723083496,0.9528517723083496,1.0,1.0,-0.5590765476226807,0.2461692243814468,0.3129073083400726,0.0720753073692321,0.0,0.0,0.1180163249373436,25.021881103515625,25.0,412.19573974609375,-3867.540283203125,33.72552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,304.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.630859375,18000.0,0.0,0.0,0.0671062469482421,0.0,0.0,0.0,0.0,1.0,0.0023215594701468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088834330439567,0.118880420923233,-0.0099969934672117,0.0,6.810430932091549e-05,0.0,0.0,4.603263854980469,0.0,0.0,0.0,0.2717865407466888,4.0,0.0,1.0
835200,293.2604675292969,297.1499938964844,293.1499938964844,0.0029078524094074,-222.5240478515625,294.8614501953125,0.5481171607971191,0.050000000745058,0.045825395733118,294.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.5481171607971191,0.050000000745058,0.0482563488185405,293.3910522460937,297.1499938964844,293.1499938964844,0.0048633003607392,-283.2636413574219,297.4453430175781,0.5481171607971191,0.050000000745058,0.0356419719755649,293.1509704589844,297.1499938964844,293.1499938964844,0.0638183057308197,-1716.374267578125,304.1492919921875,0.727985680103302,0.1124288365244865,0.107247345149517,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.5481171607971191,0.050000000745058,0.2289073318243026,290.8572082519531,291.1499938964844,273.75,271.6286926269531,285.5777282714844,294.8651733398437,291.0174865722656,1.0,0.1570680886507034,0.9528517723083496,0.9528517723083496,1.0,1.0,-0.5590765476226807,0.2461692243814468,0.3129073083400726,0.0720753073692321,0.0,0.0,0.1180163249373436,25.021881103515625,25.0,412.19573974609375,-3867.540283203125,33.72552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,304.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.630859375,18000.0,0.0,0.0,0.0671062469482421,0.0,0.0,0.0,0.0,1.0,0.0023215594701468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088834330439567,0.118880420923233,-0.0099969934672117,0.0,6.810430932091549e-05,0.0,0.0,4.603263854980469,0.0,0.0,0.0,0.2717865407466888,4.0,0.0,1.0
835260,293.2579650878906,297.1499938964844,293.1499938964844,0.0028216529171913,-212.96095275878903,295.1374206542969,0.5482297539710999,0.050000000745058,0.0458245910704135,294.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5482297539710999,0.050000000745058,0.0482554994523525,293.3871154785156,297.1499938964844,293.1499938964844,0.0047071585431694,-271.1812744140625,297.5952453613281,0.5482297539710999,0.050000000745058,0.0356413498520851,293.1489562988281,297.1499938964844,293.1499938964844,0.0617460869252681,-1672.9779052734375,304.1527404785156,0.7288529276847839,0.1128113940358161,0.1076072230935096,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5482297539710999,0.050000000745058,0.2289033234119415,291.2962341308594,291.1499938964844,273.6933288574219,271.5877990722656,285.5462341308594,294.8563842773437,291.32745361328125,1.0,0.1570670306682586,0.9531770944595336,0.9531770944595336,1.0,1.0,-0.5595008730888367,0.2464034855365753,0.3130973577499389,0.0720534175634384,0.0,0.0,0.0623084567487239,25.002479553222656,25.0,307.16015625,-3547.669677734375,33.74773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,303.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0625,18000.0,0.0,0.0,0.069850854575634,0.0,0.0,0.0,0.0,1.0,0.0024576680734753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893647968769073,0.1004834249615669,-0.0111186224967241,0.0,7.088974234648049e-05,0.0,0.0,3.86986780166626,0.0,0.0,0.0,0.2694748044013977,4.0,0.0,1.0
835320,293.2579650878906,297.1499938964844,293.1499938964844,0.0028216529171913,-212.96095275878903,295.1374206542969,0.5482297539710999,0.050000000745058,0.0458245910704135,294.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5482297539710999,0.050000000745058,0.0482554994523525,293.3871154785156,297.1499938964844,293.1499938964844,0.0047071585431694,-271.1812744140625,297.5952453613281,0.5482297539710999,0.050000000745058,0.0356413498520851,293.1489562988281,297.1499938964844,293.1499938964844,0.0617460869252681,-1672.9779052734375,304.1527404785156,0.7288529276847839,0.1128113940358161,0.1076072230935096,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5482297539710999,0.050000000745058,0.2289033234119415,291.2962341308594,291.1499938964844,273.6933288574219,271.5877990722656,285.5462341308594,294.8563842773437,291.32745361328125,1.0,0.1570670306682586,0.9531770944595336,0.9531770944595336,1.0,1.0,-0.5595008730888367,0.2464034855365753,0.3130973577499389,0.0720534175634384,0.0,0.0,0.0623084567487239,25.002479553222656,25.0,307.16015625,-3547.669677734375,33.74773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,303.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0625,18000.0,0.0,0.0,0.069850854575634,0.0,0.0,0.0,0.0,1.0,0.0024576680734753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893647968769073,0.1004834249615669,-0.0111186224967241,0.0,7.088974234648049e-05,0.0,0.0,3.86986780166626,0.0,0.0,0.0,0.2694748044013977,4.0,0.0,1.0
835380,293.256103515625,297.1499938964844,293.1499938964844,0.0027882121503353,-210.1122589111328,295.1470947265625,0.5483060479164124,0.050000000745058,0.04582404717803,294.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.5483060479164124,0.050000000745058,0.0482549257576465,293.3850402832031,297.1499938964844,293.1499938964844,0.0046321083791553,-266.79931640625,297.5500793457031,0.5483060479164124,0.050000000745058,0.035640925168991,293.1476135253906,297.1499938964844,293.1499938964844,0.0617096200585365,-1671.8123779296875,304.15185546875,0.7295539975166321,0.1131153106689453,0.1079060360789299,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.5483060479164124,0.050000000745058,0.228900596499443,291.3552551269531,291.1499938964844,273.6366577148437,271.5468444824219,285.5152893066406,294.8488464355469,291.35614013671875,1.0,0.1570724248886108,0.9535024166107178,0.9535024166107178,1.0,1.0,-0.5598543286323547,0.2466069161891937,0.3132474422454834,0.0720197707414627,0.0,0.0,0.0294164232909679,24.989370346069336,25.0,96.27100372314452,-3348.725341796875,33.76914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,302.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7265625,18000.0,0.0,0.0,0.0720820426940918,0.0,0.0,0.0,0.0,1.0,0.0033182406332343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771874636411666,0.0963959395885467,-0.01920847594738,0.0,7.315410766750574e-05,0.0,0.0,3.688921213150024,0.0,0.0,0.0,0.2683834433555603,4.0,0.0,1.0
835440,293.256103515625,297.1499938964844,293.1499938964844,0.0027882121503353,-210.1122589111328,295.1470947265625,0.5483060479164124,0.050000000745058,0.04582404717803,294.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.5483060479164124,0.050000000745058,0.0482549257576465,293.3850402832031,297.1499938964844,293.1499938964844,0.0046321083791553,-266.79931640625,297.5500793457031,0.5483060479164124,0.050000000745058,0.035640925168991,293.1476135253906,297.1499938964844,293.1499938964844,0.0617096200585365,-1671.8123779296875,304.15185546875,0.7295539975166321,0.1131153106689453,0.1079060360789299,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.5483060479164124,0.050000000745058,0.228900596499443,291.3552551269531,291.1499938964844,273.6366577148437,271.5468444824219,285.5152893066406,294.8488464355469,291.35614013671875,1.0,0.1570724248886108,0.9535024166107178,0.9535024166107178,1.0,1.0,-0.5598543286323547,0.2466069161891937,0.3132474422454834,0.0720197707414627,0.0,0.0,0.0294164232909679,24.989370346069336,25.0,96.27100372314452,-3348.725341796875,33.76914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,302.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7265625,18000.0,0.0,0.0,0.0720820426940918,0.0,0.0,0.0,0.0,1.0,0.0033182406332343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771874636411666,0.0963959395885467,-0.01920847594738,0.0,7.315410766750574e-05,0.0,0.0,3.688921213150024,0.0,0.0,0.0,0.2683834433555603,4.0,0.0,1.0
835500,293.2549133300781,297.1499938964844,293.1499938964844,0.002777018584311,-209.30862426757807,295.1304626464844,0.5483378171920776,0.050000000745058,0.0458238199353218,294.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.5483378171920776,0.050000000745058,0.0482546873390674,293.3839416503906,297.1499938964844,293.1499938964844,0.0046021342277526,-265.26123046875,297.51171875,0.5483378171920776,0.050000000745058,0.035640750080347,293.14697265625,297.1499938964844,293.1499938964844,0.0618528984487056,-1674.542724609375,304.1512756347656,0.7298859357833862,0.1132719069719314,0.1080498769879341,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.5483378171920776,0.050000000745058,0.2288994640111923,291.3529968261719,291.1499938964844,273.6083374023437,271.5263671875,285.4996643066406,294.84478759765625,291.3492431640625,1.0,0.1570769995450973,0.9536650776863098,0.9536650776863098,1.0,1.0,-0.5600248575210571,0.2467057406902313,0.3133190870285034,0.0720022246241569,0.0,0.0,0.0160569995641708,24.98398208618164,25.0,30.79793357849121,-3281.6201171875,33.78036880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,302.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6484375,18000.0,0.0,0.0,0.0729153305292129,0.0,0.0,0.0,0.0,1.0,0.0037100901827216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730137079954147,0.0962117314338684,-0.0231980271637439,0.0,7.399979222100228e-05,0.0,0.0,3.674885034561157,0.0,0.0,0.0,0.2681353688240051,4.0,0.0,1.0
835560,293.2535705566406,297.1499938964844,293.1499938964844,0.0027675181627273,-208.70997619628903,295.1072998046875,0.5483699440956116,0.050000000745058,0.0458235889673233,294.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34228515625,0.5483699440956116,0.050000000745058,0.0482544489204883,293.3826904296875,297.1499938964844,293.1499938964844,0.0045747887343168,-263.9570617675781,297.46856689453125,0.5483699440956116,0.050000000745058,0.0356405712664127,293.1462707519531,297.1499938964844,293.1499938964844,0.0620696730911731,-1678.7567138671875,304.150634765625,0.7302399277687073,0.1134432107210159,0.1082042679190635,293.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34228515625,0.5483699440956116,0.050000000745058,0.2288983166217804,291.3404846191406,291.1499938964844,273.5799865722656,271.505859375,285.4839172363281,294.8405456542969,291.3321228027344,1.0,0.1570828706026077,0.9538227319717408,0.9538227319717408,1.0,1.0,-0.5602079629898071,0.2468097060918808,0.3133982419967651,0.071987360715866,0.0,0.0,0.0045604342594742,24.978647232055664,25.0,-26.27509307861328,-3105.195556640625,33.79285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602905273437,301.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.0735589861869812,0.0,0.0,0.0,0.0,1.0,0.0044557214714586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624109953641891,0.0929691046476364,-0.0305581092834472,0.0,7.465302041964605e-05,0.0,0.0,3.5432145595550537,0.0,0.0,0.0,0.2672728300094604,4.0,0.0,1.0
835620,293.2487487792969,297.1499938964844,293.1499938964844,0.0027798828668892,-214.2620086669922,294.7491149902344,0.5484437942504883,0.050000000745058,0.0458230637013912,294.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5484437942504883,0.050000000745058,0.0482538938522338,293.3786315917969,297.1499938964844,293.1499938964844,0.0046053286641836,-271.4332275390625,297.1499328613281,0.5484437942504883,0.050000000745058,0.0356401614844799,293.1446228027344,297.1499938964844,293.1499938964844,0.0660627633333206,-1761.18896484375,304.1432800292969,0.7310817837715149,0.1138742938637733,0.1085732281208038,293.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5484437942504883,0.050000000745058,0.2288956940174102,290.8661193847656,291.1499938964844,273.5233459472656,271.4647827148437,285.4516906738281,294.8306579589844,290.61932373046875,1.0,0.1570989191532135,0.9541381001472472,0.9541381001472472,1.0,1.0,-0.5606457591056824,0.2470475435256958,0.3135982155799866,0.0719722583889961,0.0,0.0,0.0578321926295757,24.966842651367188,25.0,-698.0320434570312,-3328.135498046875,33.82362747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,298.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.56640625,18000.0,0.0,0.0,0.0708861351013183,0.0,0.0,0.0,0.0,1.0,0.0059928176924586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721007287502288,0.113848753273487,-0.0417480282485485,0.0,7.194041972979903e-05,0.0,0.0,4.314055442810059,0.0,0.0,0.0,0.2687879800796509,4.0,0.0,1.0
835680,293.2487487792969,297.1499938964844,293.1499938964844,0.0027798828668892,-214.2620086669922,294.7491149902344,0.5484437942504883,0.050000000745058,0.0458230637013912,294.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5484437942504883,0.050000000745058,0.0482538938522338,293.3786315917969,297.1499938964844,293.1499938964844,0.0046053286641836,-271.4332275390625,297.1499328613281,0.5484437942504883,0.050000000745058,0.0356401614844799,293.1446228027344,297.1499938964844,293.1499938964844,0.0660627633333206,-1761.18896484375,304.1432800292969,0.7310817837715149,0.1138742938637733,0.1085732281208038,293.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5484437942504883,0.050000000745058,0.2288956940174102,290.8661193847656,291.1499938964844,273.5233459472656,271.4647827148437,285.4516906738281,294.8306579589844,290.61932373046875,1.0,0.1570989191532135,0.9541381001472472,0.9541381001472472,1.0,1.0,-0.5606457591056824,0.2470475435256958,0.3135982155799866,0.0719722583889961,0.0,0.0,0.0578321926295757,24.966842651367188,25.0,-698.0320434570312,-3328.135498046875,33.82362747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,298.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.56640625,18000.0,0.0,0.0,0.0708861351013183,0.0,0.0,0.0,0.0,1.0,0.0059928176924586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721007287502288,0.113848753273487,-0.0417480282485485,0.0,7.194041972979903e-05,0.0,0.0,4.314055442810059,0.0,0.0,0.0,0.2687879800796509,4.0,0.0,1.0
835740,293.2416687011719,297.1499938964844,293.1499938964844,0.0027949227951467,-213.2555694580078,294.8062438964844,0.5485794544219971,0.050000000745058,0.0458220988512039,294.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5485794544219971,0.050000000745058,0.0482528768479824,293.3718566894531,297.1499938964844,293.1499938964844,0.004549064207822,-265.69610595703125,297.1421813964844,0.5485794544219971,0.050000000745058,0.0356394089758396,293.1416931152344,297.1499938964844,293.1499938964844,0.0649254769086837,-1735.7935791015625,304.1477966308594,0.7325165271759033,0.1146010309457779,0.1091988086700439,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5485794544219971,0.050000000745058,0.2288908660411834,290.9674987792969,291.1499938964844,273.4666748046875,271.42364501953125,285.4177551269531,294.8172607421875,291.0770568847656,1.0,0.1571248024702072,0.954453468322754,0.954453468322754,1.0,1.0,-0.5613873600959778,0.2474137395620346,0.3139736354351043,0.0720164328813552,0.0,0.0,0.095937468111515,24.94618034362793,25.0,331.5814819335937,-3759.34228515625,33.875152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,304.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.76171875,18000.0,0.0,0.0,0.0698759704828262,0.0,0.0,0.0,0.0,1.0,0.0026602998841553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002927720546722,0.1132064685225486,-0.0129136955365538,0.0,7.091522275004536e-05,0.0,0.0,4.372113227844238,0.0,0.0,0.0,0.2709400057792663,4.0,0.0,1.0
835800,293.2416687011719,297.1499938964844,293.1499938964844,0.0027949227951467,-213.2555694580078,294.8062438964844,0.5485794544219971,0.050000000745058,0.0458220988512039,294.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5485794544219971,0.050000000745058,0.0482528768479824,293.3718566894531,297.1499938964844,293.1499938964844,0.004549064207822,-265.69610595703125,297.1421813964844,0.5485794544219971,0.050000000745058,0.0356394089758396,293.1416931152344,297.1499938964844,293.1499938964844,0.0649254769086837,-1735.7935791015625,304.1477966308594,0.7325165271759033,0.1146010309457779,0.1091988086700439,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5485794544219971,0.050000000745058,0.2288908660411834,290.9674987792969,291.1499938964844,273.4666748046875,271.42364501953125,285.4177551269531,294.8172607421875,291.0770568847656,1.0,0.1571248024702072,0.954453468322754,0.954453468322754,1.0,1.0,-0.5613873600959778,0.2474137395620346,0.3139736354351043,0.0720164328813552,0.0,0.0,0.095937468111515,24.94618034362793,25.0,331.5814819335937,-3759.34228515625,33.875152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,304.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.76171875,18000.0,0.0,0.0,0.0698759704828262,0.0,0.0,0.0,0.0,1.0,0.0026602998841553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002927720546722,0.1132064685225486,-0.0129136955365538,0.0,7.091522275004536e-05,0.0,0.0,4.372113227844238,0.0,0.0,0.0,0.2709400057792663,4.0,0.0,1.0
835860,293.23895263671875,297.1499938964844,293.1499938964844,0.0027361765969544,-206.96353149414065,294.9817810058594,0.5486984252929688,0.050000000745058,0.0458212494850158,294.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5486984252929688,0.050000000745058,0.0482519827783107,293.3684387207031,297.1499938964844,293.1499938964844,0.0044367252849042,-257.3441162109375,297.2250366210937,0.5486984252929688,0.050000000745058,0.0356387495994567,293.1395874023437,297.1499938964844,293.1499938964844,0.0639601573348045,-1714.5518798828125,304.1499938964844,0.7339707612991333,0.1152413636445999,0.1098437160253524,293.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5486984252929688,0.050000000745058,0.2288866341114044,291.2489624023437,291.1499938964844,273.4100036621094,271.3824157714844,285.3863525390625,294.8080749511719,291.2675170898437,1.0,0.1571599096059799,0.9547653198242188,0.9547653198242188,1.0,1.0,-0.5621533989906311,0.247789204120636,0.3143641948699951,0.0720676109194755,0.0,0.0,0.0590301416814327,24.92897605895996,25.0,213.04315185546875,-3533.27099609375,33.93238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,303.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.76953125,18000.0,0.0,0.0,0.0720526352524757,0.0,0.0,0.0,0.0,1.0,0.0027681714855134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866888985037803,0.1005669087171554,-0.0138780074194073,0.0,7.312426168937236e-05,0.0,0.0,3.8663272857666016,0.0,0.0,0.0,0.2692976593971252,4.0,0.0,1.0
835920,293.23895263671875,297.1499938964844,293.1499938964844,0.0027361765969544,-206.96353149414065,294.9817810058594,0.5486984252929688,0.050000000745058,0.0458212494850158,294.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5486984252929688,0.050000000745058,0.0482519827783107,293.3684387207031,297.1499938964844,293.1499938964844,0.0044367252849042,-257.3441162109375,297.2250366210937,0.5486984252929688,0.050000000745058,0.0356387495994567,293.1395874023437,297.1499938964844,293.1499938964844,0.0639601573348045,-1714.5518798828125,304.1499938964844,0.7339707612991333,0.1152413636445999,0.1098437160253524,293.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5486984252929688,0.050000000745058,0.2288866341114044,291.2489624023437,291.1499938964844,273.4100036621094,271.3824157714844,285.3863525390625,294.8080749511719,291.2675170898437,1.0,0.1571599096059799,0.9547653198242188,0.9547653198242188,1.0,1.0,-0.5621533989906311,0.247789204120636,0.3143641948699951,0.0720676109194755,0.0,0.0,0.0590301416814327,24.92897605895996,25.0,213.04315185546875,-3533.27099609375,33.93238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,303.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.76953125,18000.0,0.0,0.0,0.0720526352524757,0.0,0.0,0.0,0.0,1.0,0.0027681714855134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866888985037803,0.1005669087171554,-0.0138780074194073,0.0,7.312426168937236e-05,0.0,0.0,3.8663272857666016,0.0,0.0,0.0,0.2692976593971252,4.0,0.0,1.0
835980,293.23651123046875,297.1499938964844,293.1499938964844,0.0027125244960188,-204.9665069580078,294.9845886230469,0.5487673282623291,0.050000000745058,0.0458207614719867,294.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855224609375,0.5487673282623291,0.050000000745058,0.0482514686882495,293.3658142089844,297.1499938964844,293.1499938964844,0.0043743676505982,-253.7111358642578,297.1773681640625,0.5487673282623291,0.050000000745058,0.0356383696198463,293.1382141113281,297.1499938964844,293.1499938964844,0.0642131865024566,-1718.8697509765625,304.1495361328125,0.735123336315155,0.1157834902405738,0.1103684902191162,293.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855224609375,0.5487673282623291,0.050000000745058,0.2288841903209686,291.2864074707031,291.1499938964844,273.35333251953125,271.3411560058594,285.3551330566406,294.7995300292969,291.2874450683594,1.0,0.1571991145610809,0.9550772309303284,0.9550772309303284,1.0,1.0,-0.5627785921096802,0.2481044232845306,0.3146741688251495,0.0720929205417633,0.0,0.0,0.0374242812395095,24.919981002807617,25.0,68.13400268554688,-3404.447509765625,33.983970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,302.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.0738363415002822,0.0,0.0,0.0,0.0,1.0,0.0032919291406869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788495987653732,0.0977944955229759,-0.0189448948949575,0.0,7.493450539186597e-05,0.0,0.0,3.744102478027344,0.0,0.0,0.0,0.2685702443122864,4.0,0.0,1.0
836040,293.23651123046875,297.1499938964844,293.1499938964844,0.0027125244960188,-204.9665069580078,294.9845886230469,0.5487673282623291,0.050000000745058,0.0458207614719867,294.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855224609375,0.5487673282623291,0.050000000745058,0.0482514686882495,293.3658142089844,297.1499938964844,293.1499938964844,0.0043743676505982,-253.7111358642578,297.1773681640625,0.5487673282623291,0.050000000745058,0.0356383696198463,293.1382141113281,297.1499938964844,293.1499938964844,0.0642131865024566,-1718.8697509765625,304.1495361328125,0.735123336315155,0.1157834902405738,0.1103684902191162,293.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855224609375,0.5487673282623291,0.050000000745058,0.2288841903209686,291.2864074707031,291.1499938964844,273.35333251953125,271.3411560058594,285.3551330566406,294.7995300292969,291.2874450683594,1.0,0.1571991145610809,0.9550772309303284,0.9550772309303284,1.0,1.0,-0.5627785921096802,0.2481044232845306,0.3146741688251495,0.0720929205417633,0.0,0.0,0.0374242812395095,24.919981002807617,25.0,68.13400268554688,-3404.447509765625,33.983970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,302.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.0738363415002822,0.0,0.0,0.0,0.0,1.0,0.0032919291406869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788495987653732,0.0977944955229759,-0.0189448948949575,0.0,7.493450539186597e-05,0.0,0.0,3.744102478027344,0.0,0.0,0.0,0.2685702443122864,4.0,0.0,1.0
836100,293.235107421875,297.1499938964844,293.1499938964844,0.0027042648289352,-204.3658142089844,294.9727478027344,0.5487965941429138,0.050000000745058,0.04582055285573,294.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5487965941429138,0.050000000745058,0.0482512488961219,293.36444091796875,297.1499938964844,293.1499938964844,0.0043482352048158,-252.3228759765625,297.1435241699219,0.5487965941429138,0.050000000745058,0.0356382057070732,293.1375732421875,297.1499938964844,293.1499938964844,0.0644421204924583,-1723.1610107421875,304.14923095703125,0.7356796860694885,0.1160570457577705,0.1106240823864936,293.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5487965941429138,0.050000000745058,0.228883147239685,291.2854309082031,291.1499938964844,273.32501220703125,271.32049560546875,285.33941650390625,294.7950744628906,291.2828063964844,1.0,0.1572199612855911,0.9552331566810608,0.9552331566810608,1.0,1.0,-0.5630833506584167,0.2482585310935974,0.3148248195648193,0.0721044763922691,0.0,0.0,0.0284532364457845,24.91640281677246,25.0,21.418630599975582,-3358.71484375,34.00991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,302.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.0745326578617096,0.0,0.0,0.0,0.0,1.0,0.0035523662809282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759594663977623,0.0975476428866386,-0.0215881746262311,0.0,7.564117549918592e-05,0.0,0.0,3.7297475337982178,0.0,0.0,0.0,0.2683881819248199,4.0,0.0,1.0
836160,293.23358154296875,297.1499938964844,293.1499938964844,0.0026972475461661,-203.91856384277344,294.9557189941406,0.5488263368606567,0.050000000745058,0.045820340514183,294.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.5488263368606567,0.050000000745058,0.048251025378704,293.3629150390625,297.1499938964844,293.1499938964844,0.0043237814679741,-251.0966339111328,297.1058044433594,0.5488263368606567,0.050000000745058,0.0356380417943,293.1369323730469,297.1499938964844,293.1499938964844,0.0647287890315055,-1728.6356201171875,304.1488342285156,0.7362523078918457,0.1163417845964431,0.1108874976634979,293.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.5488263368606567,0.050000000745058,0.2288820892572403,291.2763671875,291.1499938964844,273.2966613769531,271.2998352050781,285.3236389160156,294.7904968261719,291.2704162597656,1.0,0.1572416573762893,0.9553872346878052,0.9553872346878052,1.0,1.0,-0.5633975267410278,0.2484166622161865,0.3149808347225189,0.0721176266670227,0.0,0.0,0.0208948161453008,24.912817001342773,25.0,-14.69296932220459,-3321.56640625,34.036766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,302.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.075095497071743,0.0,0.0,0.0,0.0,1.0,0.0037939413450658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735272392630577,0.0975834056735038,-0.0240561682730913,0.0,7.621238910360262e-05,0.0,0.0,3.727353096008301,0.0,0.0,0.0,0.2682669162750244,4.0,0.0,1.0
836220,293.2301330566406,297.1499938964844,293.1499938964844,0.0026869038119912,-203.44631958007807,294.9091796875,0.5488909482955933,0.050000000745058,0.0458198823034763,294.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5488909482955933,0.050000000745058,0.0482505410909652,293.3594970703125,297.1499938964844,293.1499938964844,0.004280193708837,-249.1016998291016,297.0209655761719,0.5488909482955933,0.050000000745058,0.0356376841664314,293.13555908203125,297.1499938964844,293.1499938964844,0.0654592663049697,-1742.78662109375,304.14801025390625,0.7374793887138367,0.116953358054161,0.1114520505070686,293.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5488909482955933,0.050000000745058,0.2288797944784164,291.2382202148437,291.1499938964844,273.239990234375,271.2584228515625,285.2744140625,294.75177001953125,291.22723388671875,1.0,0.1572879552841186,0.9556952714920044,0.9556952714920044,1.0,1.0,-0.5640707015991211,0.2487544268369674,0.3153162598609924,0.0721471235156059,0.0,0.0,0.0114254169166088,24.905014038085938,25.0,-63.83779525756836,-3261.395263671875,34.0942497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,301.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.0758267566561698,0.0,0.0,0.0,0.0,1.0,0.0042303651571273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692404434084892,0.097656063735485,-0.028415622189641,0.0,7.695451495237648e-05,0.0,0.0,3.7249915599823,0.0,0.0,0.0,0.2680574357509613,4.0,0.0,1.0
836280,293.2301330566406,297.1499938964844,293.1499938964844,0.0026869038119912,-203.44631958007807,294.9091796875,0.5488909482955933,0.050000000745058,0.0458198823034763,294.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5488909482955933,0.050000000745058,0.0482505410909652,293.3594970703125,297.1499938964844,293.1499938964844,0.004280193708837,-249.1016998291016,297.0209655761719,0.5488909482955933,0.050000000745058,0.0356376841664314,293.13555908203125,297.1499938964844,293.1499938964844,0.0654592663049697,-1742.78662109375,304.14801025390625,0.7374793887138367,0.116953358054161,0.1114520505070686,293.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5488909482955933,0.050000000745058,0.2288797944784164,291.2382202148437,291.1499938964844,273.239990234375,271.2584228515625,285.2744140625,294.75177001953125,291.22723388671875,1.0,0.1572879552841186,0.9556952714920044,0.9556952714920044,1.0,1.0,-0.5640707015991211,0.2487544268369674,0.3153162598609924,0.0721471235156059,0.0,0.0,0.0114254169166088,24.905014038085938,25.0,-63.83779525756836,-3261.395263671875,34.0942497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,301.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.0758267566561698,0.0,0.0,0.0,0.0,1.0,0.0042303651571273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692404434084892,0.097656063735485,-0.028415622189641,0.0,7.695451495237648e-05,0.0,0.0,3.7249915599823,0.0,0.0,0.0,0.2680574357509613,4.0,0.0,1.0
836340,293.22625732421875,297.1499938964844,293.1499938964844,0.0026819077320396,-203.7088317871093,294.8358154296875,0.5489609241485596,0.050000000745058,0.0458193831145763,294.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5489609241485596,0.050000000745058,0.0482500158250331,293.3557434082031,297.1499938964844,293.1499938964844,0.0042454418726265,-247.9818115234375,296.91534423828125,0.5489609241485596,0.050000000745058,0.0356372967362403,293.13409423828125,297.1499938964844,293.1499938964844,0.0665179416537284,-1763.7235107421875,304.1468811035156,0.7388122081756592,0.1176164299249649,0.1120658814907074,293.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5489609241485596,0.050000000745058,0.228877305984497,291.15948486328125,291.1499938964844,273.1833190917969,271.2169494628906,285.2178955078125,294.6983642578125,291.135986328125,1.0,0.1573383957147598,0.9560033082962036,0.9560033082962036,1.0,1.0,-0.5648026466369629,0.2491219937801361,0.3156806528568268,0.0721770673990249,0.0,0.0,0.0145950363948941,24.89655494689941,25.0,-124.34696197509766,-3243.55419921875,34.15685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,301.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.32421875,18000.0,0.0,0.0,0.0759102925658226,0.0,0.0,0.0,0.0,1.0,0.0046436130069196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671977698802948,0.0994105786085128,-0.0322128050029277,0.0,7.703930168645456e-05,0.0,0.0,3.78542685508728,0.0,0.0,0.0,0.268127292394638,4.0,0.0,1.0
836400,293.22625732421875,297.1499938964844,293.1499938964844,0.0026819077320396,-203.7088317871093,294.8358154296875,0.5489609241485596,0.050000000745058,0.0458193831145763,294.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5489609241485596,0.050000000745058,0.0482500158250331,293.3557434082031,297.1499938964844,293.1499938964844,0.0042454418726265,-247.9818115234375,296.91534423828125,0.5489609241485596,0.050000000745058,0.0356372967362403,293.13409423828125,297.1499938964844,293.1499938964844,0.0665179416537284,-1763.7235107421875,304.1468811035156,0.7388122081756592,0.1176164299249649,0.1120658814907074,293.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5489609241485596,0.050000000745058,0.228877305984497,291.15948486328125,291.1499938964844,273.1833190917969,271.2169494628906,285.2178955078125,294.6983642578125,291.135986328125,1.0,0.1573383957147598,0.9560033082962036,0.9560033082962036,1.0,1.0,-0.5648026466369629,0.2491219937801361,0.3156806528568268,0.0721770673990249,0.0,0.0,0.0145950363948941,24.89655494689941,25.0,-124.34696197509766,-3243.55419921875,34.15685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,301.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.32421875,18000.0,0.0,0.0,0.0759102925658226,0.0,0.0,0.0,0.0,1.0,0.0046436130069196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671977698802948,0.0994105786085128,-0.0322128050029277,0.0,7.703930168645456e-05,0.0,0.0,3.78542685508728,0.0,0.0,0.0,0.268127292394638,4.0,0.0,1.0
