time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.2220458984375,297.1499938964844,293.1499938964844,0.002678609220311,-203.7345733642578,294.78741455078125,0.5490373373031616,0.050000000745058,0.045818842947483,294.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5490373373031616,0.050000000745058,0.0482494458556175,293.3517150878906,297.1499938964844,293.1499938964844,0.0042076474055647,-246.2381286621093,296.8288879394531,0.5490373373031616,0.050000000745058,0.0356368757784366,293.13250732421875,297.1499938964844,293.1499938964844,0.0673202276229858,-1779.199462890625,304.1466369628906,0.7402622103691101,0.1183374375104904,0.1127340197563171,293.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5490373373031616,0.050000000745058,0.2288745939731598,291.1126403808594,291.1499938964844,273.1266784667969,271.1754150390625,285.1628723144531,294.6476745605469,291.1114807128906,1.0,0.1573933362960815,0.956308901309967,0.956308901309967,1.0,1.0,-0.5655993819236755,0.2495212256908416,0.3160781562328338,0.0722099840641021,0.0,0.0,0.0241111330687999,24.88733291625977,25.0,-43.99980926513672,-3352.836181640625,34.225074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0488586425781,301.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.0758474990725517,0.0,0.0,0.0,0.0,1.0,0.0042324643582105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728770643472671,0.1013234630227088,-0.0284463930875062,0.0,7.697557157371193e-05,0.0,0.0,3.869218826293945,0.0,0.0,0.0,0.2685659825801849,4.0,0.0,1.0
836520,293.2220458984375,297.1499938964844,293.1499938964844,0.002678609220311,-203.7345733642578,294.78741455078125,0.5490373373031616,0.050000000745058,0.045818842947483,294.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5490373373031616,0.050000000745058,0.0482494458556175,293.3517150878906,297.1499938964844,293.1499938964844,0.0042076474055647,-246.2381286621093,296.8288879394531,0.5490373373031616,0.050000000745058,0.0356368757784366,293.13250732421875,297.1499938964844,293.1499938964844,0.0673202276229858,-1779.199462890625,304.1466369628906,0.7402622103691101,0.1183374375104904,0.1127340197563171,293.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5490373373031616,0.050000000745058,0.2288745939731598,291.1126403808594,291.1499938964844,273.1266784667969,271.1754150390625,285.1628723144531,294.6476745605469,291.1114807128906,1.0,0.1573933362960815,0.956308901309967,0.956308901309967,1.0,1.0,-0.5655993819236755,0.2495212256908416,0.3160781562328338,0.0722099840641021,0.0,0.0,0.0241111330687999,24.88733291625977,25.0,-43.99980926513672,-3352.836181640625,34.225074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0488586425781,301.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.0758474990725517,0.0,0.0,0.0,0.0,1.0,0.0042324643582105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728770643472671,0.1013234630227088,-0.0284463930875062,0.0,7.697557157371193e-05,0.0,0.0,3.869218826293945,0.0,0.0,0.0,0.2685659825801849,4.0,0.0,1.0
836580,293.2181091308594,297.1499938964844,293.1499938964844,0.0026692857500165,-203.127182006836,294.7646484375,0.5491142272949219,0.050000000745058,0.0458182953298091,294.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5491142272949219,0.050000000745058,0.0482488721609115,293.3480224609375,297.1499938964844,293.1499938964844,0.0041626738384366,-243.8748321533203,296.7622375488281,0.5491142272949219,0.050000000745058,0.0356364510953426,293.1310119628906,297.1499938964844,293.1499938964844,0.0679999217391014,-1792.0908203125,304.1466064453125,0.7417834997177124,0.1190857738256454,0.1134369522333145,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5491142272949219,0.050000000745058,0.2288718670606613,291.10064697265625,291.1499938964844,273.07000732421875,271.1338195800781,285.1083984375,294.5981140136719,291.0971374511719,1.0,0.157452717423439,0.9566144943237304,0.9566144943237304,1.0,1.0,-0.566437840461731,0.2499396800994873,0.3164981603622436,0.0722476094961166,0.0,0.0,0.0313523821532726,24.87836456298828,25.0,-26.36690139770508,-3395.109375,34.29767990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,302.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0760189294815063,0.0,0.0,0.0,0.0,1.0,0.0040144617669284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748266130685806,0.1011280566453933,-0.0263014454394578,0.0,7.714954699622467e-05,0.0,0.0,3.864962100982666,0.0,0.0,0.0,0.2686589956283569,4.0,0.0,1.0
836640,293.2181091308594,297.1499938964844,293.1499938964844,0.0026692857500165,-203.127182006836,294.7646484375,0.5491142272949219,0.050000000745058,0.0458182953298091,294.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5491142272949219,0.050000000745058,0.0482488721609115,293.3480224609375,297.1499938964844,293.1499938964844,0.0041626738384366,-243.8748321533203,296.7622375488281,0.5491142272949219,0.050000000745058,0.0356364510953426,293.1310119628906,297.1499938964844,293.1499938964844,0.0679999217391014,-1792.0908203125,304.1466064453125,0.7417834997177124,0.1190857738256454,0.1134369522333145,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5491142272949219,0.050000000745058,0.2288718670606613,291.10064697265625,291.1499938964844,273.07000732421875,271.1338195800781,285.1083984375,294.5981140136719,291.0971374511719,1.0,0.157452717423439,0.9566144943237304,0.9566144943237304,1.0,1.0,-0.566437840461731,0.2499396800994873,0.3164981603622436,0.0722476094961166,0.0,0.0,0.0313523821532726,24.87836456298828,25.0,-26.36690139770508,-3395.109375,34.29767990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,302.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0760189294815063,0.0,0.0,0.0,0.0,1.0,0.0040144617669284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748266130685806,0.1011280566453933,-0.0263014454394578,0.0,7.714954699622467e-05,0.0,0.0,3.864962100982666,0.0,0.0,0.0,0.2686589956283569,4.0,0.0,1.0
836700,293.2162170410156,297.1499938964844,293.1499938964844,0.0026652449741959,-202.8744506835937,294.7525329589844,0.5491508841514587,0.050000000745058,0.0458180345594882,294.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.5491508841514587,0.050000000745058,0.0482485964894294,293.3463134765625,297.1499938964844,293.1499938964844,0.0041407220996916,-242.723876953125,296.7281799316406,0.5491508841514587,0.050000000745058,0.0356362499296665,293.1303100585937,297.1499938964844,293.1499938964844,0.0683474987745285,-1798.70166015625,304.1466064453125,0.7425525188446045,0.1194644421339035,0.1137934625148773,293.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.5491508841514587,0.050000000745058,0.2288705706596374,291.0932006835937,291.1499938964844,273.0416564941406,271.1130065917969,285.0817565917969,294.57427978515625,291.09051513671875,1.0,0.1574838757514953,0.9567672610282898,0.9567672610282898,1.0,1.0,-0.5668632388114929,0.2501509487628937,0.3167122900485992,0.0722689107060432,0.0,0.0,0.0358957350254058,24.874303817749023,25.0,-19.48770332336425,-3420.30810546875,34.33503723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715637207031,302.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.103515625,18000.0,0.0,0.0,0.0761416628956794,0.0,0.0,0.0,0.0,1.0,0.0038937209174036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760974511504173,0.10118268430233,-0.0250852331519126,0.0,7.727410411462188e-05,0.0,0.0,3.8687005043029785,0.0,0.0,0.0,0.2687205374240875,4.0,0.0,1.0
836760,293.2143859863281,297.1499938964844,293.1499938964844,0.0026611576322466,-202.59866333007807,294.7423400878906,0.5491864085197449,0.050000000745058,0.0458177849650383,294.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.5491864085197449,0.050000000745058,0.0482483319938182,293.3446350097656,297.1499938964844,293.1499938964844,0.0041187494061887,-241.546127319336,296.6956481933594,0.5491864085197449,0.050000000745058,0.0356360524892807,293.129638671875,297.1499938964844,293.1499938964844,0.068680353462696,-1805.005859375,304.1466064453125,0.7433255314826965,0.1198456510901451,0.1141525283455848,293.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.5491864085197449,0.050000000745058,0.2288693189620971,291.088134765625,291.1499938964844,273.0133361816406,271.0921630859375,285.0553283691406,294.5509033203125,291.0866394042969,1.0,0.1575159430503845,0.9569178223609924,0.9569178223609924,1.0,1.0,-0.567291796207428,0.2503624856472015,0.3169293105602264,0.072293110191822,0.0,0.0,0.0405475497245788,24.870525360107425,25.0,-12.066043853759766,-3446.739990234375,34.37299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,302.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.0763005763292312,0.0,0.0,0.0,0.0,1.0,0.0037647900171577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774790495634079,0.1012524515390396,-0.0237734019756317,0.0,7.743538299109787e-05,0.0,0.0,3.873202085494995,0.0,0.0,0.0,0.2687884569168091,4.0,0.0,1.0
836820,293.2108459472656,297.1499938964844,293.1499938964844,0.0026524795684963,-201.9557647705078,294.727783203125,0.5492547154426575,0.050000000745058,0.0458173006772995,294.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.5492547154426575,0.050000000745058,0.0482478216290473,293.34051513671875,297.1499938964844,293.1499938964844,0.0040757260285317,-239.17254638671875,296.6376953125,0.5492547154426575,0.050000000745058,0.0356356762349605,293.1283874511719,297.1499938964844,293.1499938964844,0.0693041682243347,-1816.745361328125,304.1466979980469,0.7448810338973999,0.1206136643886566,0.1148766577243805,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.5492547154426575,0.050000000745058,0.2288668900728225,291.0853271484375,291.1499938964844,272.9566650390625,271.0504455566406,284.9969482421875,294.49444580078125,291.0855407714844,1.0,0.1575824469327926,0.9572190046310424,0.9572190046310424,1.0,1.0,-0.5681562423706055,0.2507837116718292,0.3173725306987762,0.0723539814352989,0.0,0.0,0.0494436994194984,24.86376571655273,25.0,-0.1115568205714225,-3499.084716796875,34.45048904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,302.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87109375,18000.0,0.0,0.0,0.076753593981266,0.0,0.0,0.0,0.0,1.0,0.0034990373533219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802657827734947,0.1013198569416999,-0.0210540704429149,0.0,7.78951434767805e-05,0.0,0.0,3.879586696624756,0.0,0.0,0.0,0.2689211964607239,4.0,0.0,1.0
836880,293.2108459472656,297.1499938964844,293.1499938964844,0.0026524795684963,-201.9557647705078,294.727783203125,0.5492547154426575,0.050000000745058,0.0458173006772995,294.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.5492547154426575,0.050000000745058,0.0482478216290473,293.34051513671875,297.1499938964844,293.1499938964844,0.0040757260285317,-239.17254638671875,296.6376953125,0.5492547154426575,0.050000000745058,0.0356356762349605,293.1283874511719,297.1499938964844,293.1499938964844,0.0693041682243347,-1816.745361328125,304.1466979980469,0.7448810338973999,0.1206136643886566,0.1148766577243805,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.5492547154426575,0.050000000745058,0.2288668900728225,291.0853271484375,291.1499938964844,272.9566650390625,271.0504455566406,284.9969482421875,294.49444580078125,291.0855407714844,1.0,0.1575824469327926,0.9572190046310424,0.9572190046310424,1.0,1.0,-0.5681562423706055,0.2507837116718292,0.3173725306987762,0.0723539814352989,0.0,0.0,0.0494436994194984,24.86376571655273,25.0,-0.1115568205714225,-3499.084716796875,34.45048904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,302.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87109375,18000.0,0.0,0.0,0.076753593981266,0.0,0.0,0.0,0.0,1.0,0.0034990373533219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802657827734947,0.1013198569416999,-0.0210540704429149,0.0,7.78951434767805e-05,0.0,0.0,3.879586696624756,0.0,0.0,0.0,0.2689211964607239,4.0,0.0,1.0
836940,293.2074890136719,297.1499938964844,293.1499938964844,0.0026437216438353,-201.269775390625,294.7178649902344,0.5493199825286865,0.050000000745058,0.0458168350160121,294.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.5493199825286865,0.050000000745058,0.0482473336160182,293.336181640625,297.1499938964844,293.1499938964844,0.0040336418896913,-236.800537109375,296.5849609375,0.5493199825286865,0.050000000745058,0.0356353186070919,293.1272888183594,297.1499938964844,293.1499938964844,0.0698986798524856,-1827.8883056640625,304.1468200683594,0.7464455366134644,0.1213873401284217,0.1156065836548805,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.5493199825286865,0.050000000745058,0.2288645803928375,291.0879821777344,291.1499938964844,272.8999938964844,271.0086364746094,284.93560791015625,294.4315795898437,291.0888671875,1.0,0.1576517671346664,0.9575201869010924,0.9575201869010924,1.0,1.0,-0.5690279006958008,0.2511991262435913,0.3178287744522095,0.0724361389875412,0.0,0.0,0.0575692243874073,24.85800552368164,25.0,6.155447959899902,-3547.78857421875,34.5297737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353088378906,302.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.150390625,18000.0,0.0,0.0,0.0774029344320297,0.0,0.0,0.0,0.0,1.0,0.0032365121878683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829171910881996,0.1013094261288642,-0.0183922350406646,0.0,7.855414150981233e-05,0.0,0.0,3.8828284740448,0.0,0.0,0.0,0.2690417468547821,4.0,0.0,1.0
837000,293.2074890136719,297.1499938964844,293.1499938964844,0.0026437216438353,-201.269775390625,294.7178649902344,0.5493199825286865,0.050000000745058,0.0458168350160121,294.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.5493199825286865,0.050000000745058,0.0482473336160182,293.336181640625,297.1499938964844,293.1499938964844,0.0040336418896913,-236.800537109375,296.5849609375,0.5493199825286865,0.050000000745058,0.0356353186070919,293.1272888183594,297.1499938964844,293.1499938964844,0.0698986798524856,-1827.8883056640625,304.1468200683594,0.7464455366134644,0.1213873401284217,0.1156065836548805,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.5493199825286865,0.050000000745058,0.2288645803928375,291.0879821777344,291.1499938964844,272.8999938964844,271.0086364746094,284.93560791015625,294.4315795898437,291.0888671875,1.0,0.1576517671346664,0.9575201869010924,0.9575201869010924,1.0,1.0,-0.5690279006958008,0.2511991262435913,0.3178287744522095,0.0724361389875412,0.0,0.0,0.0575692243874073,24.85800552368164,25.0,6.155447959899902,-3547.78857421875,34.5297737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353088378906,302.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.150390625,18000.0,0.0,0.0,0.0774029344320297,0.0,0.0,0.0,0.0,1.0,0.0032365121878683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829171910881996,0.1013094261288642,-0.0183922350406646,0.0,7.855414150981233e-05,0.0,0.0,3.8828284740448,0.0,0.0,0.0,0.2690417468547821,4.0,0.0,1.0
837060,293.20428466796875,297.1499938964844,293.1499938964844,0.0026351956184953,-200.5868377685547,294.71026611328125,0.5493831634521484,0.050000000745058,0.0458163879811763,294.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5493831634521484,0.050000000745058,0.0482468642294406,293.3319396972656,297.1499938964844,293.1499938964844,0.0039920108392834,-234.43063354492188,296.53472900390625,0.5493831634521484,0.050000000745058,0.0356349684298038,293.12628173828125,297.1499938964844,293.1499938964844,0.0704823583364486,-1838.824462890625,304.1469116210937,0.7480184435844421,0.1221662238240242,0.1163414716720581,293.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5493831634521484,0.050000000745058,0.2288623452186584,291.0928039550781,291.1499938964844,272.84332275390625,270.966796875,284.8746032714844,294.3685302734375,291.09393310546875,1.0,0.1577234715223312,0.957818567752838,0.957818567752838,1.0,1.0,-0.5699056386947632,0.2516071200370788,0.3182984888553619,0.0725417137145996,0.0,0.0,0.0648809224367141,24.85309600830078,25.0,8.417743682861328,-3592.46533203125,34.6106071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,302.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.0782377049326896,0.0,0.0,0.0,0.0,1.0,0.002982263918966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853860825300216,0.1012707501649856,-0.0158846694976091,0.0,7.940132491057739e-05,0.0,0.0,3.884735822677612,0.0,0.0,0.0,0.2691515982151031,4.0,0.0,1.0
837120,293.20428466796875,297.1499938964844,293.1499938964844,0.0026351956184953,-200.5868377685547,294.71026611328125,0.5493831634521484,0.050000000745058,0.0458163879811763,294.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5493831634521484,0.050000000745058,0.0482468642294406,293.3319396972656,297.1499938964844,293.1499938964844,0.0039920108392834,-234.43063354492188,296.53472900390625,0.5493831634521484,0.050000000745058,0.0356349684298038,293.12628173828125,297.1499938964844,293.1499938964844,0.0704823583364486,-1838.824462890625,304.1469116210937,0.7480184435844421,0.1221662238240242,0.1163414716720581,293.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5493831634521484,0.050000000745058,0.2288623452186584,291.0928039550781,291.1499938964844,272.84332275390625,270.966796875,284.8746032714844,294.3685302734375,291.09393310546875,1.0,0.1577234715223312,0.957818567752838,0.957818567752838,1.0,1.0,-0.5699056386947632,0.2516071200370788,0.3182984888553619,0.0725417137145996,0.0,0.0,0.0648809224367141,24.85309600830078,25.0,8.417743682861328,-3592.46533203125,34.6106071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,302.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.0782377049326896,0.0,0.0,0.0,0.0,1.0,0.002982263918966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853860825300216,0.1012707501649856,-0.0158846694976091,0.0,7.940132491057739e-05,0.0,0.0,3.884735822677612,0.0,0.0,0.0,0.2691515982151031,4.0,0.0,1.0
837180,293.2012023925781,297.1499938964844,293.1499938964844,0.0026271948590874,-199.9422607421875,294.7037353515625,0.549444854259491,0.050000000745058,0.0458159521222114,294.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.549444854259491,0.050000000745058,0.0482464022934436,293.327880859375,297.1499938964844,293.1499938964844,0.0039512128569185,-232.1000823974609,296.4857482910156,0.549444854259491,0.050000000745058,0.0356346294283866,293.1253662109375,297.1499938964844,293.1499938964844,0.0710666552186012,-1849.79443359375,304.14697265625,0.7496005296707153,0.122950293123722,0.1170812845230102,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.549444854259491,0.050000000745058,0.2288601696491241,291.0979919433594,291.1499938964844,272.7866516113281,270.92486572265625,284.8149108886719,294.30712890625,291.0990295410156,1.0,0.1577972322702407,0.9581169486045836,0.9581169486045836,1.0,1.0,-0.5707893371582031,0.252009242773056,0.3187801241874695,0.0726673603057861,0.0,0.0,0.0714621469378471,24.84887313842773,25.0,8.115886688232422,-3633.61767578125,34.69282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,303.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.0792267471551895,0.0,0.0,0.0,0.0,1.0,0.002736437600106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876668393611908,0.1012303903698921,-0.0135635519400238,0.0,8.040507964324206e-05,0.0,0.0,3.8863258361816406,0.0,0.0,0.0,0.2692530751228332,4.0,0.0,1.0
837240,293.2012023925781,297.1499938964844,293.1499938964844,0.0026271948590874,-199.9422607421875,294.7037353515625,0.549444854259491,0.050000000745058,0.0458159521222114,294.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.549444854259491,0.050000000745058,0.0482464022934436,293.327880859375,297.1499938964844,293.1499938964844,0.0039512128569185,-232.1000823974609,296.4857482910156,0.549444854259491,0.050000000745058,0.0356346294283866,293.1253662109375,297.1499938964844,293.1499938964844,0.0710666552186012,-1849.79443359375,304.14697265625,0.7496005296707153,0.122950293123722,0.1170812845230102,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.549444854259491,0.050000000745058,0.2288601696491241,291.0979919433594,291.1499938964844,272.7866516113281,270.92486572265625,284.8149108886719,294.30712890625,291.0990295410156,1.0,0.1577972322702407,0.9581169486045836,0.9581169486045836,1.0,1.0,-0.5707893371582031,0.252009242773056,0.3187801241874695,0.0726673603057861,0.0,0.0,0.0714621469378471,24.84887313842773,25.0,8.115886688232422,-3633.61767578125,34.69282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,303.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.0792267471551895,0.0,0.0,0.0,0.0,1.0,0.002736437600106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876668393611908,0.1012303903698921,-0.0135635519400238,0.0,8.040507964324206e-05,0.0,0.0,3.8863258361816406,0.0,0.0,0.0,0.2692530751228332,4.0,0.0,1.0
837300,293.1996765136719,297.1499938964844,293.1499938964844,0.0026234362740069,-199.64035034179688,294.7005920410156,0.5494750738143921,0.050000000745058,0.0458157360553741,294.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5494750738143921,0.050000000745058,0.0482461787760257,293.3258972167969,297.1499938964844,293.1499938964844,0.0039311642758548,-230.954818725586,296.46148681640625,0.5494750738143921,0.050000000745058,0.0356344617903232,293.1249694824219,297.1499938964844,293.1499938964844,0.0713613256812095,-1855.34033203125,304.14697265625,0.7503948211669922,0.1233441457152366,0.1174529641866684,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5494750738143921,0.050000000745058,0.2288590967655182,291.100341796875,291.1499938964844,272.7583312988281,270.9039001464844,284.7855529785156,294.27716064453125,291.1012878417969,1.0,0.1578347980976104,0.9582661390304564,0.9582661390304564,1.0,1.0,-0.5712333917617798,0.2522090077400207,0.3190244138240814,0.0727356001734733,0.0,0.0,0.0745332464575767,24.846981048583984,25.0,7.3937482833862305,-3653.224365234375,34.734413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95391845703125,303.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.0797671154141426,0.0,0.0,0.0,0.0,1.0,0.0026155761443078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887472629547119,0.1012163758277893,-0.0124691138043999,0.0,8.09534831205383e-05,0.0,0.0,3.8872787952423096,0.0,0.0,0.0,0.2693017721176147,4.0,0.0,1.0
837360,293.1981811523437,297.1499938964844,293.1499938964844,0.0026198662817478,-199.35484313964844,294.6974792480469,0.5495049357414246,0.050000000745058,0.0458155237138271,294.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5495049357414246,0.050000000745058,0.0482459552586078,293.323974609375,297.1499938964844,293.1499938964844,0.0039114290848374,-229.8283843994141,296.4374084472656,0.5495049357414246,0.050000000745058,0.0356342978775501,293.12457275390625,297.1499938964844,293.1499938964844,0.0716583803296089,-1860.9415283203125,304.14697265625,0.7511911392211914,0.1237392276525497,0.1178257688879966,293.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5495049357414246,0.050000000745058,0.2288580387830734,291.1024169921875,291.1499938964844,272.7300109863281,270.8829040527344,284.75640869140625,294.2475280761719,291.1032409667969,1.0,0.1578727811574936,0.95841383934021,0.95841383934021,1.0,1.0,-0.5716788172721863,0.2524084448814392,0.319270372390747,0.0728060528635978,0.0,0.0,0.0774914920330047,24.8452205657959,25.0,6.462059497833252,-3672.42578125,34.77629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,303.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.0803310945630073,0.0,0.0,0.0,0.0,1.0,0.0024950671941041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897966846823692,0.1012094318866729,-0.0114127499982714,0.0,8.152584632625803e-05,0.0,0.0,3.888463735580444,0.0,0.0,0.0,0.2693498134613037,4.0,0.0,1.0
837420,293.1952514648437,297.1499938964844,293.1499938964844,0.002613325137645,-198.8363037109375,294.6912841796875,0.5495633482933044,0.050000000745058,0.045815110206604,294.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5495633482933044,0.050000000745058,0.0482455193996429,293.3200378417969,297.1499938964844,293.1499938964844,0.0038730222731828,-227.63983154296875,296.3896789550781,0.5495633482933044,0.050000000745058,0.0356339737772941,293.1238098144531,297.1499938964844,293.1499938964844,0.0722606927156448,-1872.3314208984373,304.14697265625,0.7527906894683838,0.1245335787534713,0.118575133383274,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5495633482933044,0.050000000745058,0.2288559675216674,291.10565185546875,291.1499938964844,272.67333984375,270.8408508300781,284.6983337402344,294.1885681152344,291.106201171875,1.0,0.1579498648643493,0.958709180355072,0.958709180355072,1.0,1.0,-0.572574257850647,0.2528085708618164,0.3197656869888305,0.072949580848217,0.0,0.0,0.0831763669848442,24.84201431274414,25.0,4.393836498260498,-3710.341796875,34.860931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,303.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.67578125,18000.0,0.0,0.0,0.0815078914165496,0.0,0.0,0.0,0.0,1.0,0.0022506918758153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918362513184547,0.1012246236205101,-0.0093883760273456,0.0,8.272014383692294e-05,0.0,0.0,3.891885042190552,0.0,0.0,0.0,0.269446313381195,4.0,0.0,1.0
837480,293.1952514648437,297.1499938964844,293.1499938964844,0.002613325137645,-198.8363037109375,294.6912841796875,0.5495633482933044,0.050000000745058,0.045815110206604,294.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5495633482933044,0.050000000745058,0.0482455193996429,293.3200378417969,297.1499938964844,293.1499938964844,0.0038730222731828,-227.63983154296875,296.3896789550781,0.5495633482933044,0.050000000745058,0.0356339737772941,293.1238098144531,297.1499938964844,293.1499938964844,0.0722606927156448,-1872.3314208984373,304.14697265625,0.7527906894683838,0.1245335787534713,0.118575133383274,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5495633482933044,0.050000000745058,0.2288559675216674,291.10565185546875,291.1499938964844,272.67333984375,270.8408508300781,284.6983337402344,294.1885681152344,291.106201171875,1.0,0.1579498648643493,0.958709180355072,0.958709180355072,1.0,1.0,-0.572574257850647,0.2528085708618164,0.3197656869888305,0.072949580848217,0.0,0.0,0.0831763669848442,24.84201431274414,25.0,4.393836498260498,-3710.341796875,34.860931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,303.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.67578125,18000.0,0.0,0.0,0.0815078914165496,0.0,0.0,0.0,0.0,1.0,0.0022506918758153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918362513184547,0.1012246236205101,-0.0093883760273456,0.0,8.272014383692294e-05,0.0,0.0,3.891885042190552,0.0,0.0,0.0,0.269446313381195,4.0,0.0,1.0
837540,293.1923217773437,297.1499938964844,293.1499938964844,0.0026076191570609,-198.3898468017578,294.6851501464844,0.5496202707290649,0.050000000745058,0.0458147078752517,294.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5496202707290649,0.050000000745058,0.0482450947165489,293.31610107421875,297.1499938964844,293.1499938964844,0.0038359863683581,-225.53404235839844,296.3427124023437,0.5496202707290649,0.050000000745058,0.035633660852909,293.1231384277344,297.1499938964844,293.1499938964844,0.0728747621178627,-1883.9862060546875,304.14697265625,0.7544025182723999,0.125335231423378,0.1193309277296066,293.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5496202707290649,0.050000000745058,0.2288539558649063,291.107666015625,291.1499938964844,272.6166687011719,270.7987365722656,284.6404113769531,294.1299743652344,291.10797119140625,1.0,0.1580283790826797,0.9590045809745787,0.9590045809745787,1.0,1.0,-0.5734775066375732,0.2532137334346771,0.3202637732028961,0.0730908811092376,0.0,0.0,0.0886723473668098,24.839109420776367,25.0,2.60766339302063,-3748.4580078125,34.946773529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,303.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0827217474579811,0.0,0.0,0.0,0.0,1.0,0.0019939271733164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938387736678123,0.1012866720557212,-0.0074479025788605,0.0,8.395205804845318e-05,0.0,0.0,3.897088050842285,0.0,0.0,0.0,0.2695462107658386,4.0,0.0,1.0
837600,293.1923217773437,297.1499938964844,293.1499938964844,0.0026076191570609,-198.3898468017578,294.6851501464844,0.5496202707290649,0.050000000745058,0.0458147078752517,294.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5496202707290649,0.050000000745058,0.0482450947165489,293.31610107421875,297.1499938964844,293.1499938964844,0.0038359863683581,-225.53404235839844,296.3427124023437,0.5496202707290649,0.050000000745058,0.035633660852909,293.1231384277344,297.1499938964844,293.1499938964844,0.0728747621178627,-1883.9862060546875,304.14697265625,0.7544025182723999,0.125335231423378,0.1193309277296066,293.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5496202707290649,0.050000000745058,0.2288539558649063,291.107666015625,291.1499938964844,272.6166687011719,270.7987365722656,284.6404113769531,294.1299743652344,291.10797119140625,1.0,0.1580283790826797,0.9590045809745787,0.9590045809745787,1.0,1.0,-0.5734775066375732,0.2532137334346771,0.3202637732028961,0.0730908811092376,0.0,0.0,0.0886723473668098,24.839109420776367,25.0,2.60766339302063,-3748.4580078125,34.946773529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,303.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0827217474579811,0.0,0.0,0.0,0.0,1.0,0.0019939271733164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938387736678123,0.1012866720557212,-0.0074479025788605,0.0,8.395205804845318e-05,0.0,0.0,3.897088050842285,0.0,0.0,0.0,0.2695462107658386,4.0,0.0,1.0
837660,293.1894226074219,297.1499938964844,293.1499938964844,0.0026027327403426,-198.010986328125,294.6794128417969,0.5496759414672852,0.050000000745058,0.0458143129944801,294.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5496759414672852,0.050000000745058,0.0482446774840354,293.3121643066406,297.1499938964844,293.1499938964844,0.0038002675864845,-223.50466918945312,296.29669189453125,0.5496759414672852,0.050000000745058,0.0356333553791046,293.1224975585937,297.1499938964844,293.1499938964844,0.0734990462660789,-1895.8699951171875,304.1469421386719,0.7560299634933472,0.126145601272583,0.1200946792960167,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5496759414672852,0.050000000745058,0.2288519889116287,291.10888671875,291.1499938964844,272.5599975585937,270.7565612792969,284.582763671875,294.07208251953125,291.1091003417969,1.0,0.1581082344055175,0.9592974781990052,0.9592974781990052,1.0,1.0,-0.5743904113769531,0.2536269128322601,0.3207634687423706,0.0732252448797226,0.0,0.0,0.0940652787685394,24.836376190185547,25.0,1.5450873374938965,-3787.402587890625,35.03388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,303.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.0839417055249214,0.0,0.0,0.0,0.0,1.0,0.0017133257351815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958407223224639,0.1014054417610168,-0.0055647189728915,0.0,8.519016409991309e-05,0.0,0.0,3.9045193195343018,0.0,0.0,0.0,0.2696523666381836,4.0,0.0,1.0
837720,293.1894226074219,297.1499938964844,293.1499938964844,0.0026027327403426,-198.010986328125,294.6794128417969,0.5496759414672852,0.050000000745058,0.0458143129944801,294.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5496759414672852,0.050000000745058,0.0482446774840354,293.3121643066406,297.1499938964844,293.1499938964844,0.0038002675864845,-223.50466918945312,296.29669189453125,0.5496759414672852,0.050000000745058,0.0356333553791046,293.1224975585937,297.1499938964844,293.1499938964844,0.0734990462660789,-1895.8699951171875,304.1469421386719,0.7560299634933472,0.126145601272583,0.1200946792960167,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5496759414672852,0.050000000745058,0.2288519889116287,291.10888671875,291.1499938964844,272.5599975585937,270.7565612792969,284.582763671875,294.07208251953125,291.1091003417969,1.0,0.1581082344055175,0.9592974781990052,0.9592974781990052,1.0,1.0,-0.5743904113769531,0.2536269128322601,0.3207634687423706,0.0732252448797226,0.0,0.0,0.0940652787685394,24.836376190185547,25.0,1.5450873374938965,-3787.402587890625,35.03388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,303.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.0839417055249214,0.0,0.0,0.0,0.0,1.0,0.0017133257351815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958407223224639,0.1014054417610168,-0.0055647189728915,0.0,8.519016409991309e-05,0.0,0.0,3.9045193195343018,0.0,0.0,0.0,0.2696523666381836,4.0,0.0,1.0
837780,293.1865234375,297.1499938964844,293.1499938964844,0.0025986090768128,-197.691650390625,294.6744689941406,0.5497307181358337,0.050000000745058,0.045813925564289,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5497307181358337,0.050000000745058,0.0482442714273929,293.30816650390625,297.1499938964844,293.1499938964844,0.0037657667417079,-221.5422515869141,296.2519836425781,0.5497307181358337,0.050000000745058,0.0356330536305904,293.12188720703125,297.1499938964844,293.1499938964844,0.0741307511925697,-1907.921875,304.1469116210937,0.7576746940612793,0.1269652098417282,0.1208671033382415,293.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5497307181358337,0.050000000745058,0.2288500517606735,291.1098327636719,291.1499938964844,272.5033264160156,270.71435546875,284.5254211425781,294.0150451660156,291.1100158691406,1.0,0.1581893563270568,0.9595903754234314,0.9595903754234314,1.0,1.0,-0.5753137469291687,0.2540488839149475,0.3212648630142212,0.0733520090579986,0.0,0.0,0.0993565544486045,24.833755493164062,25.0,1.233953595161438,-3827.2314453125,35.122291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,303.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.0851448997855186,0.0,0.0,0.0,0.0,1.0,0.0013949354179203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978477895259857,0.1015942022204399,-0.0037464112974703,0.0,8.641125168651342e-05,0.0,0.0,3.914716720581055,0.0,0.0,0.0,0.2697665989398956,4.0,0.0,1.0
837840,293.1865234375,297.1499938964844,293.1499938964844,0.0025986090768128,-197.691650390625,294.6744689941406,0.5497307181358337,0.050000000745058,0.045813925564289,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5497307181358337,0.050000000745058,0.0482442714273929,293.30816650390625,297.1499938964844,293.1499938964844,0.0037657667417079,-221.5422515869141,296.2519836425781,0.5497307181358337,0.050000000745058,0.0356330536305904,293.12188720703125,297.1499938964844,293.1499938964844,0.0741307511925697,-1907.921875,304.1469116210937,0.7576746940612793,0.1269652098417282,0.1208671033382415,293.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5497307181358337,0.050000000745058,0.2288500517606735,291.1098327636719,291.1499938964844,272.5033264160156,270.71435546875,284.5254211425781,294.0150451660156,291.1100158691406,1.0,0.1581893563270568,0.9595903754234314,0.9595903754234314,1.0,1.0,-0.5753137469291687,0.2540488839149475,0.3212648630142212,0.0733520090579986,0.0,0.0,0.0993565544486045,24.833755493164062,25.0,1.233953595161438,-3827.2314453125,35.122291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,303.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.0851448997855186,0.0,0.0,0.0,0.0,1.0,0.0013949354179203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978477895259857,0.1015942022204399,-0.0037464112974703,0.0,8.641125168651342e-05,0.0,0.0,3.914716720581055,0.0,0.0,0.0,0.2697665989398956,4.0,0.0,1.0
837900,293.1850891113281,297.1499938964844,293.1499938964844,0.0025968174450099,-197.5522003173828,294.6723937988281,0.5497578978538513,0.050000000745058,0.0458137355744838,294.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5497578978538513,0.050000000745058,0.0482440665364265,293.3061828613281,297.1499938964844,293.1499938964844,0.0037489233072847,-220.5824432373047,296.2301330566406,0.5497578978538513,0.050000000745058,0.0356329046189785,293.1216125488281,297.1499938964844,293.1499938964844,0.0744486153125763,-1913.994384765625,304.1468811035156,0.7585038542747498,0.1273784935474395,0.1212566420435905,293.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5497578978538513,0.050000000745058,0.2288490831851959,291.1103210449219,291.1499938964844,272.4750061035156,270.6932067871094,284.4969787597656,293.9869689941406,291.11053466796875,1.0,0.1582304090261459,0.9597368240356444,0.9597368240356444,1.0,1.0,-0.575779378414154,0.254262626171112,0.3215167820453644,0.0734138041734695,0.0,0.0,0.1019505113363266,24.83247947692871,25.0,1.3012101650238037,-3847.37841796875,35.16698455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,303.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0857345685362815,0.0,0.0,0.0,0.0,1.0,0.0012152511626482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988487675786018,0.1017236933112144,-0.0028749285265803,0.0,8.70096919243224e-05,0.0,0.0,3.921196937561035,0.0,0.0,0.0,0.2698274254798889,4.0,0.0,1.0
837960,293.18365478515625,297.1499938964844,293.1499938964844,0.0025951908901333,-197.4247589111328,294.6705627441406,0.5497850775718689,0.050000000745058,0.0458135418593883,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.5497850775718689,0.050000000745058,0.0482438653707504,293.30419921875,297.1499938964844,293.1499938964844,0.0037323348224163,-219.6357269287109,296.20867919921875,0.5497850775718689,0.050000000745058,0.0356327556073665,293.121337890625,297.1499938964844,293.1499938964844,0.0747673884034156,-1920.088623046875,304.1468811035156,0.7593371868133545,0.1277939230203628,0.1216481998562812,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.5497850775718689,0.050000000745058,0.2288481295108795,291.1108703613281,291.1499938964844,272.4466552734375,270.67205810546875,284.4687194824219,293.9592590332031,291.1111145019531,1.0,0.1582717299461364,0.959881603717804,0.959881603717804,1.0,1.0,-0.57624751329422,0.2544774413108825,0.321770042181015,0.073475956916809,0.0,0.0,0.1045025214552879,24.83122444152832,25.0,1.467607855796814,-3867.59814453125,35.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,303.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.0863145366311073,0.0,0.0,0.0,0.0,1.0,0.0010173169430345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998448505997657,0.1018914952874183,-0.002046640496701,0.0,8.759828051552176e-05,0.0,0.0,3.929168224334717,0.0,0.0,0.0,0.2698921263217926,4.0,0.0,1.0
838020,293.1807861328125,297.1499938964844,293.1499938964844,0.0025924288202077,-197.2052154541016,294.6678466796875,0.5498396158218384,0.050000000745058,0.0458131581544876,294.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5498396158218384,0.050000000745058,0.0482434593141078,293.30029296875,297.1499938964844,293.1499938964844,0.0036998747382313,-217.778549194336,296.1668395996094,0.5498396158218384,0.050000000745058,0.0356324538588523,293.12078857421875,297.1499938964844,293.1499938964844,0.0754070878028869,-1932.3314208984373,304.1468505859375,0.7610164880752563,0.12863090634346,0.1224372759461402,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5498396158218384,0.050000000745058,0.2288462072610855,291.1122436523437,291.1499938964844,272.3900146484375,270.6296691894531,284.4128723144531,293.90496826171875,291.1125793457031,1.0,0.1583552658557891,0.9601712226867676,0.9601712226867676,1.0,1.0,-0.5771908760070801,0.2549096047878265,0.3222812712192535,0.0736028924584388,0.0,0.0,0.1094487160444259,24.828786849975582,25.0,1.955790877342224,-3907.99853515625,35.30286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.275390625,18000.0,0.0,0.0,0.0874396339058876,0.0,0.0,0.0,0.0,1.0,0.0005367320263758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018080860376358,0.1024257242679596,-0.0006176362512633,0.0,8.87401110958308e-05,0.0,0.0,3.9528398513793945,0.0,0.0,0.0,0.2700407803058624,4.0,0.0,1.0
838080,293.1807861328125,297.1499938964844,293.1499938964844,0.0025924288202077,-197.2052154541016,294.6678466796875,0.5498396158218384,0.050000000745058,0.0458131581544876,294.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5498396158218384,0.050000000745058,0.0482434593141078,293.30029296875,297.1499938964844,293.1499938964844,0.0036998747382313,-217.778549194336,296.1668395996094,0.5498396158218384,0.050000000745058,0.0356324538588523,293.12078857421875,297.1499938964844,293.1499938964844,0.0754070878028869,-1932.3314208984373,304.1468505859375,0.7610164880752563,0.12863090634346,0.1224372759461402,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5498396158218384,0.050000000745058,0.2288462072610855,291.1122436523437,291.1499938964844,272.3900146484375,270.6296691894531,284.4128723144531,293.90496826171875,291.1125793457031,1.0,0.1583552658557891,0.9601712226867676,0.9601712226867676,1.0,1.0,-0.5771908760070801,0.2549096047878265,0.3222812712192535,0.0736028924584388,0.0,0.0,0.1094487160444259,24.828786849975582,25.0,1.955790877342224,-3907.99853515625,35.30286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.275390625,18000.0,0.0,0.0,0.0874396339058876,0.0,0.0,0.0,0.0,1.0,0.0005367320263758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018080860376358,0.1024257242679596,-0.0006176362512633,0.0,8.87401110958308e-05,0.0,0.0,3.9528398513793945,0.0,0.0,0.0,0.2700407803058624,4.0,0.0,1.0
838140,293.17791748046875,297.1499938964844,293.1499938964844,0.002590324031189,-197.03326416015625,294.6662902832031,0.5498942732810974,0.050000000745058,0.0458127707242965,294.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5498942732810974,0.050000000745058,0.0482430532574653,293.29638671875,297.1499938964844,293.1499938964844,0.0036683734506368,-215.9705352783203,296.1264343261719,0.5498942732810974,0.050000000745058,0.0356321558356285,293.1202697753906,297.1499938964844,293.1499938964844,0.0760494992136955,-1944.643310546875,304.1468200683594,0.7627111673355103,0.1294755488634109,0.1232337802648544,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5498942732810974,0.050000000745058,0.2288442701101303,291.1139221191406,291.1499938964844,272.3333435058594,270.5872497558594,284.35791015625,293.8522033691406,291.1142883300781,1.0,0.1584399342536926,0.9604607820510864,0.9604607820510864,1.0,1.0,-0.5781431198120117,0.255344808101654,0.32279834151268,0.0737332999706268,0.0,0.0,0.1141481772065162,24.82645797729492,25.0,2.3650894165039062,-3947.915283203125,35.3949089050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,303.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.0885108187794685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037091836333274,0.1037134006619453,-4.214819909975631e-06,0.0,8.982722647488117e-05,0.0,0.0,4.0057902336120605,0.0,0.0,0.0,0.2702620923519134,4.0,0.0,1.0
838200,293.17791748046875,297.1499938964844,293.1499938964844,0.002590324031189,-197.03326416015625,294.6662902832031,0.5498942732810974,0.050000000745058,0.0458127707242965,294.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5498942732810974,0.050000000745058,0.0482430532574653,293.29638671875,297.1499938964844,293.1499938964844,0.0036683734506368,-215.9705352783203,296.1264343261719,0.5498942732810974,0.050000000745058,0.0356321558356285,293.1202697753906,297.1499938964844,293.1499938964844,0.0760494992136955,-1944.643310546875,304.1468200683594,0.7627111673355103,0.1294755488634109,0.1232337802648544,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5498942732810974,0.050000000745058,0.2288442701101303,291.1139221191406,291.1499938964844,272.3333435058594,270.5872497558594,284.35791015625,293.8522033691406,291.1142883300781,1.0,0.1584399342536926,0.9604607820510864,0.9604607820510864,1.0,1.0,-0.5781431198120117,0.255344808101654,0.32279834151268,0.0737332999706268,0.0,0.0,0.1141481772065162,24.82645797729492,25.0,2.3650894165039062,-3947.915283203125,35.3949089050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,303.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.0885108187794685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037091836333274,0.1037134006619453,-4.214819909975631e-06,0.0,8.982722647488117e-05,0.0,0.0,4.0057902336120605,0.0,0.0,0.0,0.2702620923519134,4.0,0.0,1.0
