time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.17510986328125,297.1499938964844,293.1499938964844,0.00258888467215,-196.910888671875,294.6658020019531,0.5499489307403564,0.050000000745058,0.0458123832941055,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5499489307403564,0.050000000745058,0.0482426472008228,293.29254150390625,297.1499938964844,293.1499938964844,0.0036378218792378,-214.21307373046875,296.0873718261719,0.5499489307403564,0.050000000745058,0.0356318540871143,293.1197814941406,297.1499938964844,293.1499938964844,0.076695293188095,-1957.039794921875,304.1468200683594,0.7644192576408386,0.1303270906209945,0.1240369603037834,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5499489307403564,0.050000000745058,0.2288423478603363,291.11572265625,291.1499938964844,272.27667236328125,270.5447692871094,284.3038024902344,293.8009033203125,291.1161193847656,1.0,0.158525675535202,0.9607469439506532,0.9607469439506532,1.0,1.0,-0.579103410243988,0.2557825744152069,0.3233208358287811,0.0738670378923416,0.0,0.0,0.118595652282238,24.82424545288086,25.0,2.537869691848755,-3987.20654296875,35.488033294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,303.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.0895222425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055452674627304,0.1055494919419288,-4.217520199745195e-06,0.0,9.085369674721731e-05,0.0,0.0,4.080637454986572,0.0,0.0,0.0,0.2705427408218384,4.0,0.0,1.0
838320,293.17510986328125,297.1499938964844,293.1499938964844,0.00258888467215,-196.910888671875,294.6658020019531,0.5499489307403564,0.050000000745058,0.0458123832941055,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5499489307403564,0.050000000745058,0.0482426472008228,293.29254150390625,297.1499938964844,293.1499938964844,0.0036378218792378,-214.21307373046875,296.0873718261719,0.5499489307403564,0.050000000745058,0.0356318540871143,293.1197814941406,297.1499938964844,293.1499938964844,0.076695293188095,-1957.039794921875,304.1468200683594,0.7644192576408386,0.1303270906209945,0.1240369603037834,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5499489307403564,0.050000000745058,0.2288423478603363,291.11572265625,291.1499938964844,272.27667236328125,270.5447692871094,284.3038024902344,293.8009033203125,291.1161193847656,1.0,0.158525675535202,0.9607469439506532,0.9607469439506532,1.0,1.0,-0.579103410243988,0.2557825744152069,0.3233208358287811,0.0738670378923416,0.0,0.0,0.118595652282238,24.82424545288086,25.0,2.537869691848755,-3987.20654296875,35.488033294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,303.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.0895222425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055452674627304,0.1055494919419288,-4.217520199745195e-06,0.0,9.085369674721731e-05,0.0,0.0,4.080637454986572,0.0,0.0,0.0,0.2705427408218384,4.0,0.0,1.0
838380,293.1722717285156,297.1499938964844,293.1499938964844,0.0025881333276629,-196.8408966064453,294.66619873046875,0.5500034689903259,0.050000000745058,0.0458119995892047,294.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5500034689903259,0.050000000745058,0.0482422411441803,293.28875732421875,297.1499938964844,293.1499938964844,0.0036082323640584,-212.5083465576172,296.04949951171875,0.5500034689903259,0.050000000745058,0.0356315560638904,293.11932373046875,297.1499938964844,293.1499938964844,0.0773450434207916,-1969.5338134765625,304.14678955078125,0.7661393880844116,0.1311849504709243,0.1248462572693824,293.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5500034689903259,0.050000000745058,0.2288404256105423,291.1175231933594,291.1499938964844,272.2200012207031,270.5022277832031,284.2506103515625,293.7511291503906,291.117919921875,1.0,0.1586124449968338,0.961033046245575,0.961033046245575,1.0,1.0,-0.5800710320472717,0.256222665309906,0.3238483667373657,0.0740041360259056,0.0,0.0,0.1228006333112716,24.82215881347656,25.0,2.4649746417999268,-4025.715087890625,35.58218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,303.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0904709473252296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073131337761879,0.1073173582553863,-4.220343271299498e-06,0.0,9.1816509666387e-05,0.0,0.0,4.153075218200684,0.0,0.0,0.0,0.2708190977573395,4.0,0.0,1.0
838440,293.1722717285156,297.1499938964844,293.1499938964844,0.0025881333276629,-196.8408966064453,294.66619873046875,0.5500034689903259,0.050000000745058,0.0458119995892047,294.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5500034689903259,0.050000000745058,0.0482422411441803,293.28875732421875,297.1499938964844,293.1499938964844,0.0036082323640584,-212.5083465576172,296.04949951171875,0.5500034689903259,0.050000000745058,0.0356315560638904,293.11932373046875,297.1499938964844,293.1499938964844,0.0773450434207916,-1969.5338134765625,304.14678955078125,0.7661393880844116,0.1311849504709243,0.1248462572693824,293.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5500034689903259,0.050000000745058,0.2288404256105423,291.1175231933594,291.1499938964844,272.2200012207031,270.5022277832031,284.2506103515625,293.7511291503906,291.117919921875,1.0,0.1586124449968338,0.961033046245575,0.961033046245575,1.0,1.0,-0.5800710320472717,0.256222665309906,0.3238483667373657,0.0740041360259056,0.0,0.0,0.1228006333112716,24.82215881347656,25.0,2.4649746417999268,-4025.715087890625,35.58218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,303.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0904709473252296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073131337761879,0.1073173582553863,-4.220343271299498e-06,0.0,9.1816509666387e-05,0.0,0.0,4.153075218200684,0.0,0.0,0.0,0.2708190977573395,4.0,0.0,1.0
838500,293.1708679199219,297.1499938964844,293.1499938964844,0.0025880225002765,-196.82647705078125,294.6667175292969,0.5500307083129883,0.050000000745058,0.0458118058741092,294.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5500307083129883,0.050000000745058,0.0482420399785041,293.286865234375,297.1499938964844,293.1499938964844,0.003593792906031,-211.676010131836,296.0309753417969,0.5500307083129883,0.050000000745058,0.0356314070522785,293.1191101074219,297.1499938964844,293.1499938964844,0.0776716917753219,-1975.8236083984373,304.14678955078125,0.7670035362243652,0.1316161006689071,0.1252530664205551,293.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5500307083129883,0.050000000745058,0.2288394570350647,291.1183776855469,291.1499938964844,272.1916809082031,270.4809265136719,284.2243347167969,293.72686767578125,291.11871337890625,1.0,0.1586561948060989,0.961176097393036,0.961176097393036,1.0,1.0,-0.5805574059486389,0.2564435005187988,0.3241139352321625,0.0740739330649375,0.0,0.0,0.1248218789696693,24.821163177490234,25.0,2.3332014083862305,-4044.65087890625,35.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89697265625,303.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.0909217298030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081722676753997,0.1081764847040176,-4.221732069709105e-06,0.0,9.22739927773364e-05,0.0,0.0,4.188352108001709,0.0,0.0,0.0,0.2709539830684662,4.0,0.0,1.0
838560,293.16949462890625,297.1499938964844,293.1499938964844,0.0025880890898406,-196.8259735107422,294.6674499511719,0.5500580072402954,0.050000000745058,0.045811615884304,294.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5500580072402954,0.050000000745058,0.0482418350875377,293.2850341796875,297.1499938964844,293.1499938964844,0.0035795764997601,-210.8563995361328,296.0126953125,0.5500580072402954,0.050000000745058,0.0356312543153762,293.118896484375,297.1499938964844,293.1499938964844,0.0779995992779731,-1982.1439208984373,304.1467590332031,0.7678701281547546,0.1320486962795257,0.1256612092256546,293.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5500580072402954,0.050000000745058,0.2288385033607483,291.119140625,291.1499938964844,272.163330078125,270.4596252441406,284.1983642578125,293.7030334472656,291.1194763183594,1.0,0.1587001830339431,0.9613176584243774,0.9613176584243774,1.0,1.0,-0.5810454487800598,0.2566647827625274,0.3243806660175323,0.074144534766674,0.0,0.0,0.1267981529235839,24.8201961517334,25.0,2.159917116165161,-4063.3955078125,35.67732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,303.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.0913576036691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109017789363861,0.1090220138430595,-4.2231013139826246e-06,0.0,9.271635644836353e-05,0.0,0.0,4.223110675811768,0.0,0.0,0.0,0.2710869014263153,4.0,0.0,1.0
838620,293.16668701171875,297.1499938964844,293.1499938964844,0.0025887517258524,-196.8666381835937,294.6694030761719,0.5501124262809753,0.050000000745058,0.0458112321794033,294.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5501124262809753,0.050000000745058,0.0482414327561855,293.2813720703125,297.1499938964844,293.1499938964844,0.00355179538019,-209.25466918945312,295.9767761230469,0.5501124262809753,0.050000000745058,0.0356309562921524,293.1184997558594,297.1499938964844,293.1499938964844,0.0786591991782188,-1994.8753662109373,304.1467590332031,0.7696103453636169,0.1329178065061569,0.1264813393354416,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5501124262809753,0.050000000745058,0.2288365811109542,291.1204833984375,291.1499938964844,272.1066589355469,270.4169616699219,284.1471862792969,293.6567687988281,291.1207580566406,1.0,0.1587888151407241,0.9616008400917052,0.9616008400917052,1.0,1.0,-0.5820260643959045,0.2571086287498474,0.3249174356460571,0.0742882192134857,0.0,0.0,0.1306370943784713,24.81834602355957,25.0,1.76426100730896,-4100.376953125,35.77336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,304.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0921872407197952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110675998032093,0.1106802225112915,-4.225789780321065e-06,0.0,9.355833026347682e-05,0.0,0.0,4.291388988494873,0.0,0.0,0.0,0.2713479697704315,4.0,0.0,1.0
838680,293.16668701171875,297.1499938964844,293.1499938964844,0.0025887517258524,-196.8666381835937,294.6694030761719,0.5501124262809753,0.050000000745058,0.0458112321794033,294.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5501124262809753,0.050000000745058,0.0482414327561855,293.2813720703125,297.1499938964844,293.1499938964844,0.00355179538019,-209.25466918945312,295.9767761230469,0.5501124262809753,0.050000000745058,0.0356309562921524,293.1184997558594,297.1499938964844,293.1499938964844,0.0786591991782188,-1994.8753662109373,304.1467590332031,0.7696103453636169,0.1329178065061569,0.1264813393354416,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5501124262809753,0.050000000745058,0.2288365811109542,291.1204833984375,291.1499938964844,272.1066589355469,270.4169616699219,284.1471862792969,293.6567687988281,291.1207580566406,1.0,0.1587888151407241,0.9616008400917052,0.9616008400917052,1.0,1.0,-0.5820260643959045,0.2571086287498474,0.3249174356460571,0.0742882192134857,0.0,0.0,0.1306370943784713,24.81834602355957,25.0,1.76426100730896,-4100.376953125,35.77336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,304.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0921872407197952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110675998032093,0.1106802225112915,-4.225789780321065e-06,0.0,9.355833026347682e-05,0.0,0.0,4.291388988494873,0.0,0.0,0.0,0.2713479697704315,4.0,0.0,1.0
838740,293.1639404296875,297.1499938964844,293.1499938964844,0.0025901058688759,-196.961654663086,294.67205810546875,0.5501667857170105,0.050000000745058,0.0458108484745025,294.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5501667857170105,0.050000000745058,0.0482410304248333,293.2778015136719,297.1499938964844,293.1499938964844,0.0035248852800577,-207.7030639648437,295.9417419433594,0.5501667857170105,0.050000000745058,0.0356306582689285,293.1181335449219,297.1499938964844,293.1499938964844,0.0793232917785644,-2007.716796875,304.146728515625,0.7713581919670105,0.1337914913892746,0.1273059695959091,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5501667857170105,0.050000000745058,0.2288346737623214,291.1215515136719,291.1499938964844,272.04998779296875,270.37420654296875,284.0970458984375,293.6122741699219,291.12176513671875,1.0,0.158878281712532,0.9618839621543884,0.9618839621543884,1.0,1.0,-0.5830121040344238,0.2575538754463196,0.3254582583904266,0.074435144662857,0.0,0.0,0.1343556642532348,24.816614151000977,25.0,1.371017575263977,-4136.78759765625,35.87025833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.0929671749472618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123024597764015,0.1123066917061805,-4.228429588692961e-06,0.0,9.43498671404086e-05,0.0,0.0,4.358502864837647,0.0,0.0,0.0,0.2716045379638672,4.0,0.0,1.0
838800,293.1639404296875,297.1499938964844,293.1499938964844,0.0025901058688759,-196.961654663086,294.67205810546875,0.5501667857170105,0.050000000745058,0.0458108484745025,294.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5501667857170105,0.050000000745058,0.0482410304248333,293.2778015136719,297.1499938964844,293.1499938964844,0.0035248852800577,-207.7030639648437,295.9417419433594,0.5501667857170105,0.050000000745058,0.0356306582689285,293.1181335449219,297.1499938964844,293.1499938964844,0.0793232917785644,-2007.716796875,304.146728515625,0.7713581919670105,0.1337914913892746,0.1273059695959091,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5501667857170105,0.050000000745058,0.2288346737623214,291.1215515136719,291.1499938964844,272.04998779296875,270.37420654296875,284.0970458984375,293.6122741699219,291.12176513671875,1.0,0.158878281712532,0.9618839621543884,0.9618839621543884,1.0,1.0,-0.5830121040344238,0.2575538754463196,0.3254582583904266,0.074435144662857,0.0,0.0,0.1343556642532348,24.816614151000977,25.0,1.371017575263977,-4136.78759765625,35.87025833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.0929671749472618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123024597764015,0.1123066917061805,-4.228429588692961e-06,0.0,9.43498671404086e-05,0.0,0.0,4.358502864837647,0.0,0.0,0.0,0.2716045379638672,4.0,0.0,1.0
838860,293.1606750488281,297.1499938964844,293.1499938964844,0.0025934493169188,-197.2093963623047,294.67681884765625,0.5502372980117798,0.050000000745058,0.0458103530108928,294.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5502372980117798,0.050000000745058,0.0482405051589012,293.2738037109375,297.1499938964844,293.1499938964844,0.0035001719370484,-206.27798461914065,295.9089660644531,0.5502372980117798,0.050000000745058,0.0356302745640277,293.1173095703125,297.1499938964844,293.1499938964844,0.0800339579582214,-2021.494140625,304.1466369628906,0.7732406854629517,0.1347610503435135,0.1281881779432296,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5502372980117798,0.050000000745058,0.2288322001695633,291.1223449707031,291.1499938964844,271.99334716796875,270.3319702148437,284.04791259765625,293.5694885253906,291.1224670410156,1.0,0.1589695513248443,0.9621639847755432,0.9621639847755432,1.0,1.0,-0.5840662121772766,0.2580272257328033,0.3260389864444732,0.0745970010757446,0.0,0.0,0.1379846334457397,24.81256484985352,25.0,0.9428573250770568,-4172.85791015625,35.97185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.0937044620513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139084100723266,0.1139126345515251,-4.231038928992348e-06,0.0,9.5098112069536e-05,0.0,0.0,4.4249114990234375,0.0,0.0,0.0,0.2718583643436432,4.0,0.0,1.0
838920,293.1606750488281,297.1499938964844,293.1499938964844,0.0025934493169188,-197.2093963623047,294.67681884765625,0.5502372980117798,0.050000000745058,0.0458103530108928,294.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5502372980117798,0.050000000745058,0.0482405051589012,293.2738037109375,297.1499938964844,293.1499938964844,0.0035001719370484,-206.27798461914065,295.9089660644531,0.5502372980117798,0.050000000745058,0.0356302745640277,293.1173095703125,297.1499938964844,293.1499938964844,0.0800339579582214,-2021.494140625,304.1466369628906,0.7732406854629517,0.1347610503435135,0.1281881779432296,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5502372980117798,0.050000000745058,0.2288322001695633,291.1223449707031,291.1499938964844,271.99334716796875,270.3319702148437,284.04791259765625,293.5694885253906,291.1224670410156,1.0,0.1589695513248443,0.9621639847755432,0.9621639847755432,1.0,1.0,-0.5840662121772766,0.2580272257328033,0.3260389864444732,0.0745970010757446,0.0,0.0,0.1379846334457397,24.81256484985352,25.0,0.9428573250770568,-4172.85791015625,35.97185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.0937044620513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139084100723266,0.1139126345515251,-4.231038928992348e-06,0.0,9.5098112069536e-05,0.0,0.0,4.4249114990234375,0.0,0.0,0.0,0.2718583643436432,4.0,0.0,1.0
838980,293.15673828125,297.1499938964844,293.1499938964844,0.0025990579742938,-197.63140869140625,294.6844177246094,0.5503421425819397,0.050000000745058,0.0458096154034137,294.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5503421425819397,0.050000000745058,0.0482397340238094,293.2690734863281,297.1499938964844,293.1499938964844,0.00347804534249,-205.0029754638672,295.87939453125,0.5503421425819397,0.050000000745058,0.0356297008693218,293.115966796875,297.1499938964844,293.1499938964844,0.0808491110801696,-2037.3426513671875,304.1463928222656,0.7754243016242981,0.1358613520860672,0.1291995048522949,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5503421425819397,0.050000000745058,0.2288285195827484,291.1227722167969,291.1499938964844,271.9366760253906,270.2906799316406,284.0002746582031,293.5290832519531,291.1228332519531,1.0,0.1590652912855148,0.9624440670013428,0.9624440670013428,1.0,1.0,-0.5852729678153992,0.2585646212100982,0.3267083466053009,0.0747904852032661,0.0,0.0,0.1415813714265823,24.803625106811523,25.0,0.4207415282726288,-4208.96826171875,36.08414077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,304.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.0944112837314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155153289437294,0.115519568324089,-4.233645086060278e-06,0.0,9.581544873071834e-05,0.0,0.0,4.491493225097656,0.0,0.0,0.0,0.2721126973628998,4.0,0.0,1.0
839040,293.15673828125,297.1499938964844,293.1499938964844,0.0025990579742938,-197.63140869140625,294.6844177246094,0.5503421425819397,0.050000000745058,0.0458096154034137,294.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5503421425819397,0.050000000745058,0.0482397340238094,293.2690734863281,297.1499938964844,293.1499938964844,0.00347804534249,-205.0029754638672,295.87939453125,0.5503421425819397,0.050000000745058,0.0356297008693218,293.115966796875,297.1499938964844,293.1499938964844,0.0808491110801696,-2037.3426513671875,304.1463928222656,0.7754243016242981,0.1358613520860672,0.1291995048522949,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5503421425819397,0.050000000745058,0.2288285195827484,291.1227722167969,291.1499938964844,271.9366760253906,270.2906799316406,284.0002746582031,293.5290832519531,291.1228332519531,1.0,0.1590652912855148,0.9624440670013428,0.9624440670013428,1.0,1.0,-0.5852729678153992,0.2585646212100982,0.3267083466053009,0.0747904852032661,0.0,0.0,0.1415813714265823,24.803625106811523,25.0,0.4207415282726288,-4208.96826171875,36.08414077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,304.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.0944112837314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155153289437294,0.115519568324089,-4.233645086060278e-06,0.0,9.581544873071834e-05,0.0,0.0,4.491493225097656,0.0,0.0,0.0,0.2721126973628998,4.0,0.0,1.0
839100,293.154541015625,297.1499938964844,293.1499938964844,0.0026026547420769,-197.9033660888672,294.689208984375,0.5504025816917419,0.050000000745058,0.04580919444561,294.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5504025816917419,0.050000000745058,0.0482392869889736,293.2664794921875,297.1499938964844,293.1499938964844,0.0034678799565881,-204.4176483154297,295.8656921386719,0.5504025816917419,0.050000000745058,0.0356293730437755,293.1151733398437,297.1499938964844,293.1499938964844,0.0812871381640434,-2045.872802734375,304.146240234375,0.7766003608703613,0.1364475637674331,0.1297425329685211,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5504025816917419,0.050000000745058,0.2288264036178589,291.12286376953125,291.1499938964844,271.9083251953125,270.2703857421875,283.9770812988281,293.5099792480469,291.1228942871094,1.0,0.1591152399778366,0.9625840783119202,0.9625840783119202,1.0,1.0,-0.5859206914901733,0.2588517963886261,0.3270688652992248,0.0748966783285141,0.0,0.0,0.1433824300765991,24.798110961914062,25.0,0.2125461399555206,-4227.0888671875,36.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,304.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.0947568863630294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116326630115509,0.116330862045288,-4.234958396409638e-06,0.0,9.616619354346768e-05,0.0,0.0,4.52515983581543,0.0,0.0,0.0,0.2722412347793579,4.0,0.0,1.0
839160,293.1522216796875,297.1499938964844,293.1499938964844,0.0026067411527037,-198.21270751953125,294.69464111328125,0.5504664182662964,0.050000000745058,0.0458087474107742,294.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5504664182662964,0.050000000745058,0.048238817602396,293.2637939453125,297.1499938964844,293.1499938964844,0.0034582780208438,-203.86485290527344,295.85272216796875,0.5504664182662964,0.050000000745058,0.0356290265917778,293.1143493652344,297.1499938964844,293.1499938964844,0.0817412883043289,-2054.724609375,304.1461181640625,0.7778200507164001,0.137053832411766,0.1303055584430694,293.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5504664182662964,0.050000000745058,0.228824183344841,291.1228942871094,291.1499938964844,271.8800048828125,270.25030517578125,283.9543151855469,293.49151611328125,291.1228942871094,1.0,0.1591666787862777,0.9627214074134828,0.9627214074134828,1.0,1.0,-0.5865921378135681,0.2591488063335418,0.3274433612823486,0.0750080496072769,0.0,0.0,0.1451869308948516,24.792207717895508,25.0,0.0726570859551429,-4245.26171875,36.20553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.0950994715094566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171450838446617,0.1171493232250213,-4.236284894432174e-06,0.0,9.651387517806144e-05,0.0,0.0,4.559160232543945,0.0,0.0,0.0,0.2723710238933563,4.0,0.0,1.0
839220,293.1473693847656,297.1499938964844,293.1499938964844,0.0026163242291659,-198.9384613037109,294.7073974609375,0.5506015419960022,0.050000000745058,0.0458078011870384,294.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5506015419960022,0.050000000745058,0.0482378229498863,293.2581787109375,297.1499938964844,293.1499938964844,0.0034406867343932,-202.85174560546875,295.8288879394531,0.5506015419960022,0.050000000745058,0.035628292709589,293.112548828125,297.1499938964844,293.1499938964844,0.0826921239495277,-2073.279052734375,304.14581298828125,0.7803727984428406,0.1383205354213714,0.1314852088689804,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5506015419960022,0.050000000745058,0.2288194596767425,291.1228942871094,291.1499938964844,271.8233337402344,270.21075439453125,283.9098815917969,293.4565734863281,291.1228942871094,1.0,0.1592742651700973,0.9629960060119628,0.9629960060119628,1.0,1.0,-0.5879989862442017,0.2597692310810089,0.3282297551631927,0.0752450376749038,0.0,0.0,0.1488003134727478,24.779699325561523,25.0,-0.0229185130447149,-4281.7080078125,36.3349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.0957818329334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188022121787071,0.1188064515590667,-4.238980636728229e-06,0.0,9.720638627186418e-05,0.0,0.0,4.628124237060547,0.0,0.0,0.0,0.2726343870162964,4.0,0.0,1.0
839280,293.1473693847656,297.1499938964844,293.1499938964844,0.0026163242291659,-198.9384613037109,294.7073974609375,0.5506015419960022,0.050000000745058,0.0458078011870384,294.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5506015419960022,0.050000000745058,0.0482378229498863,293.2581787109375,297.1499938964844,293.1499938964844,0.0034406867343932,-202.85174560546875,295.8288879394531,0.5506015419960022,0.050000000745058,0.035628292709589,293.112548828125,297.1499938964844,293.1499938964844,0.0826921239495277,-2073.279052734375,304.14581298828125,0.7803727984428406,0.1383205354213714,0.1314852088689804,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5506015419960022,0.050000000745058,0.2288194596767425,291.1228942871094,291.1499938964844,271.8233337402344,270.21075439453125,283.9098815917969,293.4565734863281,291.1228942871094,1.0,0.1592742651700973,0.9629960060119628,0.9629960060119628,1.0,1.0,-0.5879989862442017,0.2597692310810089,0.3282297551631927,0.0752450376749038,0.0,0.0,0.1488003134727478,24.779699325561523,25.0,-0.0229185130447149,-4281.7080078125,36.3349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.0957818329334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188022121787071,0.1188064515590667,-4.238980636728229e-06,0.0,9.720638627186418e-05,0.0,0.0,4.628124237060547,0.0,0.0,0.0,0.2726343870162964,4.0,0.0,1.0
839340,293.1422424316406,297.1499938964844,293.1499938964844,0.002627637470141,-199.7948455810547,294.7225646972656,0.5507431626319885,0.050000000745058,0.0458068139851093,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5507431626319885,0.050000000745058,0.0482367798686027,293.2522888183594,297.1499938964844,293.1499938964844,0.0034250593744218,-201.9508056640625,295.8077087402344,0.5507431626319885,0.050000000745058,0.0356275215744972,293.1106872558594,297.1499938964844,293.1499938964844,0.0836907029151916,-2092.79150390625,304.1455383300781,0.7830499410629272,0.1396495550870895,0.1327258795499801,293.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5507431626319885,0.050000000745058,0.2288145273923874,291.1229248046875,291.1499938964844,271.76666259765625,270.1719665527344,283.8667907714844,293.4239196777344,291.1229553222656,1.0,0.1593880802392959,0.9632706046104432,0.9632706046104432,1.0,1.0,-0.589478611946106,0.2604195773601532,0.3290590345859527,0.0754987820982933,0.0,0.0,0.1524074822664261,24.76676750183105,25.0,0.0404907166957855,-4318.20654296875,36.47172164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,304.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0964690744876861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204814091324806,0.1204856485128402,-4.241731858201092e-06,0.0,9.790384501684456e-05,0.0,0.0,4.698181629180908,0.0,0.0,0.0,0.2729021310806274,4.0,0.0,1.0
839400,293.1422424316406,297.1499938964844,293.1499938964844,0.002627637470141,-199.7948455810547,294.7225646972656,0.5507431626319885,0.050000000745058,0.0458068139851093,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5507431626319885,0.050000000745058,0.0482367798686027,293.2522888183594,297.1499938964844,293.1499938964844,0.0034250593744218,-201.9508056640625,295.8077087402344,0.5507431626319885,0.050000000745058,0.0356275215744972,293.1106872558594,297.1499938964844,293.1499938964844,0.0836907029151916,-2092.79150390625,304.1455383300781,0.7830499410629272,0.1396495550870895,0.1327258795499801,293.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5507431626319885,0.050000000745058,0.2288145273923874,291.1229248046875,291.1499938964844,271.76666259765625,270.1719665527344,283.8667907714844,293.4239196777344,291.1229553222656,1.0,0.1593880802392959,0.9632706046104432,0.9632706046104432,1.0,1.0,-0.589478611946106,0.2604195773601532,0.3290590345859527,0.0754987820982933,0.0,0.0,0.1524074822664261,24.76676750183105,25.0,0.0404907166957855,-4318.20654296875,36.47172164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,304.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0964690744876861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204814091324806,0.1204856485128402,-4.241731858201092e-06,0.0,9.790384501684456e-05,0.0,0.0,4.698181629180908,0.0,0.0,0.0,0.2729021310806274,4.0,0.0,1.0
839460,293.1369323730469,297.1499938964844,293.1499938964844,0.0026406261604279,-200.77734375,294.7401123046875,0.5508888363838196,0.050000000745058,0.0458058007061481,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5508888363838196,0.050000000745058,0.048235710710287,293.2461853027344,297.1499938964844,293.1499938964844,0.0034113288857042,-201.15809631347656,295.7891540527344,0.5508888363838196,0.050000000745058,0.0356267318129539,293.1087646484375,297.1499938964844,293.1499938964844,0.0847316235303878,-2113.156005859375,304.1452941894531,0.7858332395553589,0.1410347819328308,0.1340212523937225,293.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5508888363838196,0.050000000745058,0.2288094460964203,291.123046875,291.1499938964844,271.7099914550781,270.1338806152344,283.82501220703125,293.39337158203125,291.1230773925781,1.0,0.1595082432031631,0.9635391235351562,0.9635391235351562,1.0,1.0,-0.5910236835479736,0.2610965967178345,0.3299270868301391,0.0757678747177124,0.0,0.0,0.1559938490390777,24.753803253173828,25.0,0.1647982746362686,-4354.65673828125,36.61544418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,304.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0971697643399238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221759244799614,0.1221801713109016,-4.244529463903746e-06,0.0,9.86149607342668e-05,0.0,0.0,4.76906156539917,0.0,0.0,0.0,0.2731733024120331,4.0,0.0,1.0
839520,293.1369323730469,297.1499938964844,293.1499938964844,0.0026406261604279,-200.77734375,294.7401123046875,0.5508888363838196,0.050000000745058,0.0458058007061481,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5508888363838196,0.050000000745058,0.048235710710287,293.2461853027344,297.1499938964844,293.1499938964844,0.0034113288857042,-201.15809631347656,295.7891540527344,0.5508888363838196,0.050000000745058,0.0356267318129539,293.1087646484375,297.1499938964844,293.1499938964844,0.0847316235303878,-2113.156005859375,304.1452941894531,0.7858332395553589,0.1410347819328308,0.1340212523937225,293.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5508888363838196,0.050000000745058,0.2288094460964203,291.123046875,291.1499938964844,271.7099914550781,270.1338806152344,283.82501220703125,293.39337158203125,291.1230773925781,1.0,0.1595082432031631,0.9635391235351562,0.9635391235351562,1.0,1.0,-0.5910236835479736,0.2610965967178345,0.3299270868301391,0.0757678747177124,0.0,0.0,0.1559938490390777,24.753803253173828,25.0,0.1647982746362686,-4354.65673828125,36.61544418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,304.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0971697643399238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221759244799614,0.1221801713109016,-4.244529463903746e-06,0.0,9.86149607342668e-05,0.0,0.0,4.76906156539917,0.0,0.0,0.0,0.2731733024120331,4.0,0.0,1.0
839580,293.1315002441406,297.1499938964844,293.1499938964844,0.0026552251074463,-201.8809509277344,294.7599182128906,0.5510370135307312,0.050000000745058,0.0458047688007354,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5510370135307312,0.050000000745058,0.0482346266508102,293.239990234375,297.1499938964844,293.1499938964844,0.0033994184341281,-200.46939086914065,295.7731018066406,0.5510370135307312,0.050000000745058,0.0356259308755397,293.1068420410156,297.1499938964844,293.1499938964844,0.0858102813363075,-2134.28125,304.14508056640625,0.7887066602706909,0.1424704939126968,0.1353655755519867,293.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5510370135307312,0.050000000745058,0.2288043051958084,291.1232604980469,291.1499938964844,271.6533203125,270.0964050292969,283.78436279296875,293.3647766113281,291.123291015625,1.0,0.1596346199512481,0.9638076424598694,0.9638076424598694,1.0,1.0,-0.5926273465156555,0.2617973983287811,0.330829918384552,0.0760512426495552,0.0,0.0,0.1595483273267746,24.74104881286621,25.0,0.288764625787735,-4391.005859375,36.7657585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,304.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.0978897511959075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238799169659614,0.1238841637969017,-4.247364358889172e-06,0.0,9.934565605362876e-05,0.0,0.0,4.840524196624756,0.0,0.0,0.0,0.2734469771385193,4.0,0.0,1.0
839640,293.1315002441406,297.1499938964844,293.1499938964844,0.0026552251074463,-201.8809509277344,294.7599182128906,0.5510370135307312,0.050000000745058,0.0458047688007354,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5510370135307312,0.050000000745058,0.0482346266508102,293.239990234375,297.1499938964844,293.1499938964844,0.0033994184341281,-200.46939086914065,295.7731018066406,0.5510370135307312,0.050000000745058,0.0356259308755397,293.1068420410156,297.1499938964844,293.1499938964844,0.0858102813363075,-2134.28125,304.14508056640625,0.7887066602706909,0.1424704939126968,0.1353655755519867,293.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5510370135307312,0.050000000745058,0.2288043051958084,291.1232604980469,291.1499938964844,271.6533203125,270.0964050292969,283.78436279296875,293.3647766113281,291.123291015625,1.0,0.1596346199512481,0.9638076424598694,0.9638076424598694,1.0,1.0,-0.5926273465156555,0.2617973983287811,0.330829918384552,0.0760512426495552,0.0,0.0,0.1595483273267746,24.74104881286621,25.0,0.288764625787735,-4391.005859375,36.7657585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,304.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.0978897511959075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238799169659614,0.1238841637969017,-4.247364358889172e-06,0.0,9.934565605362876e-05,0.0,0.0,4.840524196624756,0.0,0.0,0.0,0.2734469771385193,4.0,0.0,1.0
839700,293.12872314453125,297.1499938964844,293.1499938964844,0.0026631380897015,-202.47889709472656,294.77069091796875,0.55111163854599,0.050000000745058,0.0458042509853839,294.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.55111163854599,0.050000000745058,0.0482340790331363,293.23687744140625,297.1499938964844,293.1499938964844,0.0033941545989364,-200.16461181640625,295.7660217285156,0.55111163854599,0.050000000745058,0.0356255285441875,293.1058654785156,297.1499938964844,293.1499938964844,0.0863631963729858,-2145.11767578125,304.1449584960937,0.7901742458343506,0.1432065367698669,0.1360553205013275,293.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.55111163854599,0.050000000745058,0.2288017123937606,291.1233825683594,291.1499938964844,271.625,270.077880859375,283.7644348144531,293.3511962890625,291.1234436035156,1.0,0.1597001701593399,0.9639418721199036,0.9639418721199036,1.0,1.0,-0.5934502482414246,0.2621563374996185,0.3312938809394836,0.0761981382966041,0.0,0.0,0.1613103449344635,24.734804153442383,25.0,0.3403626084327698,-4409.12890625,36.84336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,304.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.0982584655284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247336938977241,0.1247379407286644,-4.248792720318306e-06,0.0,9.97198512777686e-05,0.0,0.0,4.876401424407959,0.0,0.0,0.0,0.2735844552516937,4.0,0.0,1.0
839760,293.1259460449219,297.1499938964844,293.1499938964844,0.0026714280247688,-203.10519409179688,294.7820129394531,0.5511865615844727,0.050000000745058,0.0458037294447422,294.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5511865615844727,0.050000000745058,0.0482335314154624,293.23370361328125,297.1499938964844,293.1499938964844,0.0033893140498548,-199.8841247558593,295.7594909667969,0.5511865615844727,0.050000000745058,0.035625122487545,293.1049194335937,297.1499938964844,293.1499938964844,0.0869240462779998,-2156.114013671875,304.1448669433594,0.7916589379310608,0.143953263759613,0.1367553472518921,293.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5511865615844727,0.050000000745058,0.2287991046905517,291.1235046386719,291.1499938964844,271.5966796875,270.0595092773437,283.74481201171875,293.3380432128906,291.1235656738281,1.0,0.1597671508789062,0.964072048664093,0.964072048664093,1.0,1.0,-0.5942854285240173,0.2625201642513275,0.3317652642726898,0.0763481333851814,0.0,0.0,0.1630619913339615,24.72865867614746,25.0,0.3852114677429199,-4427.2275390625,36.92245864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688415527344,304.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.0986328646540641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255883574485778,0.1255926042795181,-4.250226993463002e-06,0.0,0.0001000998163362,0.0,0.0,4.912363052368164,0.0,0.0,0.0,0.2737223505973816,4.0,0.0,1.0
839820,293.1201477050781,297.1499938964844,293.1499938964844,0.0026896763592958,-204.48074340820312,294.8069763183594,0.5513408184051514,0.050000000745058,0.0458026565611362,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5513408184051514,0.050000000745058,0.0482324063777923,293.2272644042969,297.1499938964844,293.1499938964844,0.0033812497276812,-199.4134216308593,295.7487487792969,0.5513408184051514,0.050000000745058,0.0356242880225181,293.1029052734375,297.1499938964844,293.1499938964844,0.0880766659975051,-2178.721435546875,304.1446533203125,0.7947070598602295,0.1455026715993881,0.1381986737251281,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5513408184051514,0.050000000745058,0.2287937551736831,291.1241149902344,291.1499938964844,271.5400085449219,270.0230712890625,283.7130126953125,293.3241577148437,291.1243896484375,1.0,0.1599057763814926,0.9643323421478271,0.9643323421478271,1.0,1.0,-0.5960075259208679,0.2632689476013183,0.3327385485172272,0.0766604170203208,0.0,0.0,0.166480541229248,24.716121673583984,25.0,1.5067527294158936,-4462.015625,37.08605194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,304.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0993983820080757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272860914468765,0.1272903382778167,-4.253106908436166e-06,0.0,0.0001008767212624,0.0,0.0,4.983958721160889,0.0,0.0,0.0,0.2739970982074737,4.0,0.0,1.0
839880,293.1201477050781,297.1499938964844,293.1499938964844,0.0026896763592958,-204.48074340820312,294.8069763183594,0.5513408184051514,0.050000000745058,0.0458026565611362,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5513408184051514,0.050000000745058,0.0482324063777923,293.2272644042969,297.1499938964844,293.1499938964844,0.0033812497276812,-199.4134216308593,295.7487487792969,0.5513408184051514,0.050000000745058,0.0356242880225181,293.1029052734375,297.1499938964844,293.1499938964844,0.0880766659975051,-2178.721435546875,304.1446533203125,0.7947070598602295,0.1455026715993881,0.1381986737251281,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5513408184051514,0.050000000745058,0.2287937551736831,291.1241149902344,291.1499938964844,271.5400085449219,270.0230712890625,283.7130126953125,293.3241577148437,291.1243896484375,1.0,0.1599057763814926,0.9643323421478271,0.9643323421478271,1.0,1.0,-0.5960075259208679,0.2632689476013183,0.3327385485172272,0.0766604170203208,0.0,0.0,0.166480541229248,24.716121673583984,25.0,1.5067527294158936,-4462.015625,37.08605194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,304.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0993983820080757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272860914468765,0.1272903382778167,-4.253106908436166e-06,0.0,0.0001008767212624,0.0,0.0,4.983958721160889,0.0,0.0,0.0,0.2739970982074737,4.0,0.0,1.0
839940,293.11383056640625,297.1499938964844,293.1499938964844,0.0027103608008474,-206.0277557373047,294.8364562988281,0.5515106916427612,0.050000000745058,0.0458014830946922,294.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5515106916427612,0.050000000745058,0.0482311658561229,293.2205505371094,297.1499938964844,293.1499938964844,0.0033750957809388,-199.04103088378903,295.7419738769531,0.5515106916427612,0.050000000745058,0.035623375326395,293.1006774902344,297.1499938964844,293.1499938964844,0.0892866179347038,-2202.44775390625,304.1444091796875,0.7979299426078796,0.1471476703882217,0.1397308409214019,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5515106916427612,0.050000000745058,0.2287878841161728,291.12628173828125,291.1499938964844,271.4833374023437,269.9870910644531,283.686279296875,293.3201599121094,291.1268310546875,1.0,0.1600512266159057,0.964592695236206,0.964592695236206,1.0,1.0,-0.5978352427482605,0.2640615403652191,0.3337737321853637,0.0769964158535003,0.0,0.0,0.1695130169391632,24.701860427856445,25.0,3.204184055328369,-4494.66943359375,37.25929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,304.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1001776605844497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288571655750274,0.1288614273071289,-4.255898602423258e-06,0.0,0.0001016675887512,0.0,0.0,5.050511360168457,0.0,0.0,0.0,0.2742540240287781,4.0,0.0,1.0
840000,293.11383056640625,297.1499938964844,293.1499938964844,0.0027103608008474,-206.0277557373047,294.8364562988281,0.5515106916427612,0.050000000745058,0.0458014830946922,294.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5515106916427612,0.050000000745058,0.0482311658561229,293.2205505371094,297.1499938964844,293.1499938964844,0.0033750957809388,-199.04103088378903,295.7419738769531,0.5515106916427612,0.050000000745058,0.035623375326395,293.1006774902344,297.1499938964844,293.1499938964844,0.0892866179347038,-2202.44775390625,304.1444091796875,0.7979299426078796,0.1471476703882217,0.1397308409214019,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5515106916427612,0.050000000745058,0.2287878841161728,291.12628173828125,291.1499938964844,271.4833374023437,269.9870910644531,283.686279296875,293.3201599121094,291.1268310546875,1.0,0.1600512266159057,0.964592695236206,0.964592695236206,1.0,1.0,-0.5978352427482605,0.2640615403652191,0.3337737321853637,0.0769964158535003,0.0,0.0,0.1695130169391632,24.701860427856445,25.0,3.204184055328369,-4494.66943359375,37.25929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,304.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1001776605844497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288571655750274,0.1288614273071289,-4.255898602423258e-06,0.0,0.0001016675887512,0.0,0.0,5.050511360168457,0.0,0.0,0.0,0.2742540240287781,4.0,0.0,1.0
