time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.1072998046875,297.1499938964844,293.1499938964844,0.0027328105643391,-207.707748413086,294.86883544921875,0.5516873002052307,0.050000000745058,0.0458002611994743,294.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516873002052307,0.050000000745058,0.04822988063097,293.2137145996094,297.1499938964844,293.1499938964844,0.003370885271579,-198.7811737060547,295.73797607421875,0.5516873002052307,0.050000000745058,0.0356224253773689,293.0984191894531,297.1499938964844,293.1499938964844,0.090549536049366,-2227.22412109375,304.1441650390625,0.8012683987617493,0.1488543450832367,0.1413298696279525,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516873002052307,0.050000000745058,0.2287817895412445,291.12860107421875,291.1499938964844,271.4266662597656,269.95147705078125,283.659423828125,293.31573486328125,291.12896728515625,1.0,0.1602038741111755,0.964847445487976,0.964847445487976,1.0,1.0,-0.5997427701950073,0.2648866772651672,0.3348560929298401,0.077351339161396,0.0,0.0,0.1721978336572647,24.68725204467773,25.0,2.8301944732666016,-4524.96337890625,37.44100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,304.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1009572520852088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302438676357269,0.1302481293678283,-4.258408807800151e-06,0.0,0.0001024587763822,0.0,0.0,5.109431743621826,0.0,0.0,0.0,0.2744827270507812,4.0,0.0,1.0
840120,293.1072998046875,297.1499938964844,293.1499938964844,0.0027328105643391,-207.707748413086,294.86883544921875,0.5516873002052307,0.050000000745058,0.0458002611994743,294.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516873002052307,0.050000000745058,0.04822988063097,293.2137145996094,297.1499938964844,293.1499938964844,0.003370885271579,-198.7811737060547,295.73797607421875,0.5516873002052307,0.050000000745058,0.0356224253773689,293.0984191894531,297.1499938964844,293.1499938964844,0.090549536049366,-2227.22412109375,304.1441650390625,0.8012683987617493,0.1488543450832367,0.1413298696279525,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5516873002052307,0.050000000745058,0.2287817895412445,291.12860107421875,291.1499938964844,271.4266662597656,269.95147705078125,283.659423828125,293.31573486328125,291.12896728515625,1.0,0.1602038741111755,0.964847445487976,0.964847445487976,1.0,1.0,-0.5997427701950073,0.2648866772651672,0.3348560929298401,0.077351339161396,0.0,0.0,0.1721978336572647,24.68725204467773,25.0,2.8301944732666016,-4524.96337890625,37.44100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,304.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1009572520852088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302438676357269,0.1302481293678283,-4.258408807800151e-06,0.0,0.0001024587763822,0.0,0.0,5.109431743621826,0.0,0.0,0.0,0.2744827270507812,4.0,0.0,1.0
840180,293.1006774902344,297.1499938964844,293.1499938964844,0.0027571830432862,-209.5402984619141,294.9029541015625,0.5518636703491211,0.050000000745058,0.0457990430295467,294.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5518636703491211,0.050000000745058,0.0482285991311073,293.20684814453125,297.1499938964844,293.1499938964844,0.003368668956682,-198.644287109375,295.73583984375,0.5518636703491211,0.050000000745058,0.0356214791536331,293.09625244140625,297.1499938964844,293.1499938964844,0.09185591340065,-2252.869140625,304.1439514160156,0.8046643733978271,0.1506040692329406,0.1429728865623474,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5518636703491211,0.050000000745058,0.2287757098674774,291.1299133300781,291.1499938964844,271.3699951171875,269.9161682128906,283.6325988769531,293.31121826171875,291.13006591796875,1.0,0.1603633314371109,0.9651022553443908,0.9651022553443908,1.0,1.0,-0.6017031669616699,0.2657330632209778,0.3359701037406921,0.0777201205492019,0.0,0.0,0.1747793555259704,24.67334175109864,25.0,1.578524470329285,-4554.73046875,37.62955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,304.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1017240062355995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315644085407257,0.1315686702728271,-4.26072665504762e-06,0.0,0.0001032369327731,0.0,0.0,5.16556453704834,0.0,0.0,0.0,0.2746996283531189,4.0,0.0,1.0
840240,293.1006774902344,297.1499938964844,293.1499938964844,0.0027571830432862,-209.5402984619141,294.9029541015625,0.5518636703491211,0.050000000745058,0.0457990430295467,294.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5518636703491211,0.050000000745058,0.0482285991311073,293.20684814453125,297.1499938964844,293.1499938964844,0.003368668956682,-198.644287109375,295.73583984375,0.5518636703491211,0.050000000745058,0.0356214791536331,293.09625244140625,297.1499938964844,293.1499938964844,0.09185591340065,-2252.869140625,304.1439514160156,0.8046643733978271,0.1506040692329406,0.1429728865623474,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5518636703491211,0.050000000745058,0.2287757098674774,291.1299133300781,291.1499938964844,271.3699951171875,269.9161682128906,283.6325988769531,293.31121826171875,291.13006591796875,1.0,0.1603633314371109,0.9651022553443908,0.9651022553443908,1.0,1.0,-0.6017031669616699,0.2657330632209778,0.3359701037406921,0.0777201205492019,0.0,0.0,0.1747793555259704,24.67334175109864,25.0,1.578524470329285,-4554.73046875,37.62955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,304.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1017240062355995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315644085407257,0.1315686702728271,-4.26072665504762e-06,0.0,0.0001032369327731,0.0,0.0,5.16556453704834,0.0,0.0,0.0,0.2746996283531189,4.0,0.0,1.0
840300,293.0973815917969,297.1499938964844,293.1499938964844,0.0027700781356543,-210.512435913086,294.9206237792969,0.551950991153717,0.050000000745058,0.0457984432578086,294.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.551950991153717,0.050000000745058,0.0482279658317565,293.2033996582031,297.1499938964844,293.1499938964844,0.0033683173824101,-198.62208557128903,295.7354736328125,0.551950991153717,0.050000000745058,0.0356210097670555,293.0951843261719,297.1499938964844,293.1499938964844,0.0925230160355568,-2265.966552734375,304.1438293457031,0.8063733577728271,0.1514927297830581,0.1438081115484237,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.551950991153717,0.050000000745058,0.2287726998329162,291.13018798828125,291.1499938964844,271.3416748046875,269.89862060546875,283.61920166015625,293.3089294433594,291.1302795410156,1.0,0.1604455411434173,0.965229630470276,0.965229630470276,1.0,1.0,-0.602699875831604,0.2661627829074859,0.336537092924118,0.0779090970754623,0.0,0.0,0.1760682463645935,24.6667594909668,25.0,0.9776239395141602,-4569.76806640625,37.7261848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,304.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1021003276109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322237253189087,0.1322279870510101,-4.261863978172187e-06,0.0,0.0001036188477883,0.0,0.0,5.193605422973633,0.0,0.0,0.0,0.2748076319694519,4.0,0.0,1.0
840360,293.0940856933594,297.1499938964844,293.1499938964844,0.0027833783533424,-211.51614379882807,294.938720703125,0.5520376563072205,0.050000000745058,0.0457978472113609,294.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5520376563072205,0.050000000745058,0.0482273362576961,293.199951171875,297.1499938964844,293.1499938964844,0.0033684254158288,-198.62754821777344,295.735595703125,0.5520376563072205,0.050000000745058,0.0356205478310585,293.0941772460937,297.1499938964844,293.1499938964844,0.0931976363062858,-2279.209716796875,304.14373779296875,0.8080672025680542,0.1523891240358352,0.1446508765220642,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5520376563072205,0.050000000745058,0.2287697196006775,291.1303405761719,291.1499938964844,271.3133239746094,269.881103515625,283.6058044433594,293.306640625,291.1303405761719,1.0,0.1605291962623596,0.9653525352478028,0.9653525352478028,1.0,1.0,-0.6037057042121887,0.2665959894657135,0.3371097147464752,0.0781007036566734,0.0,0.0,0.1773658096790313,24.66041755676269,25.0,0.470891535282135,-4584.986328125,37.82419204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,304.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.1024720296263694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328890472650528,0.1328933089971542,-4.263004939275561e-06,0.0,0.0001039960843627,0.0,0.0,5.221921443939209,0.0,0.0,0.0,0.2749165892601013,4.0,0.0,1.0
840420,293.0875244140625,297.1499938964844,293.1499938964844,0.002811225131154,-213.61924743652344,294.9763488769531,0.5522088408470154,0.050000000745058,0.0457966700196266,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5522088408470154,0.050000000745058,0.048226099461317,293.1930236816406,297.1499938964844,293.1499938964844,0.0033700256608426,-198.7206573486328,295.7374267578125,0.5522088408470154,0.050000000745058,0.035619631409645,293.0921936035156,297.1499938964844,293.1499938964844,0.0945677831768989,-2306.0927734375,304.1435241699219,0.8114074468612671,0.1542040854692459,0.1463580578565597,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5522088408470154,0.050000000745058,0.2287638485431671,291.1302490234375,291.1499938964844,271.25665283203125,269.84619140625,283.5790405273437,293.302001953125,291.1302185058594,1.0,0.1607007980346679,0.9655984044075012,0.9655984044075012,1.0,1.0,-0.605743408203125,0.267472505569458,0.3382709324359894,0.0784918144345283,0.0,0.0,0.1799993067979812,24.64848518371582,25.0,-0.1862269192934036,-4616.0634765625,38.02426528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.7413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.1032020300626754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342472583055496,0.134251520037651,-4.265326879249187e-06,0.0,0.0001047369441948,0.0,0.0,5.279798984527588,0.0,0.0,0.0,0.2751391530036926,4.0,0.0,1.0
840480,293.0875244140625,297.1499938964844,293.1499938964844,0.002811225131154,-213.61924743652344,294.9763488769531,0.5522088408470154,0.050000000745058,0.0457966700196266,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5522088408470154,0.050000000745058,0.048226099461317,293.1930236816406,297.1499938964844,293.1499938964844,0.0033700256608426,-198.7206573486328,295.7374267578125,0.5522088408470154,0.050000000745058,0.035619631409645,293.0921936035156,297.1499938964844,293.1499938964844,0.0945677831768989,-2306.0927734375,304.1435241699219,0.8114074468612671,0.1542040854692459,0.1463580578565597,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5522088408470154,0.050000000745058,0.2287638485431671,291.1302490234375,291.1499938964844,271.25665283203125,269.84619140625,283.5790405273437,293.302001953125,291.1302185058594,1.0,0.1607007980346679,0.9655984044075012,0.9655984044075012,1.0,1.0,-0.605743408203125,0.267472505569458,0.3382709324359894,0.0784918144345283,0.0,0.0,0.1799993067979812,24.64848518371582,25.0,-0.1862269192934036,-4616.0634765625,38.02426528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.7413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.1032020300626754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342472583055496,0.134251520037651,-4.265326879249187e-06,0.0,0.0001047369441948,0.0,0.0,5.279798984527588,0.0,0.0,0.0,0.2751391530036926,4.0,0.0,1.0
840540,293.0810241699219,297.1499938964844,293.1499938964844,0.0028407031204551,-215.8456268310547,295.0159912109375,0.5523772835731506,0.050000000745058,0.0457955114543437,294.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5523772835731506,0.050000000745058,0.0482248812913894,293.1861572265625,297.1499938964844,293.1499938964844,0.0033734170719981,-198.9184112548828,295.7414855957031,0.5523772835731506,0.050000000745058,0.0356187336146831,293.09033203125,297.1499938964844,293.1499938964844,0.0959622487425804,-2333.420654296875,304.14337158203125,0.8146960139274597,0.1560459434986114,0.1480913907289505,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5523772835731506,0.050000000745058,0.2287580668926239,291.1300048828125,291.1499938964844,271.20001220703125,269.8114318847656,283.55230712890625,293.2973022460937,291.1299743652344,1.0,0.1608777791261673,0.9658442735671996,0.9658442735671996,1.0,1.0,-0.607812762260437,0.2683611214160919,0.3394516706466675,0.0788929089903831,0.0,0.0,0.182681918144226,24.637514114379883,25.0,-0.4078556299209595,-4647.95703125,38.22941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,304.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1039174422621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356457322835922,0.1356499940156936,-4.26772385253571e-06,0.0,0.0001054629901773,0.0,0.0,5.339517116546631,0.0,0.0,0.0,0.2753688395023346,4.0,0.0,1.0
840600,293.0810241699219,297.1499938964844,293.1499938964844,0.0028407031204551,-215.8456268310547,295.0159912109375,0.5523772835731506,0.050000000745058,0.0457955114543437,294.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5523772835731506,0.050000000745058,0.0482248812913894,293.1861572265625,297.1499938964844,293.1499938964844,0.0033734170719981,-198.9184112548828,295.7414855957031,0.5523772835731506,0.050000000745058,0.0356187336146831,293.09033203125,297.1499938964844,293.1499938964844,0.0959622487425804,-2333.420654296875,304.14337158203125,0.8146960139274597,0.1560459434986114,0.1480913907289505,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5523772835731506,0.050000000745058,0.2287580668926239,291.1300048828125,291.1499938964844,271.20001220703125,269.8114318847656,283.55230712890625,293.2973022460937,291.1299743652344,1.0,0.1608777791261673,0.9658442735671996,0.9658442735671996,1.0,1.0,-0.607812762260437,0.2683611214160919,0.3394516706466675,0.0788929089903831,0.0,0.0,0.182681918144226,24.637514114379883,25.0,-0.4078556299209595,-4647.95703125,38.22941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,304.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1039174422621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356457322835922,0.1356499940156936,-4.26772385253571e-06,0.0,0.0001054629901773,0.0,0.0,5.339517116546631,0.0,0.0,0.0,0.2753688395023346,4.0,0.0,1.0
840660,293.0745849609375,297.1499938964844,293.1499938964844,0.0028717047534883,-218.18533325195312,295.0577087402344,0.5525431036949158,0.050000000745058,0.0457943752408027,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5525431036949158,0.050000000745058,0.0482236817479133,293.1792907714844,297.1499938964844,293.1499938964844,0.0033785104751586,-199.21417236328125,295.74786376953125,0.5525431036949158,0.050000000745058,0.0356178469955921,293.0885925292969,297.1499938964844,293.1499938964844,0.097377561032772,-2361.10888671875,304.1432189941406,0.817945659160614,0.1579114943742752,0.1498477160930633,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5525431036949158,0.050000000745058,0.228752389550209,291.1297607421875,291.1499938964844,271.1433410644531,269.7767028808594,283.525634765625,293.29254150390625,291.1297607421875,1.0,0.1610595881938934,0.9660841822624208,0.9660841822624208,1.0,1.0,-0.6099098920822144,0.2692601084709167,0.34064981341362,0.0793032348155975,0.0,0.0,0.1853949427604675,24.627426147460938,25.0,-0.3555335104465484,-4680.46533203125,38.439212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,304.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.1046235561370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137077584862709,0.1370818614959716,-4.270197223377181e-06,0.0,0.0001061796137946,0.0,0.0,5.400807857513428,0.0,0.0,0.0,0.2756048142910003,4.0,0.0,1.0
840720,293.0745849609375,297.1499938964844,293.1499938964844,0.0028717047534883,-218.18533325195312,295.0577087402344,0.5525431036949158,0.050000000745058,0.0457943752408027,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5525431036949158,0.050000000745058,0.0482236817479133,293.1792907714844,297.1499938964844,293.1499938964844,0.0033785104751586,-199.21417236328125,295.74786376953125,0.5525431036949158,0.050000000745058,0.0356178469955921,293.0885925292969,297.1499938964844,293.1499938964844,0.097377561032772,-2361.10888671875,304.1432189941406,0.817945659160614,0.1579114943742752,0.1498477160930633,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5525431036949158,0.050000000745058,0.228752389550209,291.1297607421875,291.1499938964844,271.1433410644531,269.7767028808594,283.525634765625,293.29254150390625,291.1297607421875,1.0,0.1610595881938934,0.9660841822624208,0.9660841822624208,1.0,1.0,-0.6099098920822144,0.2692601084709167,0.34064981341362,0.0793032348155975,0.0,0.0,0.1853949427604675,24.627426147460938,25.0,-0.3555335104465484,-4680.46533203125,38.439212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,304.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.1046235561370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137077584862709,0.1370818614959716,-4.270197223377181e-06,0.0,0.0001061796137946,0.0,0.0,5.400807857513428,0.0,0.0,0.0,0.2756048142910003,4.0,0.0,1.0
840780,293.06817626953125,297.1499938964844,293.1499938964844,0.0029042356181889,-220.637939453125,295.1015625,0.5527064800262451,0.050000000745058,0.0457932576537132,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5527064800262451,0.050000000745058,0.048222504556179,293.1724548339844,297.1499938964844,293.1499938964844,0.0033853137865662,-199.6078186035156,295.756591796875,0.5527064800262451,0.050000000745058,0.0356169790029525,293.08697509765625,297.1499938964844,293.1499938964844,0.0988124012947082,-2389.115478515625,304.1430969238281,0.8211693167686462,0.1597990244626999,0.1516252905130386,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5527064800262451,0.050000000745058,0.2287468016147613,291.129638671875,291.1499938964844,271.086669921875,269.7419738769531,283.4989929199219,293.28778076171875,291.129638671875,1.0,0.1612459570169448,0.9663241505622864,0.9663241505622864,1.0,1.0,-0.6120327115058899,0.2701686024665832,0.3418640792369842,0.0797225460410118,0.0,0.0,0.188119038939476,24.61817741394043,25.0,-0.1990357786417007,-4713.373046875,38.653438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.1053252816200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385330408811569,0.1385373175144195,-4.272733349353075e-06,0.0,0.000106891769974,0.0,0.0,5.463265895843506,0.0,0.0,0.0,0.2758456170558929,4.0,0.0,1.0
840840,293.06817626953125,297.1499938964844,293.1499938964844,0.0029042356181889,-220.637939453125,295.1015625,0.5527064800262451,0.050000000745058,0.0457932576537132,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5527064800262451,0.050000000745058,0.048222504556179,293.1724548339844,297.1499938964844,293.1499938964844,0.0033853137865662,-199.6078186035156,295.756591796875,0.5527064800262451,0.050000000745058,0.0356169790029525,293.08697509765625,297.1499938964844,293.1499938964844,0.0988124012947082,-2389.115478515625,304.1430969238281,0.8211693167686462,0.1597990244626999,0.1516252905130386,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5527064800262451,0.050000000745058,0.2287468016147613,291.129638671875,291.1499938964844,271.086669921875,269.7419738769531,283.4989929199219,293.28778076171875,291.129638671875,1.0,0.1612459570169448,0.9663241505622864,0.9663241505622864,1.0,1.0,-0.6120327115058899,0.2701686024665832,0.3418640792369842,0.0797225460410118,0.0,0.0,0.188119038939476,24.61817741394043,25.0,-0.1990357786417007,-4713.373046875,38.653438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.1053252816200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385330408811569,0.1385373175144195,-4.272733349353075e-06,0.0,0.000106891769974,0.0,0.0,5.463265895843506,0.0,0.0,0.0,0.2758456170558929,4.0,0.0,1.0
840900,293.0650329589844,297.1499938964844,293.1499938964844,0.002921053674072,-221.90489196777344,295.124267578125,0.5527874231338501,0.050000000745058,0.0457927025854587,294.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5527874231338501,0.050000000745058,0.0482219234108924,293.1690673828125,297.1499938964844,293.1499938964844,0.0033893373329192,-199.8402404785156,295.7618408203125,0.5527874231338501,0.050000000745058,0.0356165468692779,293.086181640625,297.1499938964844,293.1499938964844,0.0995368212461471,-2403.227294921875,304.1430358886719,0.8227747082710266,0.1607502847909927,0.152521327137947,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5527874231338501,0.050000000745058,0.2287440299987793,291.1296081542969,291.1499938964844,271.0583190917969,269.7245788574219,283.4856872558594,293.285400390625,291.1296081542969,1.0,0.1613407135009765,0.9664441347122192,0.9664441347122192,1.0,1.0,-0.6131028532981873,0.2706260681152344,0.3424767553806305,0.0799354314804077,0.0,0.0,0.1894808709621429,24.61383628845215,25.0,-0.1225371211767196,-4729.92333984375,38.76210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710998535156,304.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1056759729981422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392669677734375,0.1392712295055389,-4.274019829608733e-06,0.0,0.0001072476734407,0.0,0.0,5.494821071624756,0.0,0.0,0.0,0.275967389345169,4.0,0.0,1.0
840960,293.0618896484375,297.1499938964844,293.1499938964844,0.0029382486827671,-223.1996154785156,295.14752197265625,0.5528678297996521,0.050000000745058,0.0457921549677848,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5528678297996521,0.050000000745058,0.0482213422656059,293.1656799316406,297.1499938964844,293.1499938964844,0.0033937841653823,-200.09689331054688,295.76763916015625,0.5528678297996521,0.050000000745058,0.0356161184608936,293.08544921875,297.1499938964844,293.1499938964844,0.1002658978104591,-2417.408203125,304.1429748535156,0.8243774175643921,0.1617063730955124,0.1534219533205032,293.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5528678297996521,0.050000000745058,0.2287412881851196,291.1296081542969,291.1499938964844,271.0299987792969,269.7071838378906,283.472412109375,293.28302001953125,291.1296081542969,1.0,0.161436453461647,0.9665606617927552,0.9665606617927552,1.0,1.0,-0.6141785383224487,0.2710855007171631,0.3430930376052856,0.0801503658294677,0.0,0.0,0.1908413469791412,24.609676361083984,25.0,-0.059597659856081,-4746.52099609375,38.87176132202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.125,18000.0,0.0,0.0,0.1060272306203842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400041729211807,0.1400084495544433,-4.275316769053461e-06,0.0,0.000107604158984,0.0,0.0,5.526556968688965,0.0,0.0,0.0,0.2760899662971496,4.0,0.0,1.0
841020,293.0556335449219,297.1499938964844,293.1499938964844,0.002973765367642,-225.8720092773437,295.19549560546875,0.5530273914337158,0.050000000745058,0.0457910634577274,294.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5530273914337158,0.050000000745058,0.048220194876194,293.158935546875,297.1499938964844,293.1499938964844,0.0034039453603327,-200.68299865722656,295.781005859375,0.5530273914337158,0.050000000745058,0.0356152728199958,293.0840148925781,297.1499938964844,293.1499938964844,0.1017380580306053,-2445.97509765625,304.1428527832031,0.8275796175003052,0.1636323481798172,0.1552365124225616,293.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5530273914337158,0.050000000745058,0.2287358492612838,291.1296081542969,291.1499938964844,270.97332763671875,269.6722717285156,283.4458923339844,293.2781982421875,291.129638671875,1.0,0.1616307944059372,0.9667937159538268,0.9667937159538268,1.0,1.0,-0.616346001625061,0.2720101177692413,0.3443359136581421,0.0805864334106445,0.0,0.0,0.1935577094554901,24.60185432434082,25.0,0.0144701739773154,-4779.83935546875,39.093997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067332550883293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141487643122673,0.1414919197559356,-4.277938842278672e-06,0.0,0.0001083206880139,0.0,0.0,5.590538501739502,0.0,0.0,0.0,0.2763372361660003,4.0,0.0,1.0
841080,293.0556335449219,297.1499938964844,293.1499938964844,0.002973765367642,-225.8720092773437,295.19549560546875,0.5530273914337158,0.050000000745058,0.0457910634577274,294.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5530273914337158,0.050000000745058,0.048220194876194,293.158935546875,297.1499938964844,293.1499938964844,0.0034039453603327,-200.68299865722656,295.781005859375,0.5530273914337158,0.050000000745058,0.0356152728199958,293.0840148925781,297.1499938964844,293.1499938964844,0.1017380580306053,-2445.97509765625,304.1428527832031,0.8275796175003052,0.1636323481798172,0.1552365124225616,293.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5530273914337158,0.050000000745058,0.2287358492612838,291.1296081542969,291.1499938964844,270.97332763671875,269.6722717285156,283.4458923339844,293.2781982421875,291.129638671875,1.0,0.1616307944059372,0.9667937159538268,0.9667937159538268,1.0,1.0,-0.616346001625061,0.2720101177692413,0.3443359136581421,0.0805864334106445,0.0,0.0,0.1935577094554901,24.60185432434082,25.0,0.0144701739773154,-4779.83935546875,39.093997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067332550883293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141487643122673,0.1414919197559356,-4.277938842278672e-06,0.0,0.0001083206880139,0.0,0.0,5.590538501739502,0.0,0.0,0.0,0.2763372361660003,4.0,0.0,1.0
841140,293.0494689941406,297.1499938964844,293.1499938964844,0.0030107498168945,-228.6522827148437,295.2454528808594,0.5531855225563049,0.050000000745058,0.0457899868488311,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5531855225563049,0.050000000745058,0.0482190623879432,293.1522521972656,297.1499938964844,293.1499938964844,0.0034157645422965,-201.3643798828125,295.79656982421875,0.5531855225563049,0.050000000745058,0.0356144346296787,293.0826721191406,297.1499938964844,293.1499938964844,0.1032280102372169,-2474.796630859375,304.14276123046875,0.8307830691337585,0.1655752211809158,0.1570673137903213,293.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5531855225563049,0.050000000745058,0.2287304699420929,291.129638671875,291.1499938964844,270.9166564941406,269.63720703125,283.4194030761719,293.2733764648437,291.1296691894531,1.0,0.1618286371231079,0.9670267701148988,0.9670267701148988,1.0,1.0,-0.6185330748558044,0.2729416489601135,0.3455914258956909,0.0810304582118988,0.0,0.0,0.1962697356939315,24.594629287719727,25.0,0.0336236879229545,-4813.3310546875,39.31988906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,304.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1074461936950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429838091135025,0.1429880857467651,-4.2805977500393055e-06,0.0,0.0001090442310669,0.0,0.0,5.655227184295654,0.0,0.0,0.0,0.2765874862670898,4.0,0.0,1.0
841200,293.0494689941406,297.1499938964844,293.1499938964844,0.0030107498168945,-228.6522827148437,295.2454528808594,0.5531855225563049,0.050000000745058,0.0457899868488311,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5531855225563049,0.050000000745058,0.0482190623879432,293.1522521972656,297.1499938964844,293.1499938964844,0.0034157645422965,-201.3643798828125,295.79656982421875,0.5531855225563049,0.050000000745058,0.0356144346296787,293.0826721191406,297.1499938964844,293.1499938964844,0.1032280102372169,-2474.796630859375,304.14276123046875,0.8307830691337585,0.1655752211809158,0.1570673137903213,293.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5531855225563049,0.050000000745058,0.2287304699420929,291.129638671875,291.1499938964844,270.9166564941406,269.63720703125,283.4194030761719,293.2733764648437,291.1296691894531,1.0,0.1618286371231079,0.9670267701148988,0.9670267701148988,1.0,1.0,-0.6185330748558044,0.2729416489601135,0.3455914258956909,0.0810304582118988,0.0,0.0,0.1962697356939315,24.594629287719727,25.0,0.0336236879229545,-4813.3310546875,39.31988906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,304.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1074461936950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429838091135025,0.1429880857467651,-4.2805977500393055e-06,0.0,0.0001090442310669,0.0,0.0,5.655227184295654,0.0,0.0,0.0,0.2765874862670898,4.0,0.0,1.0
841260,293.0433654785156,297.1499938964844,293.1499938964844,0.0030491922516375,-231.53944396972656,295.2973022460937,0.5533425211906433,0.050000000745058,0.0457889176905155,294.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5533425211906433,0.050000000745058,0.0482179373502731,293.14556884765625,297.1499938964844,293.1499938964844,0.0034292330965399,-202.1405334472656,295.8143310546875,0.5533425211906433,0.050000000745058,0.0356136038899421,293.0814208984375,297.1499938964844,293.1499938964844,0.1047349721193313,-2503.856201171875,304.1426696777344,0.8339937925338745,0.167533740401268,0.158913105726242,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5533425211906433,0.050000000745058,0.2287251353263855,291.1296691894531,291.1499938964844,270.8599853515625,269.60186767578125,283.3929748535156,293.2685546875,291.1296691894531,1.0,0.1620296835899353,0.9672516584396362,0.9672516584396362,1.0,1.0,-0.6207382082939148,0.2738793790340423,0.3468588292598724,0.0814819931983947,0.0,0.0,0.1989799737930297,24.58793830871582,25.0,0.0257314890623092,-4847.02001953125,39.54923629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,304.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1081682667136192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444940865039825,0.1444983780384063,-4.283294401830062e-06,0.0,0.0001097770436899,0.0,0.0,5.720689296722412,0.0,0.0,0.0,0.2768409550189972,4.0,0.0,1.0
841320,293.0433654785156,297.1499938964844,293.1499938964844,0.0030491922516375,-231.53944396972656,295.2973022460937,0.5533425211906433,0.050000000745058,0.0457889176905155,294.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5533425211906433,0.050000000745058,0.0482179373502731,293.14556884765625,297.1499938964844,293.1499938964844,0.0034292330965399,-202.1405334472656,295.8143310546875,0.5533425211906433,0.050000000745058,0.0356136038899421,293.0814208984375,297.1499938964844,293.1499938964844,0.1047349721193313,-2503.856201171875,304.1426696777344,0.8339937925338745,0.167533740401268,0.158913105726242,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5533425211906433,0.050000000745058,0.2287251353263855,291.1296691894531,291.1499938964844,270.8599853515625,269.60186767578125,283.3929748535156,293.2685546875,291.1296691894531,1.0,0.1620296835899353,0.9672516584396362,0.9672516584396362,1.0,1.0,-0.6207382082939148,0.2738793790340423,0.3468588292598724,0.0814819931983947,0.0,0.0,0.1989799737930297,24.58793830871582,25.0,0.0257314890623092,-4847.02001953125,39.54923629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,304.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1081682667136192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444940865039825,0.1444983780384063,-4.283294401830062e-06,0.0,0.0001097770436899,0.0,0.0,5.720689296722412,0.0,0.0,0.0,0.2768409550189972,4.0,0.0,1.0
841380,293.037353515625,297.1499938964844,293.1499938964844,0.0030891203787177,-234.53512573242188,295.35113525390625,0.5534985661506653,0.050000000745058,0.0457878597080707,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5534985661506653,0.050000000745058,0.0482168197631835,293.1389465332031,297.1499938964844,293.1499938964844,0.0034443773329257,-203.01284790039065,295.8343200683594,0.5534985661506653,0.050000000745058,0.0356127806007862,293.08026123046875,297.1499938964844,293.1499938964844,0.1062584146857261,-2533.142822265625,304.142578125,0.8372166752815247,0.1695071160793304,0.1607731282711029,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5534985661506653,0.050000000745058,0.2287198305130005,291.1296691894531,291.1499938964844,270.8033447265625,269.5662841796875,283.3666076660156,293.2637023925781,291.1296691894531,1.0,0.1622337847948074,0.967476487159729,0.967476487159729,1.0,1.0,-0.6229605078697205,0.2748230099678039,0.3481374680995941,0.081940971314907,0.0,0.0,0.201690599322319,24.58173561096192,25.0,-0.0155280474573373,-4880.78759765625,39.78192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,304.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.108901247382164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460198014974594,0.1460240930318832,-4.2860333451244514e-06,0.0,0.0001105209230445,0.0,0.0,5.786989212036133,0.0,0.0,0.0,0.2770979106426239,4.0,0.0,1.0
841440,293.037353515625,297.1499938964844,293.1499938964844,0.0030891203787177,-234.53512573242188,295.35113525390625,0.5534985661506653,0.050000000745058,0.0457878597080707,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5534985661506653,0.050000000745058,0.0482168197631835,293.1389465332031,297.1499938964844,293.1499938964844,0.0034443773329257,-203.01284790039065,295.8343200683594,0.5534985661506653,0.050000000745058,0.0356127806007862,293.08026123046875,297.1499938964844,293.1499938964844,0.1062584146857261,-2533.142822265625,304.142578125,0.8372166752815247,0.1695071160793304,0.1607731282711029,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5534985661506653,0.050000000745058,0.2287198305130005,291.1296691894531,291.1499938964844,270.8033447265625,269.5662841796875,283.3666076660156,293.2637023925781,291.1296691894531,1.0,0.1622337847948074,0.967476487159729,0.967476487159729,1.0,1.0,-0.6229605078697205,0.2748230099678039,0.3481374680995941,0.081940971314907,0.0,0.0,0.201690599322319,24.58173561096192,25.0,-0.0155280474573373,-4880.78759765625,39.78192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,304.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.108901247382164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460198014974594,0.1460240930318832,-4.2860333451244514e-06,0.0,0.0001105209230445,0.0,0.0,5.786989212036133,0.0,0.0,0.0,0.2770979106426239,4.0,0.0,1.0
841500,293.03436279296875,297.1499938964844,293.1499938964844,0.0031096322927623,-236.0731658935547,295.3787536621094,0.5535762906074524,0.050000000745058,0.0457873307168483,294.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5535762906074524,0.050000000745058,0.0482162646949291,293.1356506347656,297.1499938964844,293.1499938964844,0.0034525822848081,-203.4856109619141,295.8451232910156,0.5535762906074524,0.050000000745058,0.035612367093563,293.0797119140625,297.1499938964844,293.1499938964844,0.1070265769958496,-2547.876708984375,304.1425170898437,0.8388339877128601,0.1704991161823272,0.1617082506418228,293.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5535762906074524,0.050000000745058,0.2287171930074691,291.129638671875,291.1499938964844,270.7749938964844,269.54833984375,283.3534240722656,293.26129150390625,291.1296081542969,1.0,0.1623369306325912,0.9675889611244202,0.9675889611244202,1.0,1.0,-0.6240777969360352,0.2752969563007355,0.3487808406352997,0.0821732059121131,0.0,0.0,0.2030525505542755,24.57880592346192,25.0,-0.1567320525646209,-4897.4775390625,39.89949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,304.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1092718616127967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467903405427932,0.1467946320772171,-4.287419869797304e-06,0.0,0.0001108970463974,0.0,0.0,5.820535182952881,0.0,0.0,0.0,0.2772279977798462,4.0,0.0,1.0
841560,293.0313720703125,297.1499938964844,293.1499938964844,0.0031305111479014,-237.6382598876953,295.4067687988281,0.55365389585495,0.050000000745058,0.0457868054509162,294.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.55365389585495,0.050000000745058,0.0482157096266746,293.1323547363281,297.1499938964844,293.1499938964844,0.0034612009767442,-203.982421875,295.8564147949219,0.55365389585495,0.050000000745058,0.0356119610369205,293.0791931152344,297.1499938964844,293.1499938964844,0.1077989637851715,-2562.66943359375,304.1424865722656,0.8404552340507507,0.1714943796396255,0.1626464277505874,293.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.55365389585495,0.050000000745058,0.228714570403099,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.3402709960937,293.25885009765625,291.1294860839844,1.0,0.1624407172203064,0.967698574066162,0.967698574066162,1.0,1.0,-0.6251987814903259,0.2757720947265625,0.3494267165660858,0.0824071168899536,0.0,0.0,0.2044275403022766,24.575973510742188,25.0,-0.1740929633378982,-4914.935546875,40.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,305.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1096449643373489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475705355405807,0.1475748270750045,-4.288821855880087e-06,0.0,0.0001112757017835,0.0,0.0,5.854538440704346,0.0,0.0,0.0,0.2773598730564117,4.0,0.0,1.0
841620,293.0254821777344,297.1499938964844,293.1499938964844,0.0031733200885355,-240.8378448486328,295.4646301269531,0.5538087487220764,0.050000000745058,0.0457857549190521,294.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5538087487220764,0.050000000745058,0.0482146069407463,293.12579345703125,297.1499938964844,293.1499938964844,0.0034796157851815,-205.0378570556641,295.8810119628906,0.5538087487220764,0.050000000745058,0.0356111451983451,293.0781555175781,297.1499938964844,293.1499938964844,0.1093482598662376,-2592.260009765625,304.14239501953125,0.8437111973762512,0.1734942346811294,0.164531797170639,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5538087487220764,0.050000000745058,0.2287093251943588,291.1298828125,291.1499938964844,270.69000244140625,269.4939880371094,283.3139953613281,293.2539978027344,291.1301574707031,1.0,0.1626502275466919,0.9679177403450012,0.9679177403450012,1.0,1.0,-0.6274516582489014,0.2767259776592254,0.3507256507873535,0.0828800648450851,0.0,0.0,0.2070974260568618,24.57059097290039,25.0,1.238132119178772,-4952.84912109375,40.2567253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1104057058691978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491284668445587,0.1491327583789825,-4.2916726670227945e-06,0.0,0.0001120477609219,0.0,0.0,5.922626495361328,0.0,0.0,0.0,0.2776242196559906,4.0,0.0,1.0
841680,293.0254821777344,297.1499938964844,293.1499938964844,0.0031733200885355,-240.8378448486328,295.4646301269531,0.5538087487220764,0.050000000745058,0.0457857549190521,294.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5538087487220764,0.050000000745058,0.0482146069407463,293.12579345703125,297.1499938964844,293.1499938964844,0.0034796157851815,-205.0378570556641,295.8810119628906,0.5538087487220764,0.050000000745058,0.0356111451983451,293.0781555175781,297.1499938964844,293.1499938964844,0.1093482598662376,-2592.260009765625,304.14239501953125,0.8437111973762512,0.1734942346811294,0.164531797170639,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5538087487220764,0.050000000745058,0.2287093251943588,291.1298828125,291.1499938964844,270.69000244140625,269.4939880371094,283.3139953613281,293.2539978027344,291.1301574707031,1.0,0.1626502275466919,0.9679177403450012,0.9679177403450012,1.0,1.0,-0.6274516582489014,0.2767259776592254,0.3507256507873535,0.0828800648450851,0.0,0.0,0.2070974260568618,24.57059097290039,25.0,1.238132119178772,-4952.84912109375,40.2567253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1104057058691978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491284668445587,0.1491327583789825,-4.2916726670227945e-06,0.0,0.0001120477609219,0.0,0.0,5.922626495361328,0.0,0.0,0.0,0.2776242196559906,4.0,0.0,1.0
841740,293.0196533203125,297.1499938964844,293.1499938964844,0.0032174263615161,-244.1166229248047,295.5252990722656,0.5539630651473999,0.050000000745058,0.0457847118377685,294.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5539630651473999,0.050000000745058,0.0482135079801082,293.1192932128906,297.1499938964844,293.1499938964844,0.0034994715824723,-206.1640167236328,295.90869140625,0.5539630651473999,0.050000000745058,0.0356103330850601,293.0772399902344,297.1499938964844,293.1499938964844,0.1108975932002067,-2621.73486328125,304.1423645019531,0.8469854593276978,0.1755056977272033,0.1664283722639084,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5539630651473999,0.050000000745058,0.2287041246891021,291.1317749023437,291.1499938964844,270.6333312988281,269.45721435546875,283.2877502441406,293.2491149902344,291.1321716308594,1.0,0.1628621965646743,0.9681369066238404,0.9681369066238404,1.0,1.0,-0.6297179460525513,0.2776843309402466,0.3520336449146271,0.0833596140146255,0.0,0.0,0.2094071954488754,24.56557846069336,25.0,2.448206186294556,-4988.90673828125,40.49854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,305.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.111194722354412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505296975374221,0.150533989071846,-4.294393420423148e-06,0.0,0.0001128485091612,0.0,0.0,5.984218120574951,0.0,0.0,0.0,0.2778653800487518,4.0,0.0,1.0
841800,293.0196533203125,297.1499938964844,293.1499938964844,0.0032174263615161,-244.1166229248047,295.5252990722656,0.5539630651473999,0.050000000745058,0.0457847118377685,294.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5539630651473999,0.050000000745058,0.0482135079801082,293.1192932128906,297.1499938964844,293.1499938964844,0.0034994715824723,-206.1640167236328,295.90869140625,0.5539630651473999,0.050000000745058,0.0356103330850601,293.0772399902344,297.1499938964844,293.1499938964844,0.1108975932002067,-2621.73486328125,304.1423645019531,0.8469854593276978,0.1755056977272033,0.1664283722639084,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5539630651473999,0.050000000745058,0.2287041246891021,291.1317749023437,291.1499938964844,270.6333312988281,269.45721435546875,283.2877502441406,293.2491149902344,291.1321716308594,1.0,0.1628621965646743,0.9681369066238404,0.9681369066238404,1.0,1.0,-0.6297179460525513,0.2776843309402466,0.3520336449146271,0.0833596140146255,0.0,0.0,0.2094071954488754,24.56557846069336,25.0,2.448206186294556,-4988.90673828125,40.49854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,305.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.111194722354412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505296975374221,0.150533989071846,-4.294393420423148e-06,0.0,0.0001128485091612,0.0,0.0,5.984218120574951,0.0,0.0,0.0,0.2778653800487518,4.0,0.0,1.0
