time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.0138854980469,297.1499938964844,293.1499938964844,0.0032627400942146,-247.48670959472656,295.58746337890625,0.55411696434021,0.050000000745058,0.0457836724817752,294.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.55411696434021,0.050000000745058,0.0482124127447605,293.1128234863281,297.1499938964844,293.1499938964844,0.0035208582412451,-207.3824157714844,295.93817138671875,0.55411696434021,0.050000000745058,0.0356095246970653,293.07635498046875,297.1499938964844,293.1499938964844,0.1124661862850189,-2651.500732421875,304.1423034667969,0.8502774834632874,0.177527517080307,0.1683348715305328,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.55411696434021,0.050000000745058,0.2286989241838455,291.13311767578125,291.1499938964844,270.57666015625,269.4198913574219,283.2615661621094,293.2442321777344,291.1332397460937,1.0,0.1630764156579971,0.968350112438202,0.968350112438202,1.0,1.0,-0.6319962739944458,0.2786464393138885,0.3533498048782348,0.0838452875614166,0.0,0.0,0.2115513682365417,24.5609073638916,25.0,1.345519781112671,-5021.96240234375,40.74309921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1119989305734634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517947763204574,0.1517990827560424,-4.296828592487145e-06,0.0,0.0001136646751547,0.0,0.0,6.03991174697876,0.0,0.0,0.0,0.2780840694904327,4.0,0.0,1.0
841920,293.0138854980469,297.1499938964844,293.1499938964844,0.0032627400942146,-247.48670959472656,295.58746337890625,0.55411696434021,0.050000000745058,0.0457836724817752,294.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.55411696434021,0.050000000745058,0.0482124127447605,293.1128234863281,297.1499938964844,293.1499938964844,0.0035208582412451,-207.3824157714844,295.93817138671875,0.55411696434021,0.050000000745058,0.0356095246970653,293.07635498046875,297.1499938964844,293.1499938964844,0.1124661862850189,-2651.500732421875,304.1423034667969,0.8502774834632874,0.177527517080307,0.1683348715305328,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.55411696434021,0.050000000745058,0.2286989241838455,291.13311767578125,291.1499938964844,270.57666015625,269.4198913574219,283.2615661621094,293.2442321777344,291.1332397460937,1.0,0.1630764156579971,0.968350112438202,0.968350112438202,1.0,1.0,-0.6319962739944458,0.2786464393138885,0.3533498048782348,0.0838452875614166,0.0,0.0,0.2115513682365417,24.5609073638916,25.0,1.345519781112671,-5021.96240234375,40.74309921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1119989305734634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517947763204574,0.1517990827560424,-4.296828592487145e-06,0.0,0.0001136646751547,0.0,0.0,6.03991174697876,0.0,0.0,0.0,0.2780840694904327,4.0,0.0,1.0
841980,293.0081787109375,297.1499938964844,293.1499938964844,0.0033098214771598,-250.9937438964844,295.650634765625,0.5542706847190857,0.050000000745058,0.0457826368510723,294.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5542706847190857,0.050000000745058,0.048211321234703,293.1064147949219,297.1499938964844,293.1499938964844,0.003544152714312,-208.7181091308593,295.9690246582031,0.5542706847190857,0.050000000745058,0.0356087163090705,293.0755310058594,297.1499938964844,293.1499938964844,0.1140590086579322,-2681.657470703125,304.1422119140625,0.8535878658294678,0.1795597225427627,0.170251116156578,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5542706847190857,0.050000000745058,0.2286937534809112,291.1332397460937,291.1499938964844,270.5199890136719,269.3820495605469,283.23541259765625,293.2393493652344,291.1331787109375,1.0,0.1632927805185318,0.9685633182525636,0.9685633182525636,1.0,1.0,-0.6342862248420715,0.2796123325824737,0.3546739220619201,0.0843370407819747,0.0,0.0,0.2137728929519653,24.556537628173828,25.0,-0.0488489158451557,-5054.27294921875,40.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,305.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1128057688474655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530906409025192,0.153094932436943,-4.2992023736587726e-06,0.0,0.0001144835114246,0.0,0.0,6.0969085693359375,0.0,0.0,0.0,0.2783060371875763,4.0,0.0,1.0
842040,293.0081787109375,297.1499938964844,293.1499938964844,0.0033098214771598,-250.9937438964844,295.650634765625,0.5542706847190857,0.050000000745058,0.0457826368510723,294.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5542706847190857,0.050000000745058,0.048211321234703,293.1064147949219,297.1499938964844,293.1499938964844,0.003544152714312,-208.7181091308593,295.9690246582031,0.5542706847190857,0.050000000745058,0.0356087163090705,293.0755310058594,297.1499938964844,293.1499938964844,0.1140590086579322,-2681.657470703125,304.1422119140625,0.8535878658294678,0.1795597225427627,0.170251116156578,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5542706847190857,0.050000000745058,0.2286937534809112,291.1332397460937,291.1499938964844,270.5199890136719,269.3820495605469,283.23541259765625,293.2393493652344,291.1331787109375,1.0,0.1632927805185318,0.9685633182525636,0.9685633182525636,1.0,1.0,-0.6342862248420715,0.2796123325824737,0.3546739220619201,0.0843370407819747,0.0,0.0,0.2137728929519653,24.556537628173828,25.0,-0.0488489158451557,-5054.27294921875,40.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,305.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1128057688474655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530906409025192,0.153094932436943,-4.2992023736587726e-06,0.0,0.0001144835114246,0.0,0.0,6.0969085693359375,0.0,0.0,0.0,0.2783060371875763,4.0,0.0,1.0
842100,293.00537109375,297.1499938964844,293.1499938964844,0.0033339615911245,-252.79415893554688,295.6826171875,0.5543475151062012,0.050000000745058,0.0457821190357208,294.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5543475151062012,0.050000000745058,0.0482107773423194,293.10321044921875,297.1499938964844,293.1499938964844,0.0035564727149903,-209.42776489257807,295.9849548339844,0.5543475151062012,0.050000000745058,0.0356083139777183,293.0751342773437,297.1499938964844,293.1499938964844,0.1148650422692298,-2696.892822265625,304.14215087890625,0.8552500605583191,0.1805796176195144,0.1712128221988678,293.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5543475151062012,0.050000000745058,0.2286911606788635,291.1328430175781,291.1499938964844,270.4916687011719,269.3629150390625,283.22235107421875,293.23687744140625,291.132568359375,1.0,0.16340172290802,0.9686699509620668,0.9686699509620668,1.0,1.0,-0.6354355812072754,0.2800966799259186,0.3553388714790344,0.0845851600170135,0.0,0.0,0.2149545699357986,24.5544490814209,25.0,-1.3598097562789917,-5068.91552734375,41.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,305.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1132066398859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537716835737228,0.1537759900093078,-4.30042700827471e-06,0.0,0.0001148903465946,0.0,0.0,6.126876831054688,0.0,0.0,0.0,0.2784225344657898,4.0,0.0,1.0
842160,293.0025329589844,297.1499938964844,293.1499938964844,0.003358528483659,-254.63116455078125,295.7146301269531,0.5544244647026062,0.050000000745058,0.0457816012203693,294.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5544244647026062,0.050000000745058,0.0482102297246456,293.1000061035156,297.1499938964844,293.1499938964844,0.0035692972596734,-210.17127990722656,296.0010681152344,0.5544244647026062,0.050000000745058,0.0356079116463661,293.07476806640625,297.1499938964844,293.1499938964844,0.1156812459230423,-2712.309326171875,304.14208984375,0.8569169044494629,0.1816022098064422,0.1721769720315933,293.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5544244647026062,0.050000000745058,0.228688582777977,291.1317749023437,291.1499938964844,270.4633483886719,269.3435974121094,283.20928955078125,293.23443603515625,291.1312561035156,1.0,0.1635111719369888,0.9687721133232116,0.9687721133232116,1.0,1.0,-0.6365877985954285,0.2805819511413574,0.3560058772563934,0.0848347023129463,0.0,0.0,0.2162763923406601,24.55241584777832,25.0,-2.815117120742798,-5083.96533203125,41.2402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1136018931865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545159369707107,0.1545202434062957,-4.3017180360038765e-06,0.0,0.0001152914774138,0.0,0.0,6.159595966339111,0.0,0.0,0.0,0.2785493433475494,4.0,0.0,1.0
842220,292.9969177246094,297.1499938964844,293.1499938964844,0.0034089460968971,-258.4026794433594,295.77947998046875,0.5545786619186401,0.050000000745058,0.0457805655896663,294.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5545786619186401,0.050000000745058,0.0482091382145881,293.0936279296875,297.1499938964844,293.1499938964844,0.003596369177103,-211.7444000244141,296.0342712402344,0.5545786619186401,0.050000000745058,0.0356071069836616,293.07403564453125,297.1499938964844,293.1499938964844,0.1173316091299057,-2743.422607421875,304.1419982910156,0.8602645993232727,0.1836550533771515,0.1741124987602234,293.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5545786619186401,0.050000000745058,0.2286833971738815,291.12872314453125,291.1499938964844,270.4066772460937,269.30450439453125,283.1831970214844,293.2294616699219,291.1281433105469,1.0,0.1637314558029174,0.9689764976501464,0.9689764976501464,1.0,1.0,-0.6389009356498718,0.2815553247928619,0.3573456406593323,0.0853381603956222,0.0,0.0,0.2193219661712646,24.548479080200195,25.0,-4.091876983642578,-5116.67822265625,41.49276351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540405273437,305.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.1143790557980537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562627106904983,0.1562670171260833,-4.304698450141586e-06,0.0,0.0001160802057711,0.0,0.0,6.236462116241455,0.0,0.0,0.0,0.2788458466529846,4.0,0.0,1.0
842280,292.9969177246094,297.1499938964844,293.1499938964844,0.0034089460968971,-258.4026794433594,295.77947998046875,0.5545786619186401,0.050000000745058,0.0457805655896663,294.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5545786619186401,0.050000000745058,0.0482091382145881,293.0936279296875,297.1499938964844,293.1499938964844,0.003596369177103,-211.7444000244141,296.0342712402344,0.5545786619186401,0.050000000745058,0.0356071069836616,293.07403564453125,297.1499938964844,293.1499938964844,0.1173316091299057,-2743.422607421875,304.1419982910156,0.8602645993232727,0.1836550533771515,0.1741124987602234,293.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5545786619186401,0.050000000745058,0.2286833971738815,291.12872314453125,291.1499938964844,270.4066772460937,269.30450439453125,283.1831970214844,293.2294616699219,291.1281433105469,1.0,0.1637314558029174,0.9689764976501464,0.9689764976501464,1.0,1.0,-0.6389009356498718,0.2815553247928619,0.3573456406593323,0.0853381603956222,0.0,0.0,0.2193219661712646,24.548479080200195,25.0,-4.091876983642578,-5116.67822265625,41.49276351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540405273437,305.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.1143790557980537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562627106904983,0.1562670171260833,-4.304698450141586e-06,0.0,0.0001160802057711,0.0,0.0,6.236462116241455,0.0,0.0,0.0,0.2788458466529846,4.0,0.0,1.0
842340,292.9913635253906,297.1499938964844,293.1499938964844,0.0034608268178999,-262.2697448730469,295.8464050292969,0.554733395576477,0.050000000745058,0.045779526233673,294.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.554733395576477,0.050000000745058,0.0482080429792404,293.0872497558594,297.1499938964844,293.1499938964844,0.0036250811535865,-213.40480041503903,296.0699157714844,0.554733395576477,0.050000000745058,0.0356062985956668,293.0733642578125,297.1499938964844,293.1499938964844,0.1189900115132331,-2774.5791015625,304.14190673828125,0.863629937171936,0.1857179701328277,0.1760575622320175,293.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.554733395576477,0.050000000745058,0.228678211569786,291.1260986328125,291.1499938964844,270.3500061035156,269.2646789550781,283.1571350097656,293.2244873046875,291.12579345703125,1.0,0.1639535874128341,0.9691808819770812,0.9691808819770812,1.0,1.0,-0.6412255167961121,0.2825325429439544,0.35869300365448,0.0858473479747772,0.0,0.0,0.2227004021406173,24.54469490051269,25.0,-2.918015480041504,-5154.71923828125,41.74784469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,305.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1151496842503547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582747250795364,0.1582790315151214,-4.3082586671516765e-06,0.0,0.0001168622911791,0.0,0.0,6.325432777404785,0.0,0.0,0.0,0.2791902720928192,4.0,0.0,1.0
842400,292.9913635253906,297.1499938964844,293.1499938964844,0.0034608268178999,-262.2697448730469,295.8464050292969,0.554733395576477,0.050000000745058,0.045779526233673,294.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.554733395576477,0.050000000745058,0.0482080429792404,293.0872497558594,297.1499938964844,293.1499938964844,0.0036250811535865,-213.40480041503903,296.0699157714844,0.554733395576477,0.050000000745058,0.0356062985956668,293.0733642578125,297.1499938964844,293.1499938964844,0.1189900115132331,-2774.5791015625,304.14190673828125,0.863629937171936,0.1857179701328277,0.1760575622320175,293.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.554733395576477,0.050000000745058,0.228678211569786,291.1260986328125,291.1499938964844,270.3500061035156,269.2646789550781,283.1571350097656,293.2244873046875,291.12579345703125,1.0,0.1639535874128341,0.9691808819770812,0.9691808819770812,1.0,1.0,-0.6412255167961121,0.2825325429439544,0.35869300365448,0.0858473479747772,0.0,0.0,0.2227004021406173,24.54469490051269,25.0,-2.918015480041504,-5154.71923828125,41.74784469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,305.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1151496842503547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582747250795364,0.1582790315151214,-4.3082586671516765e-06,0.0,0.0001168622911791,0.0,0.0,6.325432777404785,0.0,0.0,0.0,0.2791902720928192,4.0,0.0,1.0
842460,292.9858703613281,297.1499938964844,293.1499938964844,0.0035138071980327,-266.17889404296875,295.9169616699219,0.5548884272575378,0.050000000745058,0.0457784868776798,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5548884272575378,0.050000000745058,0.0482069514691829,293.0809326171875,297.1499938964844,293.1499938964844,0.0036550688091665,-215.11073303222656,296.1095275878906,0.5548884272575378,0.050000000745058,0.0356054902076721,293.0727233886719,297.1499938964844,293.1499938964844,0.1206290200352668,-2805.21875,304.1418762207031,0.8670101165771484,0.1877899318933487,0.1780114471912384,293.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5548884272575378,0.050000000745058,0.2286730259656906,291.1264038085937,291.1499938964844,270.2933654785156,269.2245178222656,283.1310729980469,293.2194519042969,291.1268310546875,1.0,0.1641774922609329,0.969379425048828,0.969379425048828,1.0,1.0,-0.6435607075691223,0.2835140526294708,0.3600466251373291,0.0863598808646202,0.0,0.0,0.2258696109056472,24.541078567504883,25.0,1.3713971376419067,-5197.27880859375,42.00544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,305.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1159432306885719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602974236011505,0.1603017300367355,-4.312135388317984e-06,0.0,0.0001176676450995,0.0,0.0,6.415584564208984,0.0,0.0,0.0,0.279542326927185,4.0,0.0,1.0
842520,292.9858703613281,297.1499938964844,293.1499938964844,0.0035138071980327,-266.17889404296875,295.9169616699219,0.5548884272575378,0.050000000745058,0.0457784868776798,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5548884272575378,0.050000000745058,0.0482069514691829,293.0809326171875,297.1499938964844,293.1499938964844,0.0036550688091665,-215.11073303222656,296.1095275878906,0.5548884272575378,0.050000000745058,0.0356054902076721,293.0727233886719,297.1499938964844,293.1499938964844,0.1206290200352668,-2805.21875,304.1418762207031,0.8670101165771484,0.1877899318933487,0.1780114471912384,293.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5548884272575378,0.050000000745058,0.2286730259656906,291.1264038085937,291.1499938964844,270.2933654785156,269.2245178222656,283.1310729980469,293.2194519042969,291.1268310546875,1.0,0.1641774922609329,0.969379425048828,0.969379425048828,1.0,1.0,-0.6435607075691223,0.2835140526294708,0.3600466251373291,0.0863598808646202,0.0,0.0,0.2258696109056472,24.541078567504883,25.0,1.3713971376419067,-5197.27880859375,42.00544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,305.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1159432306885719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602974236011505,0.1603017300367355,-4.312135388317984e-06,0.0,0.0001176676450995,0.0,0.0,6.415584564208984,0.0,0.0,0.0,0.279542326927185,4.0,0.0,1.0
842580,292.98046875,297.1499938964844,293.1499938964844,0.0035677861887961,-270.1342468261719,295.9905090332031,0.55504310131073,0.050000000745058,0.0457774512469768,294.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.55504310131073,0.050000000745058,0.0482058599591255,293.0746459960937,297.1499938964844,293.1499938964844,0.0036862515844404,-216.8678436279297,296.1524353027344,0.55504310131073,0.050000000745058,0.0356046855449676,293.0721130371094,297.1499938964844,293.1499938964844,0.1222598850727081,-2835.585205078125,304.141845703125,0.8703998327255249,0.1898689270019531,0.1799722909927368,293.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.55504310131073,0.050000000745058,0.2286678552627563,291.1288146972656,291.1499938964844,270.2368469238281,269.1844177246094,283.1050109863281,293.2144470214844,291.12921142578125,1.0,0.164403036236763,0.9695779085159302,0.9695779085159302,1.0,1.0,-0.6459042429924011,0.2845001518726349,0.3614040911197662,0.0868729427456855,0.0,0.0,0.2285309731960296,24.53767204284668,25.0,2.777735471725464,-5234.58740234375,42.2653923034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,305.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1167673021554946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620278805494308,0.162032201886177,-4.315693331591319e-06,0.0,0.0001185039654956,0.0,0.0,6.493297100067139,0.0,0.0,0.0,0.279850035905838,4.0,0.0,1.0
842640,292.98046875,297.1499938964844,293.1499938964844,0.0035677861887961,-270.1342468261719,295.9905090332031,0.55504310131073,0.050000000745058,0.0457774512469768,294.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.55504310131073,0.050000000745058,0.0482058599591255,293.0746459960937,297.1499938964844,293.1499938964844,0.0036862515844404,-216.8678436279297,296.1524353027344,0.55504310131073,0.050000000745058,0.0356046855449676,293.0721130371094,297.1499938964844,293.1499938964844,0.1222598850727081,-2835.585205078125,304.141845703125,0.8703998327255249,0.1898689270019531,0.1799722909927368,293.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.55504310131073,0.050000000745058,0.2286678552627563,291.1288146972656,291.1499938964844,270.2368469238281,269.1844177246094,283.1050109863281,293.2144470214844,291.12921142578125,1.0,0.164403036236763,0.9695779085159302,0.9695779085159302,1.0,1.0,-0.6459042429924011,0.2845001518726349,0.3614040911197662,0.0868729427456855,0.0,0.0,0.2285309731960296,24.53767204284668,25.0,2.777735471725464,-5234.58740234375,42.2653923034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,305.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1167673021554946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620278805494308,0.162032201886177,-4.315693331591319e-06,0.0,0.0001185039654956,0.0,0.0,6.493297100067139,0.0,0.0,0.0,0.279850035905838,4.0,0.0,1.0
842700,292.9778137207031,297.1499938964844,293.1499938964844,0.0035952513571828,-272.1463317871094,296.0277404785156,0.5551202893257141,0.050000000745058,0.0457769371569156,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5551202893257141,0.050000000745058,0.0482053197920322,293.071533203125,297.1499938964844,293.1499938964844,0.0037024435587227,-217.7821502685547,296.17449951171875,0.5551202893257141,0.050000000745058,0.0356042832136154,293.07183837890625,297.1499938964844,293.1499938964844,0.1230825036764144,-2850.876708984375,304.141845703125,0.8720973134040833,0.1909110099077224,0.1809551417827606,293.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5551202893257141,0.050000000745058,0.2286652773618698,291.12969970703125,291.1499938964844,270.2086181640625,269.1643981933594,283.09197998046875,293.2119445800781,291.1300048828125,1.0,0.164516419172287,0.969677209854126,0.969677209854126,1.0,1.0,-0.6470789313316345,0.2849948704242706,0.3620840907096863,0.0871295407414436,0.0,0.0,0.2297875583171844,24.536052703857425,25.0,2.4723808765411377,-5252.283203125,42.39623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,305.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1171849891543388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162827730178833,0.1628320515155792,-4.317306320444914e-06,0.0,0.0001189278627862,0.0,0.0,6.529244422912598,0.0,0.0,0.0,0.2799922823905945,4.0,0.0,1.0
842760,292.9751281738281,297.1499938964844,293.1499938964844,0.0036231684498488,-274.1912841796875,296.0652160644531,0.5551973581314087,0.050000000745058,0.0457764230668544,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5551973581314087,0.050000000745058,0.0482047758996486,293.06842041015625,297.1499938964844,293.1499938964844,0.0037191114388406,-218.7247009277344,296.1968994140625,0.5551973581314087,0.050000000745058,0.0356038846075534,293.0715637207031,297.1499938964844,293.1499938964844,0.1239101514220237,-2866.244873046875,304.1418151855469,0.8737961649894714,0.1919548362493515,0.1819395273923874,293.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5551973581314087,0.050000000745058,0.2286626994609832,291.1303405761719,291.1499938964844,270.1803894042969,269.14434814453125,283.0789489746094,293.2094421386719,291.13055419921875,1.0,0.1646301746368408,0.9697726964950562,0.9697726964950562,1.0,1.0,-0.6482555270195007,0.2854906022548675,0.3627649247646332,0.0873860642313957,0.0,0.0,0.2310310304164886,24.53447532653809,25.0,1.9846938848495483,-5269.87060546875,42.52762222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1176040396094322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636175215244293,0.1636218428611755,-4.318868377595209e-06,0.0,0.0001193531497847,0.0,0.0,6.5647406578063965,0.0,0.0,0.0,0.2801322937011719,4.0,0.0,1.0
842820,292.9698486328125,297.1499938964844,293.1499938964844,0.0036801737733185,-278.3636169433594,296.1410522460937,0.5553515553474426,0.050000000745058,0.0457753911614418,294.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5553515553474426,0.050000000745058,0.0482036918401718,293.0622253417969,297.1499938964844,293.1499938964844,0.0037537750322371,-220.68690490722656,296.242919921875,0.5553515553474426,0.050000000745058,0.0356030836701393,293.071044921875,297.1499938964844,293.1499938964844,0.1255791634321212,-2897.179931640625,304.1417541503906,0.8771984577178955,0.194048210978508,0.1839135438203811,293.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5553515553474426,0.050000000745058,0.2286575585603714,291.13104248046875,291.1499938964844,270.12408447265625,269.1043395996094,283.05291748046875,293.20440673828125,291.1311340332031,1.0,0.1648587882518768,0.9699637293815612,0.9699637293815612,1.0,1.0,-0.6506149172782898,0.2864856123924255,0.3641293048858642,0.0878991559147834,0.0,0.0,0.2335038185119629,24.53141593933105,25.0,0.9828615188598632,-5305.1083984375,42.7921257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1184437051415443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651914864778518,0.165195807814598,-4.321940195950447e-06,0.0,0.0001202053026645,0.0,0.0,6.635554313659668,0.0,0.0,0.0,0.2804109156131744,4.0,0.0,1.0
842880,292.9698486328125,297.1499938964844,293.1499938964844,0.0036801737733185,-278.3636169433594,296.1410522460937,0.5553515553474426,0.050000000745058,0.0457753911614418,294.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5553515553474426,0.050000000745058,0.0482036918401718,293.0622253417969,297.1499938964844,293.1499938964844,0.0037537750322371,-220.68690490722656,296.242919921875,0.5553515553474426,0.050000000745058,0.0356030836701393,293.071044921875,297.1499938964844,293.1499938964844,0.1255791634321212,-2897.179931640625,304.1417541503906,0.8771984577178955,0.194048210978508,0.1839135438203811,293.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5553515553474426,0.050000000745058,0.2286575585603714,291.13104248046875,291.1499938964844,270.12408447265625,269.1043395996094,283.05291748046875,293.20440673828125,291.1311340332031,1.0,0.1648587882518768,0.9699637293815612,0.9699637293815612,1.0,1.0,-0.6506149172782898,0.2864856123924255,0.3641293048858642,0.0878991559147834,0.0,0.0,0.2335038185119629,24.53141593933105,25.0,0.9828615188598632,-5305.1083984375,42.7921257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1184437051415443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651914864778518,0.165195807814598,-4.321940195950447e-06,0.0,0.0001202053026645,0.0,0.0,6.635554313659668,0.0,0.0,0.0,0.2804109156131744,4.0,0.0,1.0
842940,292.9646301269531,297.1499938964844,293.1499938964844,0.0037387814372777,-282.6451416015625,296.21832275390625,0.5555061101913452,0.050000000745058,0.0457743629813194,294.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5555061101913452,0.050000000745058,0.0482026077806949,293.0560302734375,297.1499938964844,293.1499938964844,0.0037902381736785,-222.75103759765625,296.2907409667969,0.5555061101913452,0.050000000745058,0.0356022827327251,293.070556640625,297.1499938964844,293.1499938964844,0.1272646933794021,-2928.34033203125,304.1416931152344,0.880606472492218,0.196149930357933,0.1858952194452285,293.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5555061101913452,0.050000000745058,0.2286524176597595,291.1312255859375,291.1499938964844,270.0679016113281,269.0643615722656,283.0268859863281,293.1993713378906,291.1312255859375,1.0,0.165088877081871,0.9701547622680664,0.9701547622680664,1.0,1.0,-0.652983546257019,0.2874857783317566,0.3654977679252624,0.0884124338626861,0.0,0.0,0.2359907329082489,24.5284423828125,25.0,0.2621679306030273,-5340.787109375,43.05898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.1192831397056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667826026678085,0.1667869240045547,-4.325027475715615e-06,0.0,0.0001210572227137,0.0,0.0,6.707295894622803,0.0,0.0,0.0,0.2806929051876068,4.0,0.0,1.0
843000,292.9646301269531,297.1499938964844,293.1499938964844,0.0037387814372777,-282.6451416015625,296.21832275390625,0.5555061101913452,0.050000000745058,0.0457743629813194,294.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5555061101913452,0.050000000745058,0.0482026077806949,293.0560302734375,297.1499938964844,293.1499938964844,0.0037902381736785,-222.75103759765625,296.2907409667969,0.5555061101913452,0.050000000745058,0.0356022827327251,293.070556640625,297.1499938964844,293.1499938964844,0.1272646933794021,-2928.34033203125,304.1416931152344,0.880606472492218,0.196149930357933,0.1858952194452285,293.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5555061101913452,0.050000000745058,0.2286524176597595,291.1312255859375,291.1499938964844,270.0679016113281,269.0643615722656,283.0268859863281,293.1993713378906,291.1312255859375,1.0,0.165088877081871,0.9701547622680664,0.9701547622680664,1.0,1.0,-0.652983546257019,0.2874857783317566,0.3654977679252624,0.0884124338626861,0.0,0.0,0.2359907329082489,24.5284423828125,25.0,0.2621679306030273,-5340.787109375,43.05898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.1192831397056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667826026678085,0.1667869240045547,-4.325027475715615e-06,0.0,0.0001210572227137,0.0,0.0,6.707295894622803,0.0,0.0,0.0,0.2806929051876068,4.0,0.0,1.0
843060,292.9594421386719,297.1499938964844,293.1499938964844,0.003798846155405,-287.02099609375,296.2970886230469,0.5556612610816956,0.050000000745058,0.0457733310759067,294.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5556612610816956,0.050000000745058,0.0482015237212181,293.04986572265625,297.1499938964844,293.1499938964844,0.0038283539470285,-224.9059600830078,296.3404846191406,0.5556612610816956,0.050000000745058,0.0356014817953109,293.070068359375,297.1499938964844,293.1499938964844,0.1289640963077545,-2959.671142578125,304.1416320800781,0.8840187788009644,0.1982600688934326,0.1878846287727356,293.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5556612610816956,0.050000000745058,0.2286472767591476,291.13116455078125,291.1499938964844,270.0118713378906,269.0244445800781,283.0008239746094,293.1943054199219,291.13116455078125,1.0,0.1653203666210174,0.970340132713318,0.970340132713318,1.0,1.0,-0.6553614139556885,0.2884910404682159,0.3668703734874725,0.0889258161187172,0.0,0.0,0.2385052889585495,24.525508880615234,25.0,-0.090269848704338,-5377.07177734375,43.32817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,305.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1201217696070671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684053391218185,0.1684096753597259,-4.3281811485940125e-06,0.0,0.0001219083278556,0.0,0.0,6.780660629272461,0.0,0.0,0.0,0.2809813618659973,4.0,0.0,1.0
843120,292.9594421386719,297.1499938964844,293.1499938964844,0.003798846155405,-287.02099609375,296.2970886230469,0.5556612610816956,0.050000000745058,0.0457733310759067,294.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5556612610816956,0.050000000745058,0.0482015237212181,293.04986572265625,297.1499938964844,293.1499938964844,0.0038283539470285,-224.9059600830078,296.3404846191406,0.5556612610816956,0.050000000745058,0.0356014817953109,293.070068359375,297.1499938964844,293.1499938964844,0.1289640963077545,-2959.671142578125,304.1416320800781,0.8840187788009644,0.1982600688934326,0.1878846287727356,293.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5556612610816956,0.050000000745058,0.2286472767591476,291.13116455078125,291.1499938964844,270.0118713378906,269.0244445800781,283.0008239746094,293.1943054199219,291.13116455078125,1.0,0.1653203666210174,0.970340132713318,0.970340132713318,1.0,1.0,-0.6553614139556885,0.2884910404682159,0.3668703734874725,0.0889258161187172,0.0,0.0,0.2385052889585495,24.525508880615234,25.0,-0.090269848704338,-5377.07177734375,43.32817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,305.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1201217696070671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684053391218185,0.1684096753597259,-4.3281811485940125e-06,0.0,0.0001219083278556,0.0,0.0,6.780660629272461,0.0,0.0,0.0,0.2809813618659973,4.0,0.0,1.0
843180,292.95428466796875,297.1499938964844,293.1499938964844,0.0038604068104177,-291.4902648925781,296.3774719238281,0.5558171272277832,0.050000000745058,0.0457722954452037,294.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5558171272277832,0.050000000745058,0.0482004322111606,293.0437316894531,297.1499938964844,293.1499938964844,0.0038681479636579,-227.1507568359375,296.39227294921875,0.5558171272277832,0.050000000745058,0.0356006771326065,293.0696105957031,297.1499938964844,293.1499938964844,0.1306756883859634,-2991.13623046875,304.1415710449219,0.8874341249465942,0.2003790289163589,0.1898822039365768,293.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5558171272277832,0.050000000745058,0.2286421060562133,291.1310729980469,291.1499938964844,269.9559936523437,268.9845275878906,282.9748229980469,293.189208984375,291.13104248046875,1.0,0.1655532866716385,0.9705255031585692,0.9705255031585692,1.0,1.0,-0.6577490568161011,0.2895016670227051,0.3682474195957184,0.089439533650875,0.0,0.0,0.2410376965999603,24.522592544555664,25.0,-0.1497957110404968,-5413.8857421875,43.59975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,305.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.1209603622555732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700576692819595,0.1700619906187057,-4.331415766500868e-06,0.0,0.0001227593893418,0.0,0.0,6.855595588684082,0.0,0.0,0.0,0.2812763154506683,4.0,0.0,1.0
843240,292.95428466796875,297.1499938964844,293.1499938964844,0.0038604068104177,-291.4902648925781,296.3774719238281,0.5558171272277832,0.050000000745058,0.0457722954452037,294.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5558171272277832,0.050000000745058,0.0482004322111606,293.0437316894531,297.1499938964844,293.1499938964844,0.0038681479636579,-227.1507568359375,296.39227294921875,0.5558171272277832,0.050000000745058,0.0356006771326065,293.0696105957031,297.1499938964844,293.1499938964844,0.1306756883859634,-2991.13623046875,304.1415710449219,0.8874341249465942,0.2003790289163589,0.1898822039365768,293.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5558171272277832,0.050000000745058,0.2286421060562133,291.1310729980469,291.1499938964844,269.9559936523437,268.9845275878906,282.9748229980469,293.189208984375,291.13104248046875,1.0,0.1655532866716385,0.9705255031585692,0.9705255031585692,1.0,1.0,-0.6577490568161011,0.2895016670227051,0.3682474195957184,0.089439533650875,0.0,0.0,0.2410376965999603,24.522592544555664,25.0,-0.1497957110404968,-5413.8857421875,43.59975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,305.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.1209603622555732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700576692819595,0.1700619906187057,-4.331415766500868e-06,0.0,0.0001227593893418,0.0,0.0,6.855595588684082,0.0,0.0,0.0,0.2812763154506683,4.0,0.0,1.0
843300,292.9517517089844,297.1499938964844,293.1499938964844,0.0038917420897632,-293.7585754394531,296.4183044433594,0.5558953881263733,0.050000000745058,0.0457717776298522,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5558953881263733,0.050000000745058,0.048199888318777,293.0406799316406,297.1499938964844,293.1499938964844,0.0038886682596057,-228.30601501464844,296.4189147949219,0.5558953881263733,0.050000000745058,0.0356002710759639,293.0693664550781,297.1499938964844,293.1499938964844,0.1315357983112335,-3006.913818359375,304.1415405273437,0.8891424536705017,0.2014418840408325,0.1908841580152511,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5558953881263733,0.050000000745058,0.2286395132541656,291.13104248046875,291.1499938964844,269.9281311035156,268.964599609375,282.9618225097656,293.1866455078125,291.13104248046875,1.0,0.1656702607870102,0.9706181883811952,0.9706181883811952,1.0,1.0,-0.658946692943573,0.2900090515613556,0.3689376413822174,0.0896965637803077,0.0,0.0,0.2423055171966552,24.521137237548828,25.0,-0.1185511574149131,-5432.4345703125,43.736446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,305.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83984375,18000.0,0.0,0.0,0.1213799640536308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708919107913971,0.1708962321281433,-4.333060132921673e-06,0.0,0.000123185236589,0.0,0.0,6.893524646759033,0.0,0.0,0.0,0.2814257442951202,4.0,0.0,1.0
843360,292.9491882324219,297.1499938964844,293.1499938964844,0.0039234491996467,-296.04913330078125,296.4595642089844,0.5559738874435425,0.050000000745058,0.0457712598145008,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5559738874435425,0.050000000745058,0.0481993407011032,293.0376281738281,297.1499938964844,293.1499938964844,0.0039096069522202,-229.483139038086,296.4461364746094,0.5559738874435425,0.050000000745058,0.0355998687446117,293.06915283203125,297.1499938964844,293.1499938964844,0.1323986947536468,-3022.719970703125,304.1415100097656,0.8908509016036987,0.2025070488452911,0.191888228058815,293.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5559738874435425,0.050000000745058,0.2286369055509567,291.1310119628906,291.1499938964844,269.9002990722656,268.94464111328125,282.9488220214844,293.1840515136719,291.13104248046875,1.0,0.1657876074314117,0.9707061648368835,0.9707061648368835,1.0,1.0,-0.6601468324661255,0.2905176877975464,0.3696291148662567,0.0899536535143852,0.0,0.0,0.2435721904039383,24.519683837890625,25.0,-0.0713272392749786,-5451.0478515625,43.87375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411926269531,305.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.1217999309301376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717299073934555,0.1717342436313629,-4.334719506005058e-06,0.0,0.0001236114476341,0.0,0.0,6.931686878204346,0.0,0.0,0.0,0.2815762460231781,4.0,0.0,1.0
843420,292.94415283203125,297.1499938964844,293.1499938964844,0.0039879833348095,-300.6962890625,296.5433349609375,0.5561315417289734,0.050000000745058,0.0457702167332172,294.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5561315417289734,0.050000000745058,0.0481982417404651,293.03155517578125,297.1499938964844,293.1499938964844,0.0039527351036667,-231.9023895263672,296.5020751953125,0.5561315417289734,0.050000000745058,0.0355990566313266,293.0687255859375,297.1499938964844,293.1499938964844,0.1341331750154495,-3054.422607421875,304.1414489746094,0.8942672610282898,0.2046442925930023,0.1939028054475784,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5561315417289734,0.050000000745058,0.2286317050457,291.13104248046875,291.1499938964844,269.84478759765625,268.9048156738281,282.9228515625,293.17889404296875,291.1310729980469,1.0,0.1660233587026596,0.9708820581436156,0.9708820581436156,1.0,1.0,-0.6625548005104065,0.2915391623973846,0.3710156381130218,0.0904682800173759,0.0,0.0,0.2460981756448745,24.516775131225582,25.0,0.0240566469728946,-5488.41650390625,44.15021896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,305.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1226411983370781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734139919281005,0.173418328166008,-4.338075086707249e-06,0.0,0.0001244652230525,0.0,0.0,7.008573055267334,0.0,0.0,0.0,0.2818797528743744,4.0,0.0,1.0
843480,292.94415283203125,297.1499938964844,293.1499938964844,0.0039879833348095,-300.6962890625,296.5433349609375,0.5561315417289734,0.050000000745058,0.0457702167332172,294.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5561315417289734,0.050000000745058,0.0481982417404651,293.03155517578125,297.1499938964844,293.1499938964844,0.0039527351036667,-231.9023895263672,296.5020751953125,0.5561315417289734,0.050000000745058,0.0355990566313266,293.0687255859375,297.1499938964844,293.1499938964844,0.1341331750154495,-3054.422607421875,304.1414489746094,0.8942672610282898,0.2046442925930023,0.1939028054475784,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5561315417289734,0.050000000745058,0.2286317050457,291.13104248046875,291.1499938964844,269.84478759765625,268.9048156738281,282.9228515625,293.17889404296875,291.1310729980469,1.0,0.1660233587026596,0.9708820581436156,0.9708820581436156,1.0,1.0,-0.6625548005104065,0.2915391623973846,0.3710156381130218,0.0904682800173759,0.0,0.0,0.2460981756448745,24.516775131225582,25.0,0.0240566469728946,-5488.41650390625,44.15021896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,305.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1226411983370781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734139919281005,0.173418328166008,-4.338075086707249e-06,0.0,0.0001244652230525,0.0,0.0,7.008573055267334,0.0,0.0,0.0,0.2818797528743744,4.0,0.0,1.0
843540,292.9391784667969,297.1499938964844,293.1499938964844,0.0040539987385272,-305.42926025390625,296.6286926269531,0.5562902092933655,0.050000000745058,0.045769166201353,294.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5562902092933655,0.050000000745058,0.0481971353292465,293.0255126953125,297.1499938964844,293.1499938964844,0.0039975065737962,-234.4063720703125,296.56005859375,0.5562902092933655,0.050000000745058,0.0355982407927513,293.0682983398437,297.1499938964844,293.1499938964844,0.1358793377876281,-3086.248291015625,304.1413879394531,0.8976810574531555,0.2067906111478805,0.1959258466958999,293.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5562902092933655,0.050000000745058,0.2286264598369598,291.131103515625,291.1499938964844,269.7895202636719,268.864990234375,282.8969116210937,293.1737060546875,291.1311340332031,1.0,0.1662605255842209,0.9710580110549928,0.9710580110549928,1.0,1.0,-0.6649729013442993,0.2925660312175751,0.3724068403244018,0.0909835770726203,0.0,0.0,0.2486122101545334,24.51386070251465,25.0,0.0854259952902793,-5525.9287109375,44.429141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.1234845295548439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175106480717659,0.1751108318567276,-4.341473413660424e-06,0.0,0.0001253210939466,0.0,0.0,7.086097717285156,0.0,0.0,0.0,0.2821861505508423,4.0,0.0,1.0
843600,292.9391784667969,297.1499938964844,293.1499938964844,0.0040539987385272,-305.42926025390625,296.6286926269531,0.5562902092933655,0.050000000745058,0.045769166201353,294.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5562902092933655,0.050000000745058,0.0481971353292465,293.0255126953125,297.1499938964844,293.1499938964844,0.0039975065737962,-234.4063720703125,296.56005859375,0.5562902092933655,0.050000000745058,0.0355982407927513,293.0682983398437,297.1499938964844,293.1499938964844,0.1358793377876281,-3086.248291015625,304.1413879394531,0.8976810574531555,0.2067906111478805,0.1959258466958999,293.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5562902092933655,0.050000000745058,0.2286264598369598,291.131103515625,291.1499938964844,269.7895202636719,268.864990234375,282.8969116210937,293.1737060546875,291.1311340332031,1.0,0.1662605255842209,0.9710580110549928,0.9710580110549928,1.0,1.0,-0.6649729013442993,0.2925660312175751,0.3724068403244018,0.0909835770726203,0.0,0.0,0.2486122101545334,24.51386070251465,25.0,0.0854259952902793,-5525.9287109375,44.429141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.1234845295548439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175106480717659,0.1751108318567276,-4.341473413660424e-06,0.0,0.0001253210939466,0.0,0.0,7.086097717285156,0.0,0.0,0.0,0.2821861505508423,4.0,0.0,1.0
