time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843660,292.9342346191406,297.1499938964844,293.1499938964844,0.0041215266101062,-310.24835205078125,296.71563720703125,0.5564498901367188,0.050000000745058,0.0457681156694889,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5564498901367188,0.050000000745058,0.0481960289180278,293.0195007324219,297.1499938964844,293.1499938964844,0.0040439502336084,-236.9959259033203,296.6200561523437,0.5564498901367188,0.050000000745058,0.0355974212288856,293.06787109375,297.1499938964844,293.1499938964844,0.1376377493143081,-3118.20703125,304.1413269042969,0.9010906219482422,0.2089462876319885,0.1979575753211975,293.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5564498901367188,0.050000000745058,0.2286211997270584,291.1311950683594,291.1499938964844,269.73443603515625,268.8251647949219,282.8710327148437,293.1684875488281,291.1312255859375,1.0,0.1664991080760955,0.9712285399436952,0.9712285399436952,1.0,1.0,-0.6674013137817383,0.29359832406044,0.3738030195236206,0.0914996415376663,0.0,0.0,0.2511147260665893,24.51093482971192,25.0,0.1045610532164573,-5563.568359375,44.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,305.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.1243302077054977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768068969249725,0.1768112480640411,-4.344910394138424e-06,0.0,0.0001261793513549,0.0,0.0,7.16424036026001,0.0,0.0,0.0,0.282495379447937,4.0,0.0,1.0
843720,292.9342346191406,297.1499938964844,293.1499938964844,0.0041215266101062,-310.24835205078125,296.71563720703125,0.5564498901367188,0.050000000745058,0.0457681156694889,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5564498901367188,0.050000000745058,0.0481960289180278,293.0195007324219,297.1499938964844,293.1499938964844,0.0040439502336084,-236.9959259033203,296.6200561523437,0.5564498901367188,0.050000000745058,0.0355974212288856,293.06787109375,297.1499938964844,293.1499938964844,0.1376377493143081,-3118.20703125,304.1413269042969,0.9010906219482422,0.2089462876319885,0.1979575753211975,293.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5564498901367188,0.050000000745058,0.2286211997270584,291.1311950683594,291.1499938964844,269.73443603515625,268.8251647949219,282.8710327148437,293.1684875488281,291.1312255859375,1.0,0.1664991080760955,0.9712285399436952,0.9712285399436952,1.0,1.0,-0.6674013137817383,0.29359832406044,0.3738030195236206,0.0914996415376663,0.0,0.0,0.2511147260665893,24.51093482971192,25.0,0.1045610532164573,-5563.568359375,44.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,305.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.1243302077054977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768068969249725,0.1768112480640411,-4.344910394138424e-06,0.0,0.0001261793513549,0.0,0.0,7.16424036026001,0.0,0.0,0.0,0.282495379447937,4.0,0.0,1.0
843780,292.92938232421875,297.1499938964844,293.1499938964844,0.0041905841790139,-315.1526794433594,296.8041076660156,0.5566105842590332,0.050000000745058,0.0457670539617538,294.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5566105842590332,0.050000000745058,0.0481949150562286,293.0135192871094,297.1499938964844,293.1499938964844,0.0040920721367001,-239.6704864501953,296.6820068359375,0.5566105842590332,0.050000000745058,0.0355965979397296,293.06744384765625,297.1499938964844,293.1499938964844,0.139408677816391,-3150.304443359375,304.1412658691406,0.9045140147209167,0.2111113518476486,0.1999980509281158,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5566105842590332,0.050000000745058,0.2286159247159958,291.1312561035156,291.1499938964844,269.6795959472656,268.785400390625,282.8451843261719,293.16326904296875,291.1312866210937,1.0,0.1667391210794448,0.9713990688323976,0.9713990688323976,1.0,1.0,-0.6698402762413025,0.2946360409259796,0.3752042055130005,0.092016689479351,0.0,0.0,0.2536082565784454,24.50799560546875,25.0,0.095304861664772,-5601.3486328125,44.99453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1251784861087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178516611456871,0.1785209625959396,-4.3483878471306525e-06,0.0,0.0001270402426598,0.0,0.0,7.243067741394043,0.0,0.0,0.0,0.2828076183795929,4.0,0.0,1.0
843840,292.92938232421875,297.1499938964844,293.1499938964844,0.0041905841790139,-315.1526794433594,296.8041076660156,0.5566105842590332,0.050000000745058,0.0457670539617538,294.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5566105842590332,0.050000000745058,0.0481949150562286,293.0135192871094,297.1499938964844,293.1499938964844,0.0040920721367001,-239.6704864501953,296.6820068359375,0.5566105842590332,0.050000000745058,0.0355965979397296,293.06744384765625,297.1499938964844,293.1499938964844,0.139408677816391,-3150.304443359375,304.1412658691406,0.9045140147209167,0.2111113518476486,0.1999980509281158,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5566105842590332,0.050000000745058,0.2286159247159958,291.1312561035156,291.1499938964844,269.6795959472656,268.785400390625,282.8451843261719,293.16326904296875,291.1312866210937,1.0,0.1667391210794448,0.9713990688323976,0.9713990688323976,1.0,1.0,-0.6698402762413025,0.2946360409259796,0.3752042055130005,0.092016689479351,0.0,0.0,0.2536082565784454,24.50799560546875,25.0,0.095304861664772,-5601.3486328125,44.99453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1251784861087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178516611456871,0.1785209625959396,-4.3483878471306525e-06,0.0,0.0001270402426598,0.0,0.0,7.243067741394043,0.0,0.0,0.0,0.2828076183795929,4.0,0.0,1.0
843900,292.9269714355469,297.1499938964844,293.1499938964844,0.0042256959713995,-317.6367492675781,296.8489074707031,0.5566914081573486,0.050000000745058,0.0457665249705314,294.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5566914081573486,0.050000000745058,0.0481943525373935,293.0105285644531,297.1499938964844,293.1499938964844,0.004116769414395,-241.03970336914065,296.7137145996094,0.5566914081573486,0.050000000745058,0.0355961844325065,293.0672302246094,297.1499938964844,293.1499938964844,0.1402989476919174,-3166.406982421875,304.1412353515625,0.9062695503234864,0.2121974825859069,0.2010216414928436,293.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5566914081573486,0.050000000745058,0.2286132723093032,291.1312866210937,291.1499938964844,269.6522827148437,268.7655029296875,282.832275390625,293.1606140136719,291.1313171386719,1.0,0.1668596714735031,0.971484363079071,0.971484363079071,1.0,1.0,-0.6710637211799622,0.2951569855213165,0.3759067356586456,0.0922756567597389,0.0,0.0,0.2548524737358093,24.50651931762696,25.0,0.085734061896801,-5620.29736328125,45.137481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1256036907434463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793755143880844,0.179379865527153,-4.350143171905074e-06,0.0,0.0001274717797059,0.0,0.0,7.282766342163086,0.0,0.0,0.0,0.2829650044441223,4.0,0.0,1.0
843960,292.924560546875,297.1499938964844,293.1499938964844,0.0042612133547663,-320.1428527832031,296.8941345214844,0.5567724704742432,0.050000000745058,0.0457659922540187,294.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5567724704742432,0.050000000745058,0.0481937937438488,293.007568359375,297.1499938964844,293.1499938964844,0.0041419100016355,-242.4310302734375,296.7459411621094,0.5567724704742432,0.050000000745058,0.0355957709252834,293.0670471191406,297.1499938964844,293.1499938964844,0.1411925107240677,-3182.546142578125,304.1412048339844,0.90805584192276,0.2132861167192459,0.2020475417375564,293.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5567724704742432,0.050000000745058,0.2286106050014495,291.1313171386719,291.1499938964844,269.6250305175781,268.7456359863281,282.81939697265625,293.1579895019531,291.13134765625,1.0,0.1669806092977523,0.9715646505355836,0.9715646505355836,1.0,1.0,-0.6722899675369263,0.2956792712211609,0.3766106963157654,0.0925348699092865,0.0,0.0,0.256095290184021,24.505041122436523,25.0,0.0755828320980072,-5639.287109375,45.28108978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,305.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1260297000408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802373826503753,0.1802417337894439,-4.351910320110619e-06,0.0,0.0001279041171073,0.0,0.0,7.322667598724365,0.0,0.0,0.0,0.283123254776001,4.0,0.0,1.0
844020,292.9198303222656,297.1499938964844,293.1499938964844,0.0043333992362022,-325.2152099609375,296.9856262207031,0.5569353699684143,0.050000000745058,0.0457649230957031,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5569353699684143,0.050000000745058,0.0481926687061786,293.0016784667969,297.1499938964844,293.1499938964844,0.0041934307664632,-245.27447509765625,296.8117980957031,0.5569353699684143,0.050000000745058,0.0355949401855468,293.0666198730469,297.1499938964844,293.1499938964844,0.1429890692234039,-3214.92919921875,304.1411437988281,0.9117053151130676,0.215470477938652,0.2041058987379074,293.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5569353699684143,0.050000000745058,0.2286052703857422,291.13134765625,291.1499938964844,269.5707092285156,268.70587158203125,282.7938232421875,293.15283203125,291.1313781738281,1.0,0.1672235131263733,0.9717252850532532,0.9717252850532532,1.0,1.0,-0.6747502088546753,0.2967277467250824,0.3780224621295929,0.0930543020367622,0.0,0.0,0.2585775554180145,24.5020809173584,25.0,0.0683527290821075,-5677.39404296875,45.57025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.322265625,18000.0,0.0,0.0,0.1268841475248336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819706410169601,0.1819749921560287,-4.355479632067727e-06,0.0,0.0001287712802877,0.0,0.0,7.403112411499023,0.0,0.0,0.0,0.2834425866603851,4.0,0.0,1.0
844080,292.9198303222656,297.1499938964844,293.1499938964844,0.0043333992362022,-325.2152099609375,296.9856262207031,0.5569353699684143,0.050000000745058,0.0457649230957031,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5569353699684143,0.050000000745058,0.0481926687061786,293.0016784667969,297.1499938964844,293.1499938964844,0.0041934307664632,-245.27447509765625,296.8117980957031,0.5569353699684143,0.050000000745058,0.0355949401855468,293.0666198730469,297.1499938964844,293.1499938964844,0.1429890692234039,-3214.92919921875,304.1411437988281,0.9117053151130676,0.215470477938652,0.2041058987379074,293.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5569353699684143,0.050000000745058,0.2286052703857422,291.13134765625,291.1499938964844,269.5707092285156,268.70587158203125,282.7938232421875,293.15283203125,291.1313781738281,1.0,0.1672235131263733,0.9717252850532532,0.9717252850532532,1.0,1.0,-0.6747502088546753,0.2967277467250824,0.3780224621295929,0.0930543020367622,0.0,0.0,0.2585775554180145,24.5020809173584,25.0,0.0683527290821075,-5677.39404296875,45.57025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.322265625,18000.0,0.0,0.0,0.1268841475248336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819706410169601,0.1819749921560287,-4.355479632067727e-06,0.0,0.0001287712802877,0.0,0.0,7.403112411499023,0.0,0.0,0.0,0.2834425866603851,4.0,0.0,1.0
844140,292.9147033691406,297.1499938964844,293.1499938964844,0.0044082468375563,-330.4339599609375,297.080078125,0.5571033954620361,0.050000000745058,0.045763824135065,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5571033954620361,0.050000000745058,0.0481915101408958,292.9955139160156,297.1499938964844,293.1499938964844,0.0042474311776459,-248.23570251464844,296.8807983398437,0.5571033954620361,0.050000000745058,0.0355940833687782,293.0661315917969,297.1499938964844,293.1499938964844,0.144797533750534,-3247.423095703125,304.1410827636719,0.915459930896759,0.2176830023527145,0.2061841487884521,293.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5571033954620361,0.050000000745058,0.2285997718572616,291.132080078125,291.1499938964844,269.51666259765625,268.6661376953125,282.7769775390625,293.1625671386719,291.1324157714844,1.0,0.1674680709838867,0.971885859966278,0.971885859966278,1.0,1.0,-0.6772340536117554,0.2977871298789978,0.3794469535350799,0.0935779511928558,0.0,0.0,0.2609415650367737,24.498571395874023,25.0,1.7379070520401,-5713.41064453125,45.86296463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,305.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1277390867471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836788654327392,0.183683231472969,-4.3590821405814495e-06,0.0,0.0001296389382332,0.0,0.0,7.482765197753906,0.0,0.0,0.0,0.2837591767311096,4.0,0.0,1.0
844200,292.9147033691406,297.1499938964844,293.1499938964844,0.0044082468375563,-330.4339599609375,297.080078125,0.5571033954620361,0.050000000745058,0.045763824135065,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5571033954620361,0.050000000745058,0.0481915101408958,292.9955139160156,297.1499938964844,293.1499938964844,0.0042474311776459,-248.23570251464844,296.8807983398437,0.5571033954620361,0.050000000745058,0.0355940833687782,293.0661315917969,297.1499938964844,293.1499938964844,0.144797533750534,-3247.423095703125,304.1410827636719,0.915459930896759,0.2176830023527145,0.2061841487884521,293.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5571033954620361,0.050000000745058,0.2285997718572616,291.132080078125,291.1499938964844,269.51666259765625,268.6661376953125,282.7769775390625,293.1625671386719,291.1324157714844,1.0,0.1674680709838867,0.971885859966278,0.971885859966278,1.0,1.0,-0.6772340536117554,0.2977871298789978,0.3794469535350799,0.0935779511928558,0.0,0.0,0.2609415650367737,24.498571395874023,25.0,1.7379070520401,-5713.41064453125,45.86296463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,305.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1277390867471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836788654327392,0.183683231472969,-4.3590821405814495e-06,0.0,0.0001296389382332,0.0,0.0,7.482765197753906,0.0,0.0,0.0,0.2837591767311096,4.0,0.0,1.0
844260,292.9092102050781,297.1499938964844,293.1499938964844,0.0044854367151856,-335.7690734863281,297.1780700683594,0.557279109954834,0.050000000745058,0.0457626730203628,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.557279109954834,0.050000000745058,0.0481902994215488,292.98907470703125,297.1499938964844,293.1499938964844,0.0043036211282014,-251.29421997070312,296.9533996582031,0.557279109954834,0.050000000745058,0.0355931892991066,293.0655517578125,297.1499938964844,293.1499938964844,0.146622896194458,-3280.114990234375,304.1410217285156,0.9193177819252014,0.2199238240718841,0.2082924395799636,293.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.557279109954834,0.050000000745058,0.228594034910202,291.1340026855469,291.1499938964844,269.4629211425781,268.6264343261719,282.7601013183594,293.17266845703125,291.13427734375,1.0,0.1677148193120956,0.9720399379730223,0.9720399379730223,1.0,1.0,-0.6797535419464111,0.2988621890544891,0.3808913230895996,0.0941086262464523,0.0,0.0,0.2629439830780029,24.49417304992676,25.0,2.1899254322052,-5746.69482421875,46.16033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1285836845636367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18516306579113,0.1851674318313598,-4.362407253211131e-06,0.0,0.0001304960896959,0.0,0.0,7.552486419677734,0.0,0.0,0.0,0.2840390205383301,4.0,0.0,1.0
844320,292.9092102050781,297.1499938964844,293.1499938964844,0.0044854367151856,-335.7690734863281,297.1780700683594,0.557279109954834,0.050000000745058,0.0457626730203628,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.557279109954834,0.050000000745058,0.0481902994215488,292.98907470703125,297.1499938964844,293.1499938964844,0.0043036211282014,-251.29421997070312,296.9533996582031,0.557279109954834,0.050000000745058,0.0355931892991066,293.0655517578125,297.1499938964844,293.1499938964844,0.146622896194458,-3280.114990234375,304.1410217285156,0.9193177819252014,0.2199238240718841,0.2082924395799636,293.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.557279109954834,0.050000000745058,0.228594034910202,291.1340026855469,291.1499938964844,269.4629211425781,268.6264343261719,282.7601013183594,293.17266845703125,291.13427734375,1.0,0.1677148193120956,0.9720399379730223,0.9720399379730223,1.0,1.0,-0.6797535419464111,0.2988621890544891,0.3808913230895996,0.0941086262464523,0.0,0.0,0.2629439830780029,24.49417304992676,25.0,2.1899254322052,-5746.69482421875,46.16033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1285836845636367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18516306579113,0.1851674318313598,-4.362407253211131e-06,0.0,0.0001304960896959,0.0,0.0,7.552486419677734,0.0,0.0,0.0,0.2840390205383301,4.0,0.0,1.0
844380,292.903564453125,297.1499938964844,293.1499938964844,0.0045650410465896,-341.2460021972656,297.2778625488281,0.5574575662612915,0.050000000745058,0.0457615107297897,294.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5574575662612915,0.050000000745058,0.0481890738010406,292.98248291015625,297.1499938964844,293.1499938964844,0.0043621524237096,-254.4748992919922,297.0281066894531,0.5574575662612915,0.050000000745058,0.035592284053564,293.0649719238281,297.1499938964844,293.1499938964844,0.1484801322221756,-3313.30859375,304.1408996582031,0.923228681087494,0.2221821397542953,0.2104185968637466,293.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5574575662612915,0.050000000745058,0.2285882234573364,291.1350402832031,291.1499938964844,269.4095153808594,268.58673095703125,282.743408203125,293.18280029296875,291.1351623535156,1.0,0.1679637730121612,0.9721940159797668,0.9721940159797668,1.0,1.0,-0.6822943091392517,0.2999469339847564,0.3823473453521728,0.0946436449885368,0.0,0.0,0.2648574113845825,24.48963165283203,25.0,1.30609929561615,-5778.81640625,46.4615364074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1294044554233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186539739370346,0.1865441054105758,-4.365394033811754e-06,0.0,0.0001313290849793,0.0,0.0,7.617151737213135,0.0,0.0,0.0,0.2842980325222015,4.0,0.0,1.0
844440,292.903564453125,297.1499938964844,293.1499938964844,0.0045650410465896,-341.2460021972656,297.2778625488281,0.5574575662612915,0.050000000745058,0.0457615107297897,294.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5574575662612915,0.050000000745058,0.0481890738010406,292.98248291015625,297.1499938964844,293.1499938964844,0.0043621524237096,-254.4748992919922,297.0281066894531,0.5574575662612915,0.050000000745058,0.035592284053564,293.0649719238281,297.1499938964844,293.1499938964844,0.1484801322221756,-3313.30859375,304.1408996582031,0.923228681087494,0.2221821397542953,0.2104185968637466,293.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5574575662612915,0.050000000745058,0.2285882234573364,291.1350402832031,291.1499938964844,269.4095153808594,268.58673095703125,282.743408203125,293.18280029296875,291.1351623535156,1.0,0.1679637730121612,0.9721940159797668,0.9721940159797668,1.0,1.0,-0.6822943091392517,0.2999469339847564,0.3823473453521728,0.0946436449885368,0.0,0.0,0.2648574113845825,24.48963165283203,25.0,1.30609929561615,-5778.81640625,46.4615364074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1294044554233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186539739370346,0.1865441054105758,-4.365394033811754e-06,0.0,0.0001313290849793,0.0,0.0,7.617151737213135,0.0,0.0,0.0,0.2842980325222015,4.0,0.0,1.0
844500,292.9007263183594,297.1499938964844,293.1499938964844,0.0046058045700192,-344.0389404296875,297.32843017578125,0.557547390460968,0.050000000745058,0.0457609258592128,294.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.557547390460968,0.050000000745058,0.0481884591281414,292.97918701171875,297.1499938964844,293.1499938964844,0.0043923403136432,-256.1118469238281,297.06622314453125,0.557547390460968,0.050000000745058,0.0355918295681476,293.0646667480469,297.1499938964844,293.1499938964844,0.1494186818599701,-3330.052978515625,304.140869140625,0.9251952767372132,0.2233171314001083,0.211487278342247,293.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.557547390460968,0.050000000745058,0.2285852879285812,291.13531494140625,291.1499938964844,269.3829040527344,268.56689453125,282.7352294921875,293.1880798339844,291.1353759765625,1.0,0.1680890917778015,0.9722710251808168,0.9722710251808168,1.0,1.0,-0.6835713386535645,0.3004923462867737,0.3830790221691131,0.0949126109480857,0.0,0.0,0.2658107578754425,24.48736953735352,25.0,0.9284936785697936,-5794.9638671875,46.61350631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,305.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1298041641712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872269064188003,0.1872312724590301,-4.36685422755545e-06,0.0,0.0001317347196163,0.0,0.0,7.649435520172119,0.0,0.0,0.0,0.2844268381595611,4.0,0.0,1.0
844560,292.8978576660156,297.1499938964844,293.1499938964844,0.0046471506357192,-346.8622131347656,297.3794860839844,0.5576375126838684,0.050000000745058,0.0457603372633457,294.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5576375126838684,0.050000000745058,0.0481878407299518,292.9758605957031,297.1499938964844,293.1499938964844,0.0044230977073311,-257.7762145996094,297.1049194335937,0.5576375126838684,0.050000000745058,0.0355913750827312,293.0643920898437,297.1499938964844,293.1499938964844,0.1503625363111496,-3346.870361328125,304.14080810546875,0.9271657466888428,0.2244558930397033,0.2125595062971115,293.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5576375126838684,0.050000000745058,0.2285823673009872,291.135498046875,291.1499938964844,269.3564147949219,268.54705810546875,282.7272033691406,293.19354248046875,291.13555908203125,1.0,0.1682149469852447,0.972344160079956,0.972344160079956,1.0,1.0,-0.684852659702301,0.3010396063327789,0.3838130831718445,0.0951824858784675,0.0,0.0,0.2667597830295563,24.4851188659668,25.0,0.650493323802948,-5811.1552734375,46.76637649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,305.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1301967203617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879139542579651,0.1879183202981948,-4.3683144212991465e-06,0.0,0.0001321331219514,0.0,0.0,7.681750774383545,0.0,0.0,0.0,0.2845556735992431,4.0,0.0,1.0
844620,292.89208984375,297.1499938964844,293.1499938964844,0.0047316164709627,-352.5984191894531,297.4831237792969,0.5578187704086304,0.050000000745058,0.0457591600716114,294.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5578187704086304,0.050000000745058,0.0481866002082824,292.9691467285156,297.1499938964844,293.1499938964844,0.0044863237999379,-261.1853332519531,297.1840515136719,0.5578187704086304,0.050000000745058,0.0355904586613178,293.06378173828125,297.1499938964844,293.1499938964844,0.1522647738456726,-3380.69580078125,304.14068603515625,0.9311092495918274,0.2267440855503082,0.2147141695022583,293.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5578187704086304,0.050000000745058,0.2285764813423156,291.1357116699219,291.1499938964844,269.3036499023437,268.50738525390625,282.7115478515625,293.2049865722656,291.1357727050781,1.0,0.1684682816267013,0.97249037027359,0.97249037027359,1.0,1.0,-0.6874275207519531,0.3021395206451416,0.3852880001068115,0.0957252383232116,0.0,0.0,0.268646627664566,24.48067092895508,25.0,0.311296284198761,-5843.5927734375,47.07478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,305.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1309614032506942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892864853143692,0.189290851354599,-4.371239811007399e-06,0.0,0.0001329091755906,0.0,0.0,7.746435642242432,0.0,0.0,0.0,0.2848137319087982,4.0,0.0,1.0
844680,292.89208984375,297.1499938964844,293.1499938964844,0.0047316164709627,-352.5984191894531,297.4831237792969,0.5578187704086304,0.050000000745058,0.0457591600716114,294.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5578187704086304,0.050000000745058,0.0481866002082824,292.9691467285156,297.1499938964844,293.1499938964844,0.0044863237999379,-261.1853332519531,297.1840515136719,0.5578187704086304,0.050000000745058,0.0355904586613178,293.06378173828125,297.1499938964844,293.1499938964844,0.1522647738456726,-3380.69580078125,304.14068603515625,0.9311092495918274,0.2267440855503082,0.2147141695022583,293.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5578187704086304,0.050000000745058,0.2285764813423156,291.1357116699219,291.1499938964844,269.3036499023437,268.50738525390625,282.7115478515625,293.2049865722656,291.1357727050781,1.0,0.1684682816267013,0.97249037027359,0.97249037027359,1.0,1.0,-0.6874275207519531,0.3021395206451416,0.3852880001068115,0.0957252383232116,0.0,0.0,0.268646627664566,24.48067092895508,25.0,0.311296284198761,-5843.5927734375,47.07478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,305.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1309614032506942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892864853143692,0.189290851354599,-4.371239811007399e-06,0.0,0.0001329091755906,0.0,0.0,7.746435642242432,0.0,0.0,0.0,0.2848137319087982,4.0,0.0,1.0
844740,292.88629150390625,297.1499938964844,293.1499938964844,0.0048185032792389,-358.45281982421875,297.5887756347656,0.5580011010169983,0.050000000745058,0.0457579754292964,294.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5580011010169983,0.050000000745058,0.0481853522360324,292.9624328613281,297.1499938964844,293.1499938964844,0.0045518688857555,-264.7008972167969,297.2655639648437,0.5580011010169983,0.050000000745058,0.0355895385146141,293.0632019042969,297.1499938964844,293.1499938964844,0.1541847437620163,-3414.74267578125,304.1405944824219,0.935041606426239,0.2290456742048263,0.2168816179037094,293.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5580011010169983,0.050000000745058,0.2285705655813217,291.1358642578125,291.1499938964844,269.251220703125,268.4677124023437,282.6964416503906,293.2171936035156,291.1358947753906,1.0,0.1687237471342086,0.972636580467224,0.972636580467224,1.0,1.0,-0.6900176405906677,0.3032461404800415,0.3867715001106262,0.096272125840187,0.0,0.0,0.2705210745334625,24.476318359375,25.0,0.1792550384998321,-5876.05126953125,47.386695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,305.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1317008584737777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906593143939972,0.1906636953353881,-4.374178843136178e-06,0.0,0.0001336596324108,0.0,0.0,7.811308860778809,0.0,0.0,0.0,0.2850726842880249,4.0,0.0,1.0
844800,292.88629150390625,297.1499938964844,293.1499938964844,0.0048185032792389,-358.45281982421875,297.5887756347656,0.5580011010169983,0.050000000745058,0.0457579754292964,294.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5580011010169983,0.050000000745058,0.0481853522360324,292.9624328613281,297.1499938964844,293.1499938964844,0.0045518688857555,-264.7008972167969,297.2655639648437,0.5580011010169983,0.050000000745058,0.0355895385146141,293.0632019042969,297.1499938964844,293.1499938964844,0.1541847437620163,-3414.74267578125,304.1405944824219,0.935041606426239,0.2290456742048263,0.2168816179037094,293.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5580011010169983,0.050000000745058,0.2285705655813217,291.1358642578125,291.1499938964844,269.251220703125,268.4677124023437,282.6964416503906,293.2171936035156,291.1358947753906,1.0,0.1687237471342086,0.972636580467224,0.972636580467224,1.0,1.0,-0.6900176405906677,0.3032461404800415,0.3867715001106262,0.096272125840187,0.0,0.0,0.2705210745334625,24.476318359375,25.0,0.1792550384998321,-5876.05126953125,47.386695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,305.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1317008584737777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906593143939972,0.1906636953353881,-4.374178843136178e-06,0.0,0.0001336596324108,0.0,0.0,7.811308860778809,0.0,0.0,0.0,0.2850726842880249,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0049078622832894,-364.4228515625,297.696533203125,0.5581842660903931,0.050000000745058,0.0457567907869815,294.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5581842660903931,0.050000000745058,0.0481841042637825,292.9556579589844,297.1499938964844,293.1499938964844,0.0046197585761547,-268.321044921875,297.3495178222656,0.5581842660903931,0.050000000745058,0.03558861464262,293.0626525878906,297.1499938964844,293.1499938964844,0.1561205685138702,-3448.9755859375,304.1405029296875,0.9389472603797911,0.2313594371080398,0.2190607339143753,293.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5581842660903931,0.050000000745058,0.2285646498203277,291.135986328125,291.1499938964844,269.1991882324219,268.4280700683594,282.6819152832031,293.2300720214844,291.1360168457031,1.0,0.1689812690019607,0.9727754592895508,0.9727754592895508,1.0,1.0,-0.6926217675209045,0.304358571767807,0.3882631659507751,0.0968231782317161,0.0,0.0,0.2723792791366577,24.472097396850582,25.0,0.161654844880104,-5908.4169921875,47.70201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1324185580015182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920307576656341,0.1920351237058639,-4.377132881927537e-06,0.0,0.0001343880139756,0.0,0.0,7.876298427581787,0.0,0.0,0.0,0.2853323221206665,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0049078622832894,-364.4228515625,297.696533203125,0.5581842660903931,0.050000000745058,0.0457567907869815,294.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5581842660903931,0.050000000745058,0.0481841042637825,292.9556579589844,297.1499938964844,293.1499938964844,0.0046197585761547,-268.321044921875,297.3495178222656,0.5581842660903931,0.050000000745058,0.03558861464262,293.0626525878906,297.1499938964844,293.1499938964844,0.1561205685138702,-3448.9755859375,304.1405029296875,0.9389472603797911,0.2313594371080398,0.2190607339143753,293.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5581842660903931,0.050000000745058,0.2285646498203277,291.135986328125,291.1499938964844,269.1991882324219,268.4280700683594,282.6819152832031,293.2300720214844,291.1360168457031,1.0,0.1689812690019607,0.9727754592895508,0.9727754592895508,1.0,1.0,-0.6926217675209045,0.304358571767807,0.3882631659507751,0.0968231782317161,0.0,0.0,0.2723792791366577,24.472097396850582,25.0,0.161654844880104,-5908.4169921875,47.70201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1324185580015182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920307576656341,0.1920351237058639,-4.377132881927537e-06,0.0,0.0001343880139756,0.0,0.0,7.876298427581787,0.0,0.0,0.0,0.2853323221206665,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0049997675232589,-370.50775146484375,297.806396484375,0.5583681464195251,0.050000000745058,0.0457556024193763,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5583681464195251,0.050000000745058,0.0481828525662422,292.9488525390625,297.1499938964844,293.1499938964844,0.0046900380402803,-272.0453186035156,297.4358825683594,0.5583681464195251,0.050000000745058,0.035587690770626,293.0621032714844,297.1499938964844,293.1499938964844,0.1580709815025329,-3483.37158203125,304.1404113769531,0.942812204360962,0.2336841076612472,0.2212503254413604,293.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5583681464195251,0.050000000745058,0.2285587042570114,291.1361389160156,291.1499938964844,269.1475524902344,268.388427734375,282.6679382324219,293.2436828613281,291.1361694335937,1.0,0.1692407876253128,0.9729142785072328,0.9729142785072328,1.0,1.0,-0.6952384114265442,0.3054761886596679,0.3897622525691986,0.0973786786198616,0.0,0.0,0.2742182910442352,24.46803474426269,25.0,0.1726038455963134,-5940.57958984375,48.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1331183314323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933978050947189,0.1934021711349487,-4.380096015665913e-06,0.0,0.0001350981910945,0.0,0.0,7.941264152526855,0.0,0.0,0.0,0.2855920791625976,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0049997675232589,-370.50775146484375,297.806396484375,0.5583681464195251,0.050000000745058,0.0457556024193763,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5583681464195251,0.050000000745058,0.0481828525662422,292.9488525390625,297.1499938964844,293.1499938964844,0.0046900380402803,-272.0453186035156,297.4358825683594,0.5583681464195251,0.050000000745058,0.035587690770626,293.0621032714844,297.1499938964844,293.1499938964844,0.1580709815025329,-3483.37158203125,304.1404113769531,0.942812204360962,0.2336841076612472,0.2212503254413604,293.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5583681464195251,0.050000000745058,0.2285587042570114,291.1361389160156,291.1499938964844,269.1475524902344,268.388427734375,282.6679382324219,293.2436828613281,291.1361694335937,1.0,0.1692407876253128,0.9729142785072328,0.9729142785072328,1.0,1.0,-0.6952384114265442,0.3054761886596679,0.3897622525691986,0.0973786786198616,0.0,0.0,0.2742182910442352,24.46803474426269,25.0,0.1726038455963134,-5940.57958984375,48.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1331183314323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933978050947189,0.1934021711349487,-4.380096015665913e-06,0.0,0.0001350981910945,0.0,0.0,7.941264152526855,0.0,0.0,0.0,0.2855920791625976,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0050467029213905,-373.5934143066406,297.8620910644531,0.5584602355957031,0.050000000745058,0.0457550063729286,294.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5584602355957031,0.050000000745058,0.048182226717472,292.9454650878906,297.1499938964844,293.1499938964844,0.0047260909341275,-273.946533203125,297.47998046875,0.5584602355957031,0.050000000745058,0.035587228834629,293.06182861328125,297.1499938964844,293.1499938964844,0.1590513885021209,-3500.625244140625,304.140380859375,0.944725513458252,0.2348500937223434,0.2223486602306366,293.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5584602355957031,0.050000000745058,0.2285557389259338,291.1361999511719,291.1499938964844,269.12188720703125,268.3686218261719,282.6611633300781,293.250732421875,291.13623046875,1.0,0.1693712472915649,0.972983717918396,0.972983717918396,1.0,1.0,-0.6965510249137878,0.3060366511344909,0.3905143439769745,0.0976581498980522,0.0,0.0,0.2751308381557464,24.466073989868164,25.0,0.1750904321670532,-5956.56689453125,48.18116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1334626823663711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940795332193374,0.1940839141607284,-4.381579856271856e-06,0.0,0.0001354476553387,0.0,0.0,7.973729610443115,0.0,0.0,0.0,0.2857219874858856,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0050943093374371,-376.70794677734375,297.9183044433594,0.5585524439811707,0.050000000745058,0.0457544140517711,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5585524439811707,0.050000000745058,0.0481816008687019,292.9420471191406,297.1499938964844,293.1499938964844,0.0047627659514546,-275.8739624023437,297.5246887207031,0.5585524439811707,0.050000000745058,0.035586766898632,293.0615539550781,297.1499938964844,293.1499938964844,0.1600350588560104,-3517.912841796875,304.1403503417969,0.9466241002082824,0.2360183000564575,0.2234491258859634,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5585524439811707,0.050000000745058,0.228552758693695,291.1362609863281,291.1499938964844,269.0963134765625,268.34881591796875,282.654541015625,293.2579345703125,291.1363220214844,1.0,0.1695021837949752,0.9730488061904908,0.9730488061904908,1.0,1.0,-0.6978661417961121,0.306598037481308,0.3912681043148041,0.0979387238621711,0.0,0.0,0.2760390937328338,24.46416282653809,25.0,0.1742780208587646,-5972.48779296875,48.34246444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,305.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1338039636611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194760262966156,0.194764643907547,-4.383065061119851e-06,0.0,0.0001357940054731,0.0,0.0,8.006192207336426,0.0,0.0,0.0,0.2858518958091736,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0051915836520493,-383.0236511230469,298.0323181152344,0.55873703956604,0.050000000745058,0.0457532219588756,294.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.55873703956604,0.050000000745058,0.0481803491711616,292.9352111816406,297.1499938964844,293.1499938964844,0.0048380028456449,-279.8070983886719,297.61590576171875,0.55873703956604,0.050000000745058,0.0355858393013477,293.0610656738281,297.1499938964844,293.1499938964844,0.1620117276906967,-3552.580810546875,304.1402587890625,0.9503722190856934,0.238360583782196,0.2256557792425155,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.55873703956604,0.050000000745058,0.2285468280315399,291.13641357421875,291.1499938964844,269.04547119140625,268.3092041015625,282.6417236328125,293.2728271484375,291.1364440917969,1.0,0.1697653532028198,0.9731789231300354,0.9731789231300354,1.0,1.0,-0.7005032896995544,0.307723194360733,0.3927800953388214,0.0985035076737403,0.0,0.0,0.2778438627719879,24.460506439208984,25.0,0.1653943508863449,-6004.12744140625,48.66732025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1344791650772094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961194574832916,0.1961238533258438,-4.3860418372787535e-06,0.0,0.0001364792551612,0.0,0.0,8.071142196655273,0.0,0.0,0.0,0.286111980676651,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0051915836520493,-383.0236511230469,298.0323181152344,0.55873703956604,0.050000000745058,0.0457532219588756,294.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.55873703956604,0.050000000745058,0.0481803491711616,292.9352111816406,297.1499938964844,293.1499938964844,0.0048380028456449,-279.8070983886719,297.61590576171875,0.55873703956604,0.050000000745058,0.0355858393013477,293.0610656738281,297.1499938964844,293.1499938964844,0.1620117276906967,-3552.580810546875,304.1402587890625,0.9503722190856934,0.238360583782196,0.2256557792425155,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.55873703956604,0.050000000745058,0.2285468280315399,291.13641357421875,291.1499938964844,269.04547119140625,268.3092041015625,282.6417236328125,293.2728271484375,291.1364440917969,1.0,0.1697653532028198,0.9731789231300354,0.9731789231300354,1.0,1.0,-0.7005032896995544,0.307723194360733,0.3927800953388214,0.0985035076737403,0.0,0.0,0.2778438627719879,24.460506439208984,25.0,0.1653943508863449,-6004.12744140625,48.66732025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1344791650772094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961194574832916,0.1961238533258438,-4.3860418372787535e-06,0.0,0.0001364792551612,0.0,0.0,8.071142196655273,0.0,0.0,0.0,0.286111980676651,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0052916933782398,-389.45501708984375,298.1484375,0.5589216947555542,0.050000000745058,0.0457520373165607,294.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5589216947555542,0.050000000745058,0.0481790974736213,292.9283447265625,297.1499938964844,293.1499938964844,0.0049158157780766,-283.8448486328125,297.7095642089844,0.5589216947555542,0.050000000745058,0.0355849154293537,293.0605773925781,297.1499938964844,293.1499938964844,0.1639997512102127,-3587.353271484375,304.14019775390625,0.9540473818778992,0.2407094240188598,0.2278688848018646,293.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5589216947555542,0.050000000745058,0.2285408973693847,291.1365051269531,291.1499938964844,268.9950561523437,268.2696228027344,282.62945556640625,293.288330078125,291.13653564453125,1.0,0.1700302064418792,0.9733090996742249,0.9733090996742249,1.0,1.0,-0.7031481862068176,0.3088508546352386,0.3942973613739013,0.0990733057260513,0.0,0.0,0.2796341776847839,24.45709228515625,25.0,0.1541022360324859,-6035.49658203125,48.99506759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,305.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1351472288370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974765509366989,0.1974809318780899,-4.389029072626727e-06,0.0,0.0001371572579955,0.0,0.0,8.13616943359375,0.0,0.0,0.0,0.2863725423812866,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0052916933782398,-389.45501708984375,298.1484375,0.5589216947555542,0.050000000745058,0.0457520373165607,294.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5589216947555542,0.050000000745058,0.0481790974736213,292.9283447265625,297.1499938964844,293.1499938964844,0.0049158157780766,-283.8448486328125,297.7095642089844,0.5589216947555542,0.050000000745058,0.0355849154293537,293.0605773925781,297.1499938964844,293.1499938964844,0.1639997512102127,-3587.353271484375,304.14019775390625,0.9540473818778992,0.2407094240188598,0.2278688848018646,293.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5589216947555542,0.050000000745058,0.2285408973693847,291.1365051269531,291.1499938964844,268.9950561523437,268.2696228027344,282.62945556640625,293.288330078125,291.13653564453125,1.0,0.1700302064418792,0.9733090996742249,0.9733090996742249,1.0,1.0,-0.7031481862068176,0.3088508546352386,0.3942973613739013,0.0990733057260513,0.0,0.0,0.2796341776847839,24.45709228515625,25.0,0.1541022360324859,-6035.49658203125,48.99506759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,305.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1351472288370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974765509366989,0.1974809318780899,-4.389029072626727e-06,0.0,0.0001371572579955,0.0,0.0,8.13616943359375,0.0,0.0,0.0,0.2863725423812866,4.0,0.0,1.0
