time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0053947488777339,-396.0020446777344,298.2666015625,0.5591062903404236,0.050000000745058,0.0457508526742458,294.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5591062903404236,0.050000000745058,0.0481778495013713,292.92144775390625,297.1499938964844,293.1499938964844,0.0049962755292654,-287.9872131347656,297.8056335449219,0.5591062903404236,0.050000000745058,0.0355839952826499,293.0601501464844,297.1499938964844,293.1499938964844,0.165997713804245,-3622.205078125,304.14013671875,0.9576414823532104,0.2430632263422012,0.2300869524478912,293.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5591062903404236,0.050000000745058,0.2285349816083908,291.1366271972656,291.1499938964844,268.9450988769531,268.2300720214844,282.61773681640625,293.304443359375,291.1366577148437,1.0,0.1702965795993805,0.9734312295913696,0.9734312295913696,1.0,1.0,-0.7057991027832031,0.3099797964096069,0.3958192765712738,0.0996482074260711,0.0,0.0,0.2814104557037353,24.45394325256348,25.0,0.1511364877223968,-6066.59228515625,49.325531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,305.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1358110159635543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988320052623748,0.1988363862037658,-4.392027676658472e-06,0.0,0.0001378309243591,0.0,0.0,8.201298713684082,0.0,0.0,0.0,0.2866336703300476,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0053947488777339,-396.0020446777344,298.2666015625,0.5591062903404236,0.050000000745058,0.0457508526742458,294.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5591062903404236,0.050000000745058,0.0481778495013713,292.92144775390625,297.1499938964844,293.1499938964844,0.0049962755292654,-287.9872131347656,297.8056335449219,0.5591062903404236,0.050000000745058,0.0355839952826499,293.0601501464844,297.1499938964844,293.1499938964844,0.165997713804245,-3622.205078125,304.14013671875,0.9576414823532104,0.2430632263422012,0.2300869524478912,293.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5591062903404236,0.050000000745058,0.2285349816083908,291.1366271972656,291.1499938964844,268.9450988769531,268.2300720214844,282.61773681640625,293.304443359375,291.1366577148437,1.0,0.1702965795993805,0.9734312295913696,0.9734312295913696,1.0,1.0,-0.7057991027832031,0.3099797964096069,0.3958192765712738,0.0996482074260711,0.0,0.0,0.2814104557037353,24.45394325256348,25.0,0.1511364877223968,-6066.59228515625,49.325531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,305.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1358110159635543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988320052623748,0.1988363862037658,-4.392027676658472e-06,0.0,0.0001378309243591,0.0,0.0,8.201298713684082,0.0,0.0,0.0,0.2866336703300476,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0055008656345307,-402.6645812988281,298.38690185546875,0.5592905282974243,0.050000000745058,0.0457496717572212,294.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5592905282974243,0.050000000745058,0.0481766052544117,292.91455078125,297.1499938964844,293.1499938964844,0.0050794575363397,-292.2340087890625,297.9041442871094,0.5592905282974243,0.050000000745058,0.0355830788612365,293.05975341796875,297.1499938964844,293.1499938964844,0.168004035949707,-3657.10791015625,304.1400756835937,0.9611477851867676,0.2454202324151992,0.2323083579540252,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5592905282974243,0.050000000745058,0.228529080748558,291.1367492675781,291.1499938964844,268.8955993652344,268.1905212402344,282.6065979003906,293.3211364746094,291.13677978515625,1.0,0.1705643534660339,0.9735533595085144,0.9735533595085144,1.0,1.0,-0.7084540128707886,0.3111091256141662,0.3973448872566223,0.1002285704016685,0.0,0.0,0.2831713557243347,24.45108985900879,25.0,0.1605833172798156,-6097.404296875,49.65852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1364728212356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001849561929702,0.2001893520355224,-4.395038558868691e-06,0.0,0.0001385025534546,0.0,0.0,8.26649284362793,0.0,0.0,0.0,0.2868952751159668,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0055008656345307,-402.6645812988281,298.38690185546875,0.5592905282974243,0.050000000745058,0.0457496717572212,294.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5592905282974243,0.050000000745058,0.0481766052544117,292.91455078125,297.1499938964844,293.1499938964844,0.0050794575363397,-292.2340087890625,297.9041442871094,0.5592905282974243,0.050000000745058,0.0355830788612365,293.05975341796875,297.1499938964844,293.1499938964844,0.168004035949707,-3657.10791015625,304.1400756835937,0.9611477851867676,0.2454202324151992,0.2323083579540252,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5592905282974243,0.050000000745058,0.228529080748558,291.1367492675781,291.1499938964844,268.8955993652344,268.1905212402344,282.6065979003906,293.3211364746094,291.13677978515625,1.0,0.1705643534660339,0.9735533595085144,0.9735533595085144,1.0,1.0,-0.7084540128707886,0.3111091256141662,0.3973448872566223,0.1002285704016685,0.0,0.0,0.2831713557243347,24.45108985900879,25.0,0.1605833172798156,-6097.404296875,49.65852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1364728212356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001849561929702,0.2001893520355224,-4.395038558868691e-06,0.0,0.0001385025534546,0.0,0.0,8.26649284362793,0.0,0.0,0.0,0.2868952751159668,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0055551114492118,-406.03912353515625,298.44781494140625,0.5593824982643127,0.050000000745058,0.045749083161354,294.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5593824982643127,0.050000000745058,0.0481759868562221,292.9111022949219,297.1499938964844,293.1499938964844,0.0051220944151282,-294.39654541015625,297.9543151855469,0.5593824982643127,0.050000000745058,0.0355826206505298,293.0595703125,297.1499938964844,293.1499938964844,0.1690098196268081,-3674.569580078125,304.1400451660156,0.9628661274909972,0.2465993463993072,0.2334197759628296,293.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5593824982643127,0.050000000745058,0.2285261452198028,291.1368103027344,291.1499938964844,268.8710327148437,268.1707458496094,282.60125732421875,293.32965087890625,291.1368408203125,1.0,0.1706987172365188,0.9736143946647644,0.9736143946647644,1.0,1.0,-0.7097823619842529,0.3116735816001892,0.3981088101863861,0.1005208790302276,0.0,0.0,0.2840453386306762,24.44978141784668,25.0,0.1699605286121368,-6112.69873046875,49.82590103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,305.7069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.136803463101387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008599638938903,0.2008643597364425,-4.396546955831582e-06,0.0,0.0001388381351716,0.0,0.0,8.299087524414062,0.0,0.0,0.0,0.2870261371135711,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0056101707741618,-409.4425354003906,298.50927734375,0.5594742894172668,0.050000000745058,0.0457484945654869,294.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5594742894172668,0.050000000745058,0.0481753684580326,292.9076538085937,297.1499938964844,293.1499938964844,0.0051654446870088,-296.5852355957031,298.0050964355469,0.5594742894172668,0.050000000745058,0.0355821624398231,293.05938720703125,297.1499938964844,293.1499938964844,0.1700170040130615,-3692.032470703125,304.1400451660156,0.9645603895187378,0.2477785795927047,0.234531357884407,293.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5594742894172668,0.050000000745058,0.2285232096910476,291.1368713378906,291.1499938964844,268.8465576171875,268.1509704589844,282.5960388183594,293.3383483886719,291.13690185546875,1.0,0.1708333790302276,0.973671853542328,0.973671853542328,1.0,1.0,-0.7111109495162964,0.3122376203536987,0.3988733291625976,0.1008145660161972,0.0,0.0,0.2849144339561462,24.448558807373047,25.0,0.1825244128704071,-6127.916015625,49.99383163452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98211669921875,305.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1371341496706009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015335857868194,0.2015379816293716,-4.398057171783876e-06,0.0,0.0001391737314406,0.0,0.0,8.331663131713867,0.0,0.0,0.0,0.2871569693088531,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.005700001027435,-414.9479370117188,298.6087341308594,0.5596197843551636,0.050000000745058,0.0457475669682025,294.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5596197843551636,0.050000000745058,0.0481743887066841,292.90203857421875,297.1499938964844,293.1499938964844,0.0052365972660481,-300.15557861328125,298.0877685546875,0.5596197843551636,0.050000000745058,0.0355814397335052,293.0592041015625,297.1499938964844,293.1499938964844,0.1716288328170776,-3719.9287109375,304.1400146484375,0.9672151207923888,0.2496570199728012,0.236307218670845,293.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5596197843551636,0.050000000745058,0.2285185605287552,291.1369934082031,291.1499938964844,268.8077087402344,268.1193542480469,282.5880126953125,293.3525085449219,291.13702392578125,1.0,0.1710493117570877,0.9737638235092164,0.9737638235092164,1.0,1.0,-0.7132335305213928,0.3131377100944519,0.4000958204269409,0.1012869626283645,0.0,0.0,0.2862935662269592,24.44692039489746,25.0,0.2126251757144928,-6152.07958984375,50.26337814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,305.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1376634538173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026074975728988,0.2026119083166122,-4.400475063448539e-06,0.0,0.0001397109153913,0.0,0.0,8.383694648742676,0.0,0.0,0.0,0.2873660624027252,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0057227932848036,-416.3354187011719,298.6337890625,0.5596532225608826,0.050000000745058,0.0457473509013652,294.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5596532225608826,0.050000000745058,0.0481741651892662,292.9004821777344,297.1499938964844,293.1499938964844,0.0052553433924913,-301.0916442871094,298.109130859375,0.5596532225608826,0.050000000745058,0.0355812758207321,293.0592346191406,297.1499938964844,293.1499938964844,0.1720258891582489,-3726.788330078125,304.1400146484375,0.9678547978401184,0.2501066029071808,0.23674376308918,293.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5596532225608826,0.050000000745058,0.2285175025463104,291.13702392578125,291.1499938964844,268.79803466796875,268.1114807128906,282.5860900878906,293.3561706542969,291.1370544433594,1.0,0.1711032539606094,0.9737867712974548,0.9737867712974548,1.0,1.0,-0.7137554883956909,0.3133587837219238,0.4003966748714447,0.101403884589672,0.0,0.0,0.2866356372833252,24.44693946838379,25.0,0.2346597760915756,-6158.0439453125,50.33034133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1377958208322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028749883174896,0.202879399061203,-4.401079422677867e-06,0.0,0.0001398452441208,0.0,0.0,8.396674156188965,0.0,0.0,0.0,0.2874182462692261,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.760498046875,0.5597490072250366,0.0,0.045746736228466,294.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5597490072250366,0.0,0.0481735169887542,292.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.22271728515625,0.5597490072250366,0.0,0.0355807952582836,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.14031982421875,0.9706473350524902,0.0,0.2387362122535705,293.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5597490072250366,0.0,0.2285144180059433,291.1374206542969,294.1499938964844,268.75,268.0719909667969,282.5774230957031,293.3758544921875,291.1375732421875,0.0,0.0,0.9739016890525818,0.9739016890525818,1.0,1.0,-0.7161409854888916,0.3143674731254577,0.4017735421657562,0.1019437462091445,0.0,0.0,0.0,24.45674514770508,60.0,0.8360461592674255,-6186.5673828125,50.64905548095703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041906416416168,0.2041950523853302,-4.404086212161928e-06,0.0,0.0,0.0,0.0,8.460663795471191,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.760498046875,0.5597490072250366,0.0,0.045746736228466,294.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5597490072250366,0.0,0.0481735169887542,292.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.22271728515625,0.5597490072250366,0.0,0.0355807952582836,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.14031982421875,0.9706473350524902,0.0,0.2387362122535705,293.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5597490072250366,0.0,0.2285144180059433,291.1374206542969,294.1499938964844,268.75,268.0719909667969,282.5774230957031,293.3758544921875,291.1375732421875,0.0,0.0,0.9739016890525818,0.9739016890525818,1.0,1.0,-0.7161409854888916,0.3143674731254577,0.4017735421657562,0.1019437462091445,0.0,0.0,0.0,24.45674514770508,60.0,0.8360461592674255,-6186.5673828125,50.64905548095703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041906416416168,0.2041950523853302,-4.404086212161928e-06,0.0,0.0,0.0,0.0,8.460663795471191,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.534912109375,0.0,0.0,0.0002569450298324,293.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0002705754886846,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2251892089844,0.0,0.0,0.0001998461375478,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7763977050781,0.0,0.0,0.0009677636553533,293.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0012834935914725,291.1480407714844,294.1499938964844,268.7041931152344,268.0342102050781,280.8843994140625,290.1976623535156,291.14178466796875,0.0,0.0,0.5843410491943359,0.5843410491943359,1.0,1.0,-0.0050164498388767,0.0058500887826085,-0.0008336389437317,-0.0099377045407891,0.0,0.0,0.0,-0.0269344169646501,60.0,-81.3365249633789,-0.0,-8.711450618648087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.617232280963257e-18,-3.620922333675856e-18,3.690311610437263e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.534912109375,0.0,0.0,0.0002569450298324,293.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0002705754886846,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2251892089844,0.0,0.0,0.0001998461375478,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7763977050781,0.0,0.0,0.0009677636553533,293.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0012834935914725,291.1480407714844,294.1499938964844,268.7041931152344,268.0342102050781,280.8843994140625,290.1976623535156,291.14178466796875,0.0,0.0,0.5843410491943359,0.5843410491943359,1.0,1.0,-0.0050164498388767,0.0058500887826085,-0.0008336389437317,-0.0099377045407891,0.0,0.0,0.0,-0.0269344169646501,60.0,-81.3365249633789,-0.0,-8.711450618648087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.617232280963257e-18,-3.620922333675856e-18,3.690311610437263e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4942321777344,0.0,0.0,9.950921958079562e-05,293.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001047879995894,292.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1873779296875,0.0,0.0,7.739606371615082e-05,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6990661621094,0.0,0.0,0.0001255412935279,293.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004970691516064,291.1481628417969,294.1499938964844,268.6827087402344,268.0166015625,280.6980895996094,287.8580017089844,291.1405029296875,0.0,0.0,0.3895606696605682,0.3895606696605682,1.0,1.0,-0.0010851977858692,0.0023269725497812,-0.0012417747639119,-0.0120482854545116,0.0,0.0,0.0,-0.0073583954945206,60.0,-48.55583953857422,-0.0,-8.0294839222006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.240227019883167e-21,1.1035574879609064e-20,-1.795347657777505e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4665832519531,0.0,0.0,9.465328912483528e-05,293.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.967447113012896e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16168212890625,0.0,0.0,7.361922325799242e-05,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6751708984375,0.0,0.0,9.982316987589002e-05,293.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000472812767839,291.1482238769531,294.1499938964844,268.6621398925781,267.9997863769531,280.5879211425781,285.7105407714844,291.1396789550781,0.0,0.0,0.1947803348302841,0.1947803348302841,1.0,1.0,-0.001008880091831,0.0005851459573023,0.0004237341054249,-0.0136780831962823,0.0,0.0,0.0,-0.0075388178229331,60.0,-27.79250907897949,-0.0,-6.937769825299257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.967073367745314e-21,-7.56234930845617e-21,2.595276142659249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.439453125,0.0,0.0,9.458309796173126e-05,293.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.960055467672646e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1365051269531,0.0,0.0,7.35646317480132e-05,292.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6530456542969,0.0,0.0,9.960304305423052e-05,292.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004724621539935,291.1482849121094,294.1499938964844,268.6424865722656,267.9837341308594,280.4808654785156,283.8110656738281,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079084895551,2.6334305402997416e-08,0.0010078821796923,-0.0141749866306781,0.0,0.0,0.0,-0.007719952147454,60.0,-19.956430435180664,-0.0,-6.925071005525751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938603895168642e-21,-7.542596332363632e-21,2.603992235246599e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4125366210937,0.0,0.0,9.454935207031669e-05,293.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.95650188997388e-05,292.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1114807128906,0.0,0.0,7.353838736889884e-05,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6310729980469,0.0,0.0,9.956534631783144e-05,292.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004722935846075,291.1483459472656,294.1499938964844,268.6236877441406,267.96844482421875,280.3746643066406,282.1315612792969,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074563324451,5.7417470777920715e-09,0.0010074506280943,-0.0140843307599425,0.0,0.0,0.0,-0.0077019855380058,60.0,-17.12151336669922,-0.0,-6.92009081149081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938422141616079e-21,-7.542670649371791e-21,2.6042481038589293e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3592224121094,0.0,0.0,9.447691991226748e-05,293.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.94887450360693e-05,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0619201660156,0.0,0.0,7.348204962909222e-05,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5875244140625,0.0,0.0,9.948903607437388e-05,292.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004719317948911,291.1484375,294.1499938964844,268.58856201171875,267.9400939941406,280.16473388671875,279.3309631347656,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066840332001,5.665641289454015e-09,0.0010066783288493,-0.0138870719820261,0.0,0.0,0.0,-0.0076639843173325,60.0,-15.727580070495604,-0.0,-6.909484540074119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3592224121094,0.0,0.0,9.447691991226748e-05,293.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.94887450360693e-05,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0619201660156,0.0,0.0,7.348204962909222e-05,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5875244140625,0.0,0.0,9.948903607437388e-05,292.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004719317948911,291.1484375,294.1499938964844,268.58856201171875,267.9400939941406,280.16473388671875,279.3309631347656,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066840332001,5.665641289454015e-09,0.0010066783288493,-0.0138870719820261,0.0,0.0,0.0,-0.0076639843173325,60.0,-15.727580070495604,-0.0,-6.909484540074119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.306640625,0.0,0.0,9.439754649065436e-05,293.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.940515883499756e-05,292.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0130310058594,0.0,0.0,7.342031312873587e-05,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445861816406,0.0,0.0,9.940544259734452e-05,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004715352843049,291.1485595703125,294.1499938964844,268.5566101074219,267.9144897460937,279.9580993652344,277.1346740722656,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058376938104,5.5830677858637046e-09,0.001005832105875,-0.0136708905920386,0.0,0.0,0.0,-0.0076223388314247,60.0,-15.55255126953125,-0.0,-6.89787214014359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.306640625,0.0,0.0,9.439754649065436e-05,293.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.940515883499756e-05,292.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0130310058594,0.0,0.0,7.342031312873587e-05,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445861816406,0.0,0.0,9.940544259734452e-05,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004715352843049,291.1485595703125,294.1499938964844,268.5566101074219,267.9144897460937,279.9580993652344,277.1346740722656,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058376938104,5.5830677858637046e-09,0.001005832105875,-0.0136708905920386,0.0,0.0,0.0,-0.0076223388314247,60.0,-15.55255126953125,-0.0,-6.89787214014359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2547302246094,0.0,0.0,9.431233775103463e-05,293.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.931543172569944e-05,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9648132324219,0.0,0.0,7.335403643082827e-05,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.502197265625,0.0,0.0,9.93157154880464e-05,292.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004711096407845,291.1486511230469,294.1499938964844,268.5275573730469,267.8914794921875,279.7547912597656,275.4078369140625,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049291886389,5.494430244112891e-09,0.0010049237171187,-0.0134388329461216,0.0,0.0,0.0,-0.0075776353478431,60.0,-15.534510612487791,-0.0,-6.885417036528453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2547302246094,0.0,0.0,9.431233775103463e-05,293.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.931543172569944e-05,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9648132324219,0.0,0.0,7.335403643082827e-05,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.502197265625,0.0,0.0,9.93157154880464e-05,292.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004711096407845,291.1486511230469,294.1499938964844,268.5275573730469,267.8914794921875,279.7547912597656,275.4078369140625,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049291886389,5.494430244112891e-09,0.0010049237171187,-0.0134388329461216,0.0,0.0,0.0,-0.0075776353478431,60.0,-15.534510612487791,-0.0,-6.885417036528453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2035217285156,0.0,0.0,9.422237781109288e-05,293.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.92207060335204e-05,292.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,7.328407082241029e-05,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603881835937,0.0,0.0,9.922098251990974e-05,292.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004706603067461,291.14874267578125,294.1499938964844,268.5011901855469,267.870849609375,279.5548095703125,274.04595947265625,291.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039701592177,5.4008588712406436e-09,0.0010039648041129,-0.0131938550621271,0.0,0.0,0.0,-0.0075304433703422,60.0,-15.533930778503418,-0.0,-6.87228194351519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2035217285156,0.0,0.0,9.422237781109288e-05,293.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.92207060335204e-05,292.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,7.328407082241029e-05,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603881835937,0.0,0.0,9.922098251990974e-05,292.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004706603067461,291.14874267578125,294.1499938964844,268.5011901855469,267.870849609375,279.5548095703125,274.04595947265625,291.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039701592177,5.4008588712406436e-09,0.0010039648041129,-0.0131938550621271,0.0,0.0,0.0,-0.0075304433703422,60.0,-15.533930778503418,-0.0,-6.87228194351519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1781616210937,0.0,0.0,9.417594992555678e-05,293.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.917181159835307e-05,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8936462402344,0.0,0.0,7.324796024477109e-05,292.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.439697265625,0.0,0.0,9.917208808474244e-05,292.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004704283783212,291.1488037109375,294.1499938964844,268.4889831542969,267.8613586425781,279.4560546875,273.4759521484375,291.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034752776846,5.352565057847869e-09,0.0010034699225798,-0.0130674177780747,0.0,0.0,0.0,-0.0075060869567096,60.0,-15.53375244140625,-0.0,-6.865506918529718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1529846191406,0.0,0.0,9.412872168468311e-05,293.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.912208042806014e-05,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702697753906,0.0,0.0,7.32112312107347e-05,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.41912841796875,0.0,0.0,9.912234963849188e-05,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004701924626715,291.1488342285156,294.1499938964844,268.47735595703125,267.8524169921875,279.3581237792969,272.9683837890625,291.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029717814177,5.3034412417218846e-09,0.0010029664263129,-0.0129388058558106,0.0,0.0,0.0,-0.0074813114479184,60.0,-15.533068656921388,-0.0,-6.858619627791995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1031188964844,0.0,0.0,9.403236617799848e-05,293.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.902060992317274e-05,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8239440917969,0.0,0.0,7.313628157135099e-05,292.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.37841796875,0.0,0.0,9.902087913360448e-05,292.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004697111144196,291.1488952636719,294.1499938964844,268.4557800292969,267.8360290527344,279.1647033691406,272.1117553710937,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019445326179,5.203212083415565e-09,0.0010019392939284,-0.0126763917505741,0.0,0.0,0.0,-0.0074307615868747,60.0,-15.529964447021484,-0.0,-6.844577171705168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1031188964844,0.0,0.0,9.403236617799848e-05,293.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.902060992317274e-05,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8239440917969,0.0,0.0,7.313628157135099e-05,292.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.37841796875,0.0,0.0,9.902087913360448e-05,292.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004697111144196,291.1488952636719,294.1499938964844,268.4557800292969,267.8360290527344,279.1647033691406,272.1117553710937,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019445326179,5.203212083415565e-09,0.0010019392939284,-0.0126763917505741,0.0,0.0,0.0,-0.0074307615868747,60.0,-15.529964447021484,-0.0,-6.844577171705168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.053955078125,0.0,0.0,9.3934235337656e-05,293.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.891727677313612e-05,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7782287597656,0.0,0.0,7.305996405193582e-05,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382568359375,0.0,0.0,9.891753870761022e-05,292.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004692209768109,291.1489562988281,294.1499938964844,268.436279296875,267.82147216796875,278.9745788574219,271.4280700683594,291.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008984245359,5.101150613029404e-09,0.0010008933022618,-0.0124091785401105,0.0,0.0,0.0,-0.0073792873881757,60.0,-15.524660110473633,-0.0,-6.830292420545447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.053955078125,0.0,0.0,9.3934235337656e-05,293.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.891727677313612e-05,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7782287597656,0.0,0.0,7.305996405193582e-05,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382568359375,0.0,0.0,9.891753870761022e-05,292.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004692209768109,291.1489562988281,294.1499938964844,268.436279296875,267.82147216796875,278.9745788574219,271.4280700683594,291.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008984245359,5.101150613029404e-09,0.0010008933022618,-0.0124091785401105,0.0,0.0,0.0,-0.0073792873881757,60.0,-15.524660110473633,-0.0,-6.830292420545447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0054016113281,0.0,0.0,9.38352313823998e-05,293.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.881301230052486e-05,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7331237792969,0.0,0.0,7.29829553165473e-05,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2986145019531,0.0,0.0,9.881327423499896e-05,292.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004687263863161,291.1490173339844,294.1499938964844,268.41864013671875,267.8085632324219,278.78765869140625,270.8801574707031,291.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998430032283,4.998169877978853e-09,0.0009998379973694,-0.0121395550668239,0.0,0.0,0.0,-0.0073273498564958,60.0,-15.517446517944336,-0.0,-6.81589469309074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0054016113281,0.0,0.0,9.38352313823998e-05,293.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.881301230052486e-05,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7331237792969,0.0,0.0,7.29829553165473e-05,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2986145019531,0.0,0.0,9.881327423499896e-05,292.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004687263863161,291.1490173339844,294.1499938964844,268.41864013671875,267.8085632324219,278.78765869140625,270.8801574707031,291.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998430032283,4.998169877978853e-09,0.0009998379973694,-0.0121395550668239,0.0,0.0,0.0,-0.0073273498564958,60.0,-15.517446517944336,-0.0,-6.81589469309074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.95751953125,0.0,0.0,9.373615466756746e-05,293.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.870868234429508e-05,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6885986328125,0.0,0.0,7.290589564945549e-05,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.259521484375,0.0,0.0,9.870893700281158e-05,292.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004682314756792,291.1490478515625,294.1499938964844,268.4026184082031,267.797119140625,278.6039733886719,270.43902587890625,291.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987867670133,4.895119420922356e-09,0.0009987818775698,-0.0118697481229901,0.0,0.0,0.0,-0.0072753774002194,60.0,-15.508631706237791,-0.0,-6.80150264997792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.95751953125,0.0,0.0,9.373615466756746e-05,293.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.870868234429508e-05,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6885986328125,0.0,0.0,7.290589564945549e-05,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.259521484375,0.0,0.0,9.870893700281158e-05,292.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004682314756792,291.1490478515625,294.1499938964844,268.4026184082031,267.797119140625,278.6039733886719,270.43902587890625,291.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987867670133,4.895119420922356e-09,0.0009987818775698,-0.0118697481229901,0.0,0.0,0.0,-0.0072753774002194,60.0,-15.508631706237791,-0.0,-6.80150264997792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9338073730469,0.0,0.0,9.36868236749433e-05,293.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.865673928288744e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66656494140625,0.0,0.0,7.28675295249559e-05,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2401733398437,0.0,0.0,9.865699394140393e-05,292.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004679850826505,291.1490783691406,294.1499938964844,268.3951721191406,267.7918701171875,278.5133056640625,270.251220703125,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982609190046,4.843815126776008e-09,0.0009982561459764,-0.0117354216054081,0.0,0.0,0.0,-0.0072495024651288,60.0,-15.5037202835083,-0.0,-6.794342510829665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9102783203125,0.0,0.0,9.363775461679325e-05,293.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.86050654319115e-05,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6446838378906,0.0,0.0,7.28293671272695e-05,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.220947265625,0.0,0.0,9.8605320090428e-05,292.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004677399992942,291.1490783691406,294.1499938964844,268.3880310058594,267.78692626953125,278.4234313964844,270.0820617675781,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,4.792781282958458e-09,0.0009977330919355,-0.0116018019616603,0.0,0.0,0.0,-0.0072237635031342,60.0,-15.49852180480957,-0.0,-6.78722429370282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
