time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847620,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8636474609375,0.0,0.0,9.354073699796572e-05,293.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.850289643509312e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6013488769531,0.0,0.0,7.275390817085281e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,9.850315109360964e-05,292.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004672553332056,291.1490783691406,294.1499938964844,268.3746643066406,267.7778625488281,278.2460327148437,269.7915954589844,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967036312445,4.691868671358179e-09,0.0009966989746317,-0.0113375876098871,0.0,0.0,0.0,-0.0071728690527379,60.0,-15.487408638000488,-0.0,-6.773160521333922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8636474609375,0.0,0.0,9.354073699796572e-05,293.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.850289643509312e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6013488769531,0.0,0.0,7.275390817085281e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,9.850315109360964e-05,292.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004672553332056,291.1490783691406,294.1499938964844,268.3746643066406,267.7778625488281,278.2460327148437,269.7915954589844,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967036312445,4.691868671358179e-09,0.0009966989746317,-0.0113375876098871,0.0,0.0,0.0,-0.0071728690527379,60.0,-15.487408638000488,-0.0,-6.773160521333922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.817626953125,0.0,0.0,9.344570571556687e-05,293.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.840283019002528e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.55859375,0.0,0.0,7.267999171745032e-05,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,9.840307757258417e-05,292.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004667806497309,291.1490783691406,294.1499938964844,268.3622741699219,267.7696533203125,278.0717163085937,269.5540466308594,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995690585114,4.59302951227869e-09,0.0009956860449165,-0.0110787982121109,0.0,0.0,0.0,-0.0071230200119316,60.0,-15.475566864013672,-0.0,-6.759399440170455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.817626953125,0.0,0.0,9.344570571556687e-05,293.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.840283019002528e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.55859375,0.0,0.0,7.267999171745032e-05,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,9.840307757258417e-05,292.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004667806497309,291.1490783691406,294.1499938964844,268.3622741699219,267.7696533203125,278.0717163085937,269.5540466308594,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995690585114,4.59302951227869e-09,0.0009956860449165,-0.0110787982121109,0.0,0.0,0.0,-0.0071230200119316,60.0,-15.475566864013672,-0.0,-6.759399440170455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.772216796875,0.0,0.0,9.33532282942906e-05,293.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.830544877331704e-05,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,7.260806887643412e-05,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1081848144531,0.0,0.0,9.830568887991832e-05,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004663187137339,291.1490478515625,294.1499938964844,268.3506774902344,267.7621765136719,277.90045166015625,269.35870361328125,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947047801688,4.4968460066741045e-09,0.0009947002399712,-0.0108269602060318,0.0,0.0,0.0,-0.0070745106786489,60.0,-15.463263511657717,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.772216796875,0.0,0.0,9.33532282942906e-05,293.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.830544877331704e-05,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,7.260806887643412e-05,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1081848144531,0.0,0.0,9.830568887991832e-05,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004663187137339,291.1490478515625,294.1499938964844,268.3506774902344,267.7621765136719,277.90045166015625,269.35870361328125,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947047801688,4.4968460066741045e-09,0.0009947002399712,-0.0108269602060318,0.0,0.0,0.0,-0.0070745106786489,60.0,-15.463263511657717,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7273864746094,0.0,0.0,9.326380677521227e-05,293.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.821128332987428e-05,292.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4747314453125,0.0,0.0,7.253851799760014e-05,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0715637207031,0.0,0.0,9.821152343647556e-05,292.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004658720572479,291.1490173339844,294.1499938964844,268.3396301269531,267.7552185058594,277.7321472167969,269.1971130371094,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937515715137,4.403840403455206e-09,0.0009937471477314,-0.0105834417045116,0.0,0.0,0.0,-0.0070276036858558,60.0,-15.450751304626465,-0.0,-6.733097279720823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7273864746094,0.0,0.0,9.326380677521227e-05,293.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.821128332987428e-05,292.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4747314453125,0.0,0.0,7.253851799760014e-05,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0715637207031,0.0,0.0,9.821152343647556e-05,292.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004658720572479,291.1490173339844,294.1499938964844,268.3396301269531,267.7552185058594,277.7321472167969,269.1971130371094,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937515715137,4.403840403455206e-09,0.0009937471477314,-0.0105834417045116,0.0,0.0,0.0,-0.0070276036858558,60.0,-15.450751304626465,-0.0,-6.733097279720823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7052001953125,0.0,0.0,9.322039113612846e-05,293.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.816555393626912e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4541015625,0.0,0.0,7.25047430023551e-05,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0534362792969,0.0,0.0,9.81657940428704e-05,292.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004656551463995,291.14898681640625,294.1499938964844,268.3342590332031,267.7518615722656,277.64910888671875,269.1268920898437,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932885877788,4.358676086724245e-09,0.0009932842804118,-0.0104651860892772,0.0,0.0,0.0,-0.0070048253983259,60.0,-15.44449234008789,-0.0,-6.726826029535006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68316650390625,0.0,0.0,9.3177892267704e-05,293.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.81208067969419e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4336242675781,0.0,0.0,7.247169560287148e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354309082031,0.0,0.0,9.812104690354316e-05,292.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004654428630601,291.1489562988281,294.1499938964844,268.3289489746094,267.7485656738281,277.5668029785156,269.062744140625,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928356157615,4.3144767758462885e-09,0.0009928313083946,-0.0103494571521878,0.0,0.0,0.0,-0.0069825337268412,60.0,-15.438271522521973,-0.0,-6.720691914097189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6394958496094,0.0,0.0,9.309587767347692e-05,293.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.803444118006156e-05,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930358886719,0.0,0.0,7.240790000651032e-05,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.999755859375,0.0,0.0,9.80346740107052e-05,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004650331684388,291.1488647460937,294.1499938964844,268.3183898925781,267.7420959472656,277.404296875,268.9501647949219,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919612202793,4.2291672386340914e-09,0.0009919570293277,-0.0101260859519243,0.0,0.0,0.0,-0.0069395084865391,60.0,-15.426057815551758,-0.0,-6.70885995646131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6394958496094,0.0,0.0,9.309587767347692e-05,293.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.803444118006156e-05,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930358886719,0.0,0.0,7.240790000651032e-05,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.999755859375,0.0,0.0,9.80346740107052e-05,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004650331684388,291.1488647460937,294.1499938964844,268.3183898925781,267.7420959472656,277.404296875,268.9501647949219,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919612202793,4.2291672386340914e-09,0.0009919570293277,-0.0101260859519243,0.0,0.0,0.0,-0.0069395084865391,60.0,-15.426057815551758,-0.0,-6.70885995646131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59637451171875,0.0,0.0,9.301810496253891e-05,293.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.79525430011563e-05,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529663085937,0.0,0.0,7.234741497086361e-05,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96453857421875,0.0,0.0,9.795277583179995e-05,292.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004646446905098,291.14874267578125,294.1499938964844,268.3077697753906,267.73553466796875,277.2445983886719,268.855224609375,291.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911321103572,4.148276389059902e-09,0.000991128035821,-0.0099142817780375,0.0,0.0,0.0,-0.0068987114354968,60.0,-15.41433048248291,-0.0,-6.697649723719223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59637451171875,0.0,0.0,9.301810496253891e-05,293.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.79525430011563e-05,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529663085937,0.0,0.0,7.234741497086361e-05,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96453857421875,0.0,0.0,9.795277583179995e-05,292.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004646446905098,291.14874267578125,294.1499938964844,268.3077697753906,267.73553466796875,277.2445983886719,268.855224609375,291.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911321103572,4.148276389059902e-09,0.000991128035821,-0.0099142817780375,0.0,0.0,0.0,-0.0068987114354968,60.0,-15.41433048248291,-0.0,-6.697649723719223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5538024902344,0.0,0.0,9.2944894277025e-05,293.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.787545423023404e-05,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3133850097656,0.0,0.0,7.229047332657501e-05,292.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.92974853515625,0.0,0.0,9.787567978492008e-05,292.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004642790008801,291.14862060546875,294.1499938964844,268.2968444824219,267.728759765625,277.087646484375,268.7745666503906,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903516620397,4.072125747711652e-09,0.0009903475875034,-0.0097148893401026,0.0,0.0,0.0,-0.0068603055551648,60.0,-15.403303146362305,-0.0,-6.687105269520546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5538024902344,0.0,0.0,9.2944894277025e-05,293.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.787545423023404e-05,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3133850097656,0.0,0.0,7.229047332657501e-05,292.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.92974853515625,0.0,0.0,9.787567978492008e-05,292.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004642790008801,291.14862060546875,294.1499938964844,268.2968444824219,267.728759765625,277.087646484375,268.7745666503906,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903516620397,4.072125747711652e-09,0.0009903475875034,-0.0097148893401026,0.0,0.0,0.0,-0.0068603055551648,60.0,-15.403303146362305,-0.0,-6.687105269520546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.51177978515625,0.0,0.0,9.287652210332452e-05,293.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.780345135368408e-05,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,7.223729335237294e-05,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954162597656,0.0,0.0,9.780367690837012e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004639374674297,291.1484680175781,294.1499938964844,268.285400390625,267.7215576171875,276.9333801269531,268.7054443359375,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896226692944,4.001002196218906e-09,0.0009896187111735,-0.0095286592841148,0.0,0.0,0.0,-0.0068244347348809,60.0,-15.393180847167969,-0.0,-6.677264963173003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.51177978515625,0.0,0.0,9.287652210332452e-05,293.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.780345135368408e-05,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,7.223729335237294e-05,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954162597656,0.0,0.0,9.780367690837012e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004639374674297,291.1484680175781,294.1499938964844,268.285400390625,267.7215576171875,276.9333801269531,268.7054443359375,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896226692944,4.001002196218906e-09,0.0009896187111735,-0.0095286592841148,0.0,0.0,0.0,-0.0068244347348809,60.0,-15.393180847167969,-0.0,-6.677264963173003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.490966796875,0.0,0.0,9.284422412747516e-05,293.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.776944352779536e-05,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2549743652344,0.0,0.0,7.221217674668878e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783874511719,0.0,0.0,9.77696690824814e-05,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004637761448975,291.1483764648437,294.1499938964844,268.2794494628906,267.7177429199219,276.85723876953125,268.674560546875,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892783127725,3.967407291582958e-09,0.0009892743546515,-0.0094406930729746,0.0,0.0,0.0,-0.0068074911832809,60.0,-15.38852310180664,-0.0,-6.672619434766602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4703063964844,0.0,0.0,9.281322854803876e-05,293.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.773680358193816e-05,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357482910156,0.0,0.0,7.218806422315538e-05,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,9.773702186066656e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004636213125195,291.1482849121094,294.1499938964844,268.27325439453125,267.7137145996094,276.78173828125,268.6457824707031,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889478096738,3.935162862234165e-09,0.0009889438515529,-0.0093562649562954,0.0,0.0,0.0,-0.0067912293598055,60.0,-15.384164810180664,-0.0,-6.668161489642443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4293212890625,0.0,0.0,9.275524644181132e-05,293.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.76757364696823e-05,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976623535156,0.0,0.0,7.214296783786267e-05,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280029296875,0.0,0.0,9.767596202436836e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004633316420949,291.1480712890625,294.1499938964844,268.2601623535156,267.705078125,276.63262939453125,268.5936279296875,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883295278996,3.874842224860231e-09,0.000988325686194,-0.0091983182355761,0.0,0.0,0.0,-0.0067608067765831,60.0,-15.37643814086914,-0.0,-6.65982682335198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4293212890625,0.0,0.0,9.275524644181132e-05,293.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.76757364696823e-05,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976623535156,0.0,0.0,7.214296783786267e-05,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280029296875,0.0,0.0,9.767596202436836e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004633316420949,291.1480712890625,294.1499938964844,268.2601623535156,267.705078125,276.63262939453125,268.5936279296875,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883295278996,3.874842224860231e-09,0.000988325686194,-0.0091983182355761,0.0,0.0,0.0,-0.0067608067765831,60.0,-15.37643814086914,-0.0,-6.65982682335198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888244628906,0.0,0.0,9.270277951145545e-05,293.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.76204901235178e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600036621094,0.0,0.0,7.210215699160472e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,9.762070840224624e-05,292.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004630695621017,291.1478271484375,294.1499938964844,268.2459411621094,267.6954345703125,276.4859619140625,268.5475158691406,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877701522782,3.8202569996315106e-09,0.0009877663105726,-0.009055390022695,0.0,0.0,0.0,-0.0067332768812775,60.0,-15.370198249816896,-0.0,-6.652289386011034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888244628906,0.0,0.0,9.270277951145545e-05,293.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.76204901235178e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600036621094,0.0,0.0,7.210215699160472e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,9.762070840224624e-05,292.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004630695621017,291.1478271484375,294.1499938964844,268.2459411621094,267.6954345703125,276.4859619140625,268.5475158691406,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877701522782,3.8202569996315106e-09,0.0009877663105726,-0.009055390022695,0.0,0.0,0.0,-0.0067332768812775,60.0,-15.370198249816896,-0.0,-6.652289386011034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3488464355469,0.0,0.0,9.26560242078267e-05,293.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.757126099430025e-05,292.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1228332519531,0.0,0.0,7.206579903140664e-05,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76220703125,0.0,0.0,9.757147199707106e-05,292.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004628360329661,291.1475524902344,294.1499938964844,268.2303466796875,267.6846008300781,276.3416748046875,268.5062866210937,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872715454548,3.771616352565843e-09,0.0009872678201645,-0.0089280260726809,0.0,0.0,0.0,-0.0067087453790009,60.0,-15.365633010864258,-0.0,-6.645576178243573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3488464355469,0.0,0.0,9.26560242078267e-05,293.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.757126099430025e-05,292.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1228332519531,0.0,0.0,7.206579903140664e-05,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76220703125,0.0,0.0,9.757147199707106e-05,292.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004628360329661,291.1475524902344,294.1499938964844,268.2303466796875,267.6846008300781,276.3416748046875,268.5062866210937,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872715454548,3.771616352565843e-09,0.0009872678201645,-0.0089280260726809,0.0,0.0,0.0,-0.0067087453790009,60.0,-15.365633010864258,-0.0,-6.645576178243573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3093566894531,0.0,0.0,9.26151915336959e-05,293.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.75282528088428e-05,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08612060546875,0.0,0.0,7.203403220046312e-05,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7299194335937,0.0,0.0,9.752846381161362e-05,292.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004626320442184,291.1472473144531,294.1499938964844,268.2131652832031,267.6723937988281,276.19970703125,268.4688720703125,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868360357359,3.72912278834292e-09,0.0009868323104456,-0.0088167591020464,0.0,0.0,0.0,-0.0066873137839138,60.0,-15.362922668457031,-0.0,-6.639714200673552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3093566894531,0.0,0.0,9.26151915336959e-05,293.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.75282528088428e-05,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08612060546875,0.0,0.0,7.203403220046312e-05,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7299194335937,0.0,0.0,9.752846381161362e-05,292.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004626320442184,291.1472473144531,294.1499938964844,268.2131652832031,267.6723937988281,276.19970703125,268.4688720703125,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868360357359,3.72912278834292e-09,0.0009868323104456,-0.0088167591020464,0.0,0.0,0.0,-0.0066873137839138,60.0,-15.362922668457031,-0.0,-6.639714200673552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.289794921875,0.0,0.0,9.259704529540612e-05,293.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.750914614414796e-05,292.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.06793212890625,0.0,0.0,7.201992411864921e-05,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138977050781,0.0,0.0,9.750935714691876e-05,292.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004625414148904,291.1470642089844,294.1499938964844,268.20391845703125,267.66571044921875,276.12957763671875,268.45135498046875,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866424370557,3.7102407812739102e-09,0.0009866387117654,-0.0087673161178827,0.0,0.0,0.0,-0.0066777905449271,60.0,-15.362321853637695,-0.0,-6.637110061546991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27032470703125,0.0,0.0,9.25804561120458e-05,293.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.749167656991632e-05,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0498352050781,0.0,0.0,7.200702384579927e-05,292.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.697998046875,0.0,0.0,9.749188757268712e-05,292.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004624585562851,291.1469116210937,294.1499938964844,268.1941833496094,267.6585998535156,276.0599670410156,268.4344787597656,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864654857665,3.6929779234640124e-09,0.0009864618768915,-0.0087221143767237,0.0,0.0,0.0,-0.0066690845414996,60.0,-15.362252235412598,-0.0,-6.634729743382195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23175048828125,0.0,0.0,9.255205077352002e-05,293.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.74617651081644e-05,292.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.01397705078125,0.0,0.0,7.198492676252499e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,9.74619688349776e-05,292.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004623166460078,291.1465148925781,294.1499938964844,268.1732177734375,267.6430358886719,275.92236328125,268.4022521972656,290.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861624566838,3.6634097977383805e-09,0.0009861588478088,-0.0086446907371282,0.0,0.0,0.0,-0.0066541717387735,60.0,-15.363784790039062,-0.0,-6.630654070249875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23175048828125,0.0,0.0,9.255205077352002e-05,293.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.74617651081644e-05,292.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.01397705078125,0.0,0.0,7.198492676252499e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,9.74619688349776e-05,292.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004623166460078,291.1465148925781,294.1499938964844,268.1732177734375,267.6430358886719,275.92236328125,268.4022521972656,290.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861624566838,3.6634097977383805e-09,0.0009861588478088,-0.0086446907371282,0.0,0.0,0.0,-0.0066541717387735,60.0,-15.363784790039062,-0.0,-6.630654070249875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1936340332031,0.0,0.0,9.253019379684702e-05,293.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.743874397827312e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.978515625,0.0,0.0,7.196793012553826e-05,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63525390625,0.0,0.0,9.743894770508632e-05,292.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004622074775397,291.1461181640625,294.1499938964844,268.1499938964844,267.6255187988281,275.7867736816406,268.37158203125,290.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859291603788,3.6406488934659365e-09,0.0009859255515038,-0.0085850916802883,0.0,0.0,0.0,-0.0066426922567188,60.0,-15.3677396774292,-0.0,-6.627517024071494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1936340332031,0.0,0.0,9.253019379684702e-05,293.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.743874397827312e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.978515625,0.0,0.0,7.196793012553826e-05,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63525390625,0.0,0.0,9.743894770508632e-05,292.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004622074775397,291.1461181640625,294.1499938964844,268.1499938964844,267.6255187988281,275.7867736816406,268.37158203125,290.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859291603788,3.6406488934659365e-09,0.0009859255515038,-0.0085850916802883,0.0,0.0,0.0,-0.0066426922567188,60.0,-15.3677396774292,-0.0,-6.627517024071494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559753417969,0.0,0.0,9.251503797713669e-05,293.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.742278780322522e-05,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434814453125,0.0,0.0,7.195614307420328e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044311523437,0.0,0.0,9.742299153003842e-05,292.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004621317784767,291.1456604003906,294.1499938964844,268.124267578125,267.6058654785156,275.6531982421875,268.34185791015625,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857673430815,3.624860411832742e-09,0.0009857637342065,-0.0085437502712011,0.0,0.0,0.0,-0.0066347294487059,60.0,-15.374320030212402,-0.0,-6.625342052757335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559753417969,0.0,0.0,9.251503797713669e-05,293.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.742278780322522e-05,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434814453125,0.0,0.0,7.195614307420328e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044311523437,0.0,0.0,9.742299153003842e-05,292.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004621317784767,291.1456604003906,294.1499938964844,268.124267578125,267.6058654785156,275.6531982421875,268.34185791015625,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857673430815,3.624860411832742e-09,0.0009857637342065,-0.0085437502712011,0.0,0.0,0.0,-0.0066347294487059,60.0,-15.374320030212402,-0.0,-6.625342052757335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1187438964844,0.0,0.0,9.250635048374534e-05,293.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.74136419245042e-05,292.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90887451171875,0.0,0.0,7.19493837095797e-05,292.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.573974609375,0.0,0.0,9.741383837535976e-05,292.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004620883846655,291.1451721191406,294.1499938964844,268.0959777832031,267.58416748046875,275.5215148925781,268.3126220703125,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856743272393,3.615793886524443e-09,0.0009856707183644,-0.008520008996129,0.0,0.0,0.0,-0.0066301566548645,60.0,-15.383652687072754,-0.0,-6.624092918627866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1187438964844,0.0,0.0,9.250635048374534e-05,293.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.74136419245042e-05,292.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90887451171875,0.0,0.0,7.19493837095797e-05,292.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.573974609375,0.0,0.0,9.741383837535976e-05,292.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004620883846655,291.1451721191406,294.1499938964844,268.0959777832031,267.58416748046875,275.5215148925781,268.3126220703125,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856743272393,3.615793886524443e-09,0.0009856707183644,-0.008520008996129,0.0,0.0,0.0,-0.0066301566548645,60.0,-15.383652687072754,-0.0,-6.624092918627866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.10028076171875,0.0,0.0,9.25043350434862e-05,293.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.741151734488084e-05,292.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916931152344,0.0,0.0,7.194781937869266e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,9.741172107169405e-05,292.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004620783147402,291.1449279785156,294.1499938964844,268.0809631347656,267.5726013183594,275.4563293457031,268.29803466796875,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856526739895,3.613680021885557e-09,0.0009856490651145,-0.008514474146068,0.0,0.0,0.0,-0.0066290907561779,60.0,-15.389336585998535,-0.0,-6.623801596106206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
