time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849960,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0819396972656,0.0,0.0,9.25038257264532e-05,293.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.74109789240174e-05,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746337890625,0.0,0.0,7.194741920102388e-05,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438537597656,0.0,0.0,9.741117537487298e-05,292.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004620757536031,291.1446533203125,294.1499938964844,268.0653381347656,267.560546875,275.3916320800781,268.28338623046875,290.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985647086054,3.613131571711392e-09,0.0009856434771791,-0.008513038046658,0.0,0.0,0.0,-0.0066288136877119,60.0,-15.39565372467041,-0.0,-6.623726278576214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455627441406,0.0,0.0,9.250721632270142e-05,293.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.741455141920596e-05,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407897949219,0.0,0.0,7.195005309768021e-05,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,9.741474059410392e-05,292.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004620926920324,291.14410400390625,294.1499938964844,268.03253173828125,267.53515625,275.263427734375,268.2538146972656,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856828255578,3.6166190042763446e-09,0.0009856792166829,-0.0085221696645021,0.0,0.0,0.0,-0.0066305724903941,60.0,-15.4100980758667,-0.0,-6.624206605465588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455627441406,0.0,0.0,9.250721632270142e-05,293.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.741455141920596e-05,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407897949219,0.0,0.0,7.195005309768021e-05,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,9.741474059410392e-05,292.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004620926920324,291.14410400390625,294.1499938964844,268.03253173828125,267.53515625,275.263427734375,268.2538146972656,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856828255578,3.6166190042763446e-09,0.0009856792166829,-0.0085221696645021,0.0,0.0,0.0,-0.0066305724903941,60.0,-15.4100980758667,-0.0,-6.624206605465588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00958251953125,0.0,0.0,9.2516333097592e-05,293.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.742415568325669e-05,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80731201171875,0.0,0.0,7.195714715635404e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,9.742435213411228e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004621382686309,291.1434936523437,294.1499938964844,267.99774169921875,267.50811767578125,275.1368713378906,268.2236633300781,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857796831056,3.626069000617349e-09,0.0009857759578153,-0.0085469149053096,0.0,0.0,0.0,-0.0066353385336697,60.0,-15.426891326904297,-0.0,-6.6255083197575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00958251953125,0.0,0.0,9.2516333097592e-05,293.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.742415568325669e-05,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80731201171875,0.0,0.0,7.195714715635404e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,9.742435213411228e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004621382686309,291.1434936523437,294.1499938964844,267.99774169921875,267.50811767578125,275.1368713378906,268.2236633300781,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857796831056,3.626069000617349e-09,0.0009857759578153,-0.0085469149053096,0.0,0.0,0.0,-0.0066353385336697,60.0,-15.426891326904297,-0.0,-6.6255083197575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739990234375,0.0,0.0,9.25310596358031e-05,293.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.743966074893252e-05,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742004394531,0.0,0.0,7.196860678959638e-05,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554443359375,0.0,0.0,9.743984992383048e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004622118140105,291.142822265625,294.1499938964844,267.9611511230469,267.4795837402344,275.01190185546875,268.1926574707031,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859361452981,3.6413438930793522e-09,0.0009859325364232,-0.0085869114845991,0.0,0.0,0.0,-0.0066430424340069,60.0,-15.445865631103516,-0.0,-6.627612947340823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739990234375,0.0,0.0,9.25310596358031e-05,293.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.743966074893252e-05,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742004394531,0.0,0.0,7.196860678959638e-05,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554443359375,0.0,0.0,9.743984992383048e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004622118140105,291.142822265625,294.1499938964844,267.9611511230469,267.4795837402344,275.01190185546875,268.1926574707031,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859361452981,3.6413438930793522e-09,0.0009859325364232,-0.0085869114845991,0.0,0.0,0.0,-0.0066430424340069,60.0,-15.445865631103516,-0.0,-6.627612947340823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388122558594,0.0,0.0,9.255130134988576e-05,293.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.746097930474208e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414855957031,0.0,0.0,7.198434468591586e-05,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,9.746116847964004e-05,292.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004623129207175,291.1421203613281,294.1499938964844,267.9230041503906,267.4496765136719,274.8884582519531,268.16064453125,290.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861515136435,3.662354197686568e-09,0.0009861479047685,-0.0086419265717267,0.0,0.0,0.0,-0.0066536385565996,60.0,-15.466877937316896,-0.0,-6.630508408989044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388122558594,0.0,0.0,9.255130134988576e-05,293.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.746097930474208e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414855957031,0.0,0.0,7.198434468591586e-05,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,9.746116847964004e-05,292.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004623129207175,291.1421203613281,294.1499938964844,267.9230041503906,267.4496765136719,274.8884582519531,268.16064453125,290.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861515136435,3.662354197686568e-09,0.0009861479047685,-0.0086419265717267,0.0,0.0,0.0,-0.0066536385565996,60.0,-15.466877937316896,-0.0,-6.630508408989044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9213562011719,0.0,0.0,9.25634813029319e-05,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.747379954205826e-05,292.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7252502441406,0.0,0.0,7.199381798272952e-05,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,9.747398871695624e-05,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004623737477231,291.1417541503906,294.1499938964844,267.90338134765625,267.43426513671875,274.8272705078125,268.14422607421875,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862810838967,3.6749949750003436e-09,0.0009862773586064,-0.0086750267073512,0.0,0.0,0.0,-0.0066600139252841,60.0,-15.478123664855955,-0.0,-6.632250659777128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.25770218600519e-05,293.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.748806041898206e-05,292.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7090759277344,0.0,0.0,7.200434629339725e-05,292.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,9.74882423179224e-05,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004624413850251,291.1413879394531,294.1499938964844,267.8834228515625,267.4185791015625,274.7664794921875,268.12750244140625,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864252060651,3.689054839384198e-09,0.0009864214807748,-0.0087118418887257,0.0,0.0,0.0,-0.0066671050153672,60.0,-15.489818572998049,-0.0,-6.634189020360283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695678710937,0.0,0.0,9.260819933842868e-05,293.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.752088953973724e-05,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67706298828125,0.0,0.0,7.202859706012532e-05,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,9.752107871463522e-05,292.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004625971196219,291.1405944824219,294.1499938964844,267.8426513671875,267.3863830566406,274.6458435058594,268.0931091308594,290.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867569897323,3.72143627025423e-09,0.000986753264442,-0.0087966313585639,0.0,0.0,0.0,-0.0066834362223744,60.0,-15.514483451843262,-0.0,-6.638654070911798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695678710937,0.0,0.0,9.260819933842868e-05,293.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.752088953973724e-05,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67706298828125,0.0,0.0,7.202859706012532e-05,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,9.752107871463522e-05,292.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004625971196219,291.1405944824219,294.1499938964844,267.8426513671875,267.3863830566406,274.6458435058594,268.0931091308594,290.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867569897323,3.72143627025423e-09,0.000986753264442,-0.0087966313585639,0.0,0.0,0.0,-0.0066834362223744,60.0,-15.514483451843262,-0.0,-6.638654070911798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83551025390625,0.0,0.0,9.264487016480416e-05,293.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.755951032275334e-05,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,7.205711881397292e-05,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,9.75596922216937e-05,292.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004627802991308,291.1397399902344,294.1499938964844,267.8008728027344,267.353271484375,274.5265808105469,268.0574645996094,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871474467217,3.7595273560953055e-09,0.0009871437214314,-0.0088963722810149,0.0,0.0,0.0,-0.0067026470787823,60.0,-15.540821075439451,-0.0,-6.643908534442744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83551025390625,0.0,0.0,9.264487016480416e-05,293.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.755951032275334e-05,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,7.205711881397292e-05,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,9.75596922216937e-05,292.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004627802991308,291.1397399902344,294.1499938964844,267.8008728027344,267.353271484375,274.5265808105469,268.0574645996094,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871474467217,3.7595273560953055e-09,0.0009871437214314,-0.0088963722810149,0.0,0.0,0.0,-0.0067026470787823,60.0,-15.540821075439451,-0.0,-6.643908534442744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.80181884765625,0.0,0.0,9.268709254683928e-05,293.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.76039736997336e-05,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139831542969,0.0,0.0,7.208996248664334e-05,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.760414832271636e-05,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004629912145901,291.13885498046875,294.1499938964844,267.7582702636719,267.3193359375,274.40869140625,268.0204162597656,290.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875969262793,3.803388715084566e-09,0.000987593200989,-0.0090112211182713,0.0,0.0,0.0,-0.0067247683182358,60.0,-15.568737030029297,-0.0,-6.64996093746595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.80181884765625,0.0,0.0,9.268709254683928e-05,293.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.76039736997336e-05,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139831542969,0.0,0.0,7.208996248664334e-05,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.760414832271636e-05,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004629912145901,291.13885498046875,294.1499938964844,267.7582702636719,267.3193359375,274.40869140625,268.0204162597656,290.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875969262793,3.803388715084566e-09,0.000987593200989,-0.0090112211182713,0.0,0.0,0.0,-0.0067247683182358,60.0,-15.568737030029297,-0.0,-6.64996093746595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684936523437,0.0,0.0,9.273493924411014e-05,293.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.765435970621184e-05,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829772949219,0.0,0.0,7.212717173388228e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,9.765453432919458e-05,292.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004632302152458,291.1379089355469,294.1499938964844,267.7150573730469,267.2847900390625,274.2920227050781,267.9820251464844,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988106476143,3.853098284878342e-09,0.0009881026344373,-0.0091413836926221,0.0,0.0,0.0,-0.0067498390562832,60.0,-15.598036766052246,-0.0,-6.656824069750655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684936523437,0.0,0.0,9.273493924411014e-05,293.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.765435970621184e-05,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829772949219,0.0,0.0,7.212717173388228e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,9.765453432919458e-05,292.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004632302152458,291.1379089355469,294.1499938964844,267.7150573730469,267.2847900390625,274.2920227050781,267.9820251464844,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988106476143,3.853098284878342e-09,0.0009881026344373,-0.0091413836926221,0.0,0.0,0.0,-0.0067498390562832,60.0,-15.598036766052246,-0.0,-6.656824069750655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.751953125,0.0,0.0,9.276114724343644e-05,293.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.768195741344245e-05,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,7.214755896711722e-05,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,9.768213203642516e-05,292.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.000463361153379,291.1374206542969,294.1499938964844,267.6932678222656,267.267333984375,274.23419189453125,267.9623107910156,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883855236694,3.880330279315558e-09,0.0009883816819638,-0.0092126885429024,0.0,0.0,0.0,-0.0067635728046298,60.0,-15.61320972442627,-0.0,-6.660584972451036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7355041503906,0.0,0.0,9.27885339478962e-05,293.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.771079203346744e-05,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5522766113281,0.0,0.0,7.216885569505394e-05,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,9.771096665645018e-05,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004634979413822,291.1369323730469,294.1499938964844,267.67138671875,267.2497253417969,274.1766357421875,267.9423217773437,290.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886771440505,3.908783519079861e-09,0.0009886731859296,-0.0092871915549039,0.0,0.0,0.0,-0.0067779230885207,60.0,-15.628660202026367,-0.0,-6.664516405407994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.702880859375,0.0,0.0,9.284795669373123e-05,293.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.777336526894942e-05,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,7.221507257781923e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,9.777353989193216e-05,292.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004637947422452,291.1358947753906,294.1499938964844,267.62750244140625,267.2143249511719,274.0624084472656,267.9013671875,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098930997774,3.970526130103735e-09,0.0009893060196191,-0.0094488598406314,0.0,0.0,0.0,-0.0068090627901256,60.0,-15.660455703735352,-0.0,-6.67305073420721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.702880859375,0.0,0.0,9.284795669373123e-05,293.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.777336526894942e-05,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,7.221507257781923e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,9.777353989193216e-05,292.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004637947422452,291.1358947753906,294.1499938964844,267.62750244140625,267.2143249511719,274.0624084472656,267.9013671875,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098930997774,3.970526130103735e-09,0.0009893060196191,-0.0094488598406314,0.0,0.0,0.0,-0.0068090627901256,60.0,-15.660455703735352,-0.0,-6.67305073420721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705322265625,0.0,0.0,9.2913382104598e-05,293.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.784226131159812e-05,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49176025390625,0.0,0.0,7.226596062537283e-05,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,9.784243593458086e-05,292.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004641215782612,291.1347961425781,294.1499938964844,267.58355712890625,267.1787109375,273.9492492675781,267.8593139648437,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900067234411,4.038513967685731e-09,0.0009900027653202,-0.009626880288124,0.0,0.0,0.0,-0.0068433517590165,60.0,-15.693331718444824,-0.0,-6.682454056772258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705322265625,0.0,0.0,9.2913382104598e-05,293.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.784226131159812e-05,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49176025390625,0.0,0.0,7.226596062537283e-05,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,9.784243593458086e-05,292.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004641215782612,291.1347961425781,294.1499938964844,267.58355712890625,267.1787109375,273.9492492675781,267.8593139648437,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900067234411,4.038513967685731e-09,0.0009900027653202,-0.009626880288124,0.0,0.0,0.0,-0.0068433517590165,60.0,-15.693331718444824,-0.0,-6.682454056772258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385192871094,0.0,0.0,9.298496297560632e-05,293.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.791764023248106e-05,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619445800781,0.0,0.0,7.232163625303656e-05,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,9.79178075795062e-05,292.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004644791188184,291.1336364746094,294.1499938964844,267.5397644042969,267.1430358886719,273.8372497558594,267.816162109375,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907691273838,4.112896689889567e-09,0.0009907650528475,-0.0098216449841856,0.0,0.0,0.0,-0.0068808663636446,60.0,-15.727249145507812,-0.0,-6.692749821013423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385192871094,0.0,0.0,9.298496297560632e-05,293.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.791764023248106e-05,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619445800781,0.0,0.0,7.232163625303656e-05,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,9.79178075795062e-05,292.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004644791188184,291.1336364746094,294.1499938964844,267.5397644042969,267.1430358886719,273.8372497558594,267.816162109375,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907691273838,4.112896689889567e-09,0.0009907650528475,-0.0098216449841856,0.0,0.0,0.0,-0.0068808663636446,60.0,-15.727249145507812,-0.0,-6.692749821013423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068115234375,0.0,0.0,9.306284482590854e-05,293.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.799966210266577e-05,292.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,7.238221587613225e-05,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.799982944969088e-05,292.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004648682079277,291.1324462890625,294.1499938964844,267.4963073730469,267.1074523925781,273.7263488769531,267.7720031738281,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915987029671,4.1938386097228886e-09,0.0009915945120155,-0.0100335823372006,0.0,0.0,0.0,-0.0069216885603964,60.0,-15.76207447052002,-0.0,-6.703962895926453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068115234375,0.0,0.0,9.306284482590854e-05,293.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.799966210266577e-05,292.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,7.238221587613225e-05,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,9.799982944969088e-05,292.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004648682079277,291.1324462890625,294.1499938964844,267.4963073730469,267.1074523925781,273.7263488769531,267.7720031738281,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915987029671,4.1938386097228886e-09,0.0009915945120155,-0.0100335823372006,0.0,0.0,0.0,-0.0069216885603964,60.0,-15.76207447052002,-0.0,-6.703962895926453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,9.310425230069086e-05,293.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.804325964068994e-05,292.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.41778564453125,0.0,0.0,7.241441926453263e-05,291.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,9.804342698771508e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.000465075019747,291.1318054199219,294.1499938964844,267.4747619628906,267.0897521972656,273.6713256835937,267.74957275390625,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920396842062,4.2368655250868414e-09,0.0009920354932546,-0.0101462434977293,0.0,0.0,0.0,-0.0069433888420462,60.0,-15.77980899810791,-0.0,-6.709927191650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.575439453125,0.0,0.0,9.314723865827546e-05,293.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.808852337300776e-05,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031982421875,0.0,0.0,7.24478522897698e-05,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,9.80886907200329e-05,292.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004652897478081,291.13116455078125,294.1499938964844,267.453369140625,267.0721130371094,273.6165771484375,267.7269592285156,290.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924975456669,4.281540011419338e-09,0.0009924932383,-0.0102632166817784,0.0,0.0,0.0,-0.0069659198634326,60.0,-15.797723770141602,-0.0,-6.716122413763514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443725585937,0.0,0.0,9.32382172322832e-05,293.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.818433318287134e-05,292.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,7.251861097756773e-05,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.818449325393884e-05,292.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004657441750168,291.1298522949219,294.1499938964844,267.4111633300781,267.0371398925781,273.5078430175781,267.6812744140625,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934665868058,4.376090156910095e-09,0.0009934622794389,-0.0105107827112078,0.0,0.0,0.0,-0.0070136059075593,60.0,-15.834050178527832,-0.0,-6.729244006464796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443725585937,0.0,0.0,9.32382172322832e-05,293.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.818433318287134e-05,292.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,7.251861097756773e-05,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.818449325393884e-05,292.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004657441750168,291.1298522949219,294.1499938964844,267.4111633300781,267.0371398925781,273.5078430175781,267.6812744140625,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934665868058,4.376090156910095e-09,0.0009934622794389,-0.0105107827112078,0.0,0.0,0.0,-0.0070136059075593,60.0,-15.834050178527832,-0.0,-6.729244006464796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,9.333602793049069e-05,293.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.828733163885772e-05,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,7.259468839038163e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.828749170992523e-05,292.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004662327701225,291.12847900390625,294.1499938964844,267.369873046875,267.0027160644531,273.400146484375,267.6351013183594,290.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945085039362,4.477745729758453e-09,0.000994504080154,-0.01077695004642,0.0,0.0,0.0,-0.0070648752152919,60.0,-15.870990753173828,-0.0,-6.743366043338028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,9.333602793049069e-05,293.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.828733163885772e-05,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,7.259468839038163e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.828749170992523e-05,292.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004662327701225,291.12847900390625,294.1499938964844,267.369873046875,267.0027160644531,273.400146484375,267.6351013183594,290.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945085039362,4.477745729758453e-09,0.000994504080154,-0.01077695004642,0.0,0.0,0.0,-0.0070648752152919,60.0,-15.870990753173828,-0.0,-6.743366043338028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,9.344080172013491e-05,293.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.83976642601192e-05,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,7.267617911566049e-05,291.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.839782433118673e-05,292.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004667561734095,291.1270446777344,294.1499938964844,267.3297119140625,266.968994140625,273.2934875488281,267.5885925292969,290.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956245776265,4.586643065351836e-09,0.000995620037429,-0.0110620772466063,0.0,0.0,0.0,-0.0071197967045009,60.0,-15.90845012664795,-0.0,-6.758510551208019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,9.344080172013491e-05,293.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.83976642601192e-05,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,7.267617911566049e-05,291.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.839782433118673e-05,292.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004667561734095,291.1270446777344,294.1499938964844,267.3297119140625,266.968994140625,273.2934875488281,267.5885925292969,290.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956245776265,4.586643065351836e-09,0.000995620037429,-0.0110620772466063,0.0,0.0,0.0,-0.0071197967045009,60.0,-15.90845012664795,-0.0,-6.758510551208019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45281982421875,0.0,0.0,9.355269139632584e-05,293.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.851549111772329e-05,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,7.276320684468374e-05,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,9.85156511887908e-05,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004673150833696,291.1255798339844,294.1499938964844,267.29083251953125,266.93609619140625,273.1879272460937,267.5420227050781,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968165541067,4.7029362626460625e-09,0.0009968117810785,-0.0113665657117962,0.0,0.0,0.0,-0.0071784481406211,60.0,-15.94632053375244,-0.0,-6.77470239907052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45281982421875,0.0,0.0,9.355269139632584e-05,293.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.851549111772329e-05,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,7.276320684468374e-05,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,9.85156511887908e-05,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004673150833696,291.1255798339844,294.1499938964844,267.29083251953125,266.93609619140625,273.1879272460937,267.5420227050781,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968165541067,4.7029362626460625e-09,0.0009968117810785,-0.0113665657117962,0.0,0.0,0.0,-0.0071784481406211,60.0,-15.94632053375244,-0.0,-6.77470239907052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
