time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852300,292.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,9.361135016661136e-05,293.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.85772639978677e-05,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,7.280882709892467e-05,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,9.85774167929776e-05,292.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004676081007346,291.1247863769531,294.1499938964844,267.2719421386719,266.91998291015625,273.13555908203125,267.5187683105469,290.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997441355139,4.763903493909538e-09,0.0009974365821108,-0.0115261934697628,0.0,0.0,0.0,-0.0072091962210834,60.0,-15.965380668640137,-0.0,-6.783198358562005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42291259765625,0.0,0.0,9.36719006858766e-05,293.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.86410232144408e-05,292.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,7.285592437256128e-05,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,9.864117600955068e-05,292.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004679105186369,291.1240234375,294.1499938964844,267.25347900390625,266.9041748046875,273.0834655761719,267.49560546875,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980862960219,4.826832711302131e-09,0.0009980815229937,-0.0116909584030509,0.0,0.0,0.0,-0.0072409342974424,60.0,-15.984500885009766,-0.0,-6.791973561348641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39324951171875,0.0,0.0,9.379833500133827e-05,293.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.877415868686512e-05,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.295425893971696e-05,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,9.877431148197502e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004685421008616,291.1224060058594,294.1499938964844,267.2178039550781,266.8734130859375,272.9801025390625,267.4496459960937,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994332212954,4.958246702102542e-09,0.0009994282154366,-0.0120350290089845,0.0,0.0,0.0,-0.0073072118684649,60.0,-16.022857666015625,-0.0,-6.81031764315776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39324951171875,0.0,0.0,9.379833500133827e-05,293.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.877415868686512e-05,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.295425893971696e-05,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,9.877431148197502e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004685421008616,291.1224060058594,294.1499938964844,267.2178039550781,266.8734130859375,272.9801025390625,267.4496459960937,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994332212954,4.958246702102542e-09,0.0009994282154366,-0.0120350290089845,0.0,0.0,0.0,-0.0073072118684649,60.0,-16.022857666015625,-0.0,-6.81031764315776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,9.39322853810154e-05,293.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.89152176771313e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,7.305844337679446e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.89153704722412e-05,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004692112270276,291.1207275390625,294.1499938964844,267.1839904785156,266.84393310546875,272.8777770996094,267.40435791015625,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008601238951,5.0974757748178945e-09,0.0010008551180362,-0.0123995579779148,0.0,0.0,0.0,-0.0073774312622845,60.0,-16.061294555664062,-0.0,-6.829778698147494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,9.39322853810154e-05,293.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.89152176771313e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,7.305844337679446e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.89153704722412e-05,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004692112270276,291.1207275390625,294.1499938964844,267.1839904785156,266.84393310546875,272.8777770996094,267.40435791015625,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008601238951,5.0974757748178945e-09,0.0010008551180362,-0.0123995579779148,0.0,0.0,0.0,-0.0073774312622845,60.0,-16.061294555664062,-0.0,-6.829778698147494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,9.407375910086556e-05,293.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.906420018523932e-05,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,7.316847768379375e-05,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,9.90643529803492e-05,292.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004699179262388,291.1189880371094,294.1499938964844,267.1522827148437,266.81591796875,272.7765197753906,267.3600769042969,290.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023673530668,5.244527034875546e-09,0.0010023621143773,-0.0127845602110028,0.0,0.0,0.0,-0.0074515952728688,60.0,-16.099693298339844,-0.0,-6.8503638317452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,9.407375910086556e-05,293.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.906420018523932e-05,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,7.316847768379375e-05,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,9.90643529803492e-05,292.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004699179262388,291.1189880371094,294.1499938964844,267.1522827148437,266.81591796875,272.7765197753906,267.3600769042969,290.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023673530668,5.244527034875546e-09,0.0010023621143773,-0.0127845602110028,0.0,0.0,0.0,-0.0074515952728688,60.0,-16.099693298339844,-0.0,-6.8503638317452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,9.422279254067688e-05,293.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.922114259097724e-05,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.328439824050292e-05,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,9.922128811012954e-05,292.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004706623731181,291.1171569824219,294.1499938964844,267.122802734375,266.7894897460937,272.6763916015625,267.3171081542969,290.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039550252258,5.399436453501494e-09,0.0010039495537057,-0.0131901316344738,0.0,0.0,0.0,-0.0075297225266695,60.0,-16.137924194335938,-0.0,-6.872082281006442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,9.422279254067688e-05,293.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.922114259097724e-05,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.328439824050292e-05,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,9.922128811012954e-05,292.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004706623731181,291.1171569824219,294.1499938964844,267.122802734375,266.7894897460937,272.6763916015625,267.3171081542969,290.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039550252258,5.399436453501494e-09,0.0010039495537057,-0.0131901316344738,0.0,0.0,0.0,-0.0075297225266695,60.0,-16.137924194335938,-0.0,-6.872082281006442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,9.430019417777658e-05,293.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.930264059221372e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,7.334459223784506e-05,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,9.930279338732362e-05,292.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004710489884018,291.1162414550781,294.1499938964844,267.1090087890625,266.77691650390625,272.6267395019531,267.2962341308594,290.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004779478535,5.479884990222672e-09,0.0010047740070149,-0.0134007530286908,0.0,0.0,0.0,-0.0075702960602939,60.0,-16.156932830810547,-0.0,-6.883374936705877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,9.43794148042798e-05,293.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.938606672221796e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,7.340621232287958e-05,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.882568359375,0.0,0.0,9.938621224137024e-05,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004714447131846,291.11529541015625,294.1499938964844,267.0958251953125,266.7648010253906,272.577392578125,267.2757873535156,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056234896183,5.5622284556022805e-09,0.0010056179016828,-0.013616332784295,0.0,0.0,0.0,-0.0076118255965411,60.0,-16.175851821899414,-0.0,-6.894942572444053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.45435167523101e-05,293.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.955887799151242e-05,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,7.353384717134759e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,9.95590235106647e-05,292.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004722644516732,291.1133728027344,294.1499938964844,267.0715026855469,266.7420349121094,272.4794921875,267.2363586425781,290.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073716985061,5.732808450176208e-09,0.0010073659941554,-0.0140629159286618,0.0,0.0,0.0,-0.0076978560537099,60.0,-16.21335220336914,-0.0,-6.91893760063067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.45435167523101e-05,293.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.955887799151242e-05,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,7.353384717134759e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,9.95590235106647e-05,292.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004722644516732,291.1133728027344,294.1499938964844,267.0715026855469,266.7420349121094,272.4794921875,267.2363586425781,290.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073716985061,5.732808450176208e-09,0.0010073659941554,-0.0140629159286618,0.0,0.0,0.0,-0.0076978560537099,60.0,-16.21335220336914,-0.0,-6.91893760063067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,9.471510566072538e-05,293.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.973956912290304e-05,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,7.366730278590694e-05,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,9.973970736609772e-05,292.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004731215594802,291.1113586425781,294.1499938964844,267.04998779296875,266.7213134765625,272.3827819824219,267.1991882324219,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091996518895,5.91116267045777e-09,0.0010091938311234,-0.014529843814671,0.0,0.0,0.0,-0.0077878078445792,60.0,-16.250261306762695,-0.0,-6.944070918279976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,9.471510566072538e-05,293.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.973956912290304e-05,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,7.366730278590694e-05,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,9.973970736609772e-05,292.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004731215594802,291.1113586425781,294.1499938964844,267.04998779296875,266.7213134765625,272.3827819824219,267.1991882324219,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091996518895,5.91116267045777e-09,0.0010091938311234,-0.014529843814671,0.0,0.0,0.0,-0.0077878078445792,60.0,-16.250261306762695,-0.0,-6.944070918279976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,9.491299715591596e-05,293.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.994795254897326e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,7.382121839327738e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,9.994809806812556e-05,292.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004741100710816,291.1092834472656,294.1499938964844,267.0375061035156,266.70904541015625,272.28729248046875,267.1651306152344,290.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113078169524,6.116866124727949e-09,0.0010113017633557,-0.0150683596730232,0.0,0.0,0.0,-0.0078915525227785,60.0,-16.286083221435547,-0.0,-6.97311435260417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,9.491299715591596e-05,293.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.994795254897326e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,7.382121839327738e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,9.994809806812556e-05,292.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004741100710816,291.1092834472656,294.1499938964844,267.0375061035156,266.70904541015625,272.28729248046875,267.1651306152344,290.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113078169524,6.116866124727949e-09,0.0010113017633557,-0.0150683596730232,0.0,0.0,0.0,-0.0078915525227785,60.0,-16.286083221435547,-0.0,-6.97311435260417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,9.5158138719853e-05,293.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001002061035251,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,7.401188486255705e-05,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,0.0001002062417683,292.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004753346147481,291.1071472167969,294.1499938964844,267.039306640625,266.7108154296875,272.1932067871094,267.1364440917969,290.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139194782823,6.371693839213321e-09,0.0010139130754396,-0.0157354604452848,0.0,0.0,0.0,-0.0080200722441077,60.0,-16.320100784301758,-0.0,-7.009177949157674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,9.5158138719853e-05,293.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001002061035251,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,7.401188486255705e-05,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,0.0001002062417683,292.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004753346147481,291.1071472167969,294.1499938964844,267.039306640625,266.7108154296875,272.1932067871094,267.1364440917969,290.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139194782823,6.371693839213321e-09,0.0010139130754396,-0.0157354604452848,0.0,0.0,0.0,-0.0080200722441077,60.0,-16.320100784301758,-0.0,-7.009177949157674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.529948147246614e-05,293.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.000100354940514,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,7.412181730614975e-05,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77838134765625,0.0,0.0,0.0001003550860332,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004760406445711,291.1060485839844,294.1499938964844,267.0452575683594,266.7166748046875,272.1467590332031,267.1249389648437,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154253104701,6.518620310203005e-09,0.0010154187912121,-0.0161200836300849,0.0,0.0,0.0,-0.008094172924757,60.0,-16.33658218383789,-0.0,-7.030013193798369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,9.545374632580206e-05,293.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001005173908197,292.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,7.424180512316525e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001005175290629,292.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004768112266901,291.1049499511719,294.1499938964844,267.0544128417969,266.72564697265625,272.1007385253906,267.1156005859375,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170687455683,6.678983144325912e-09,0.001017062109895,-0.0165398698300123,0.0,0.0,0.0,-0.0081750508397817,60.0,-16.35291290283203,-0.0,-7.052788930650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.580355254001915e-05,293.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001008857580018,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,7.451387500623241e-05,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,0.000100885896245,292.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004785585915669,291.1026611328125,294.1499938964844,267.0817565917969,266.75250244140625,272.0099792480469,267.1041259765625,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,7.0426251497224265e-09,0.0010207885643467,-0.0174917578697204,0.0,0.0,0.0,-0.0083584496751427,60.0,-16.385692596435547,-0.0,-7.104573285232618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.580355254001915e-05,293.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001008857580018,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,7.451387500623241e-05,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,0.000100885896245,292.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004785585915669,291.1026611328125,294.1499938964844,267.0817565917969,266.75250244140625,272.0099792480469,267.1041259765625,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,7.0426251497224265e-09,0.0010207885643467,-0.0174917578697204,0.0,0.0,0.0,-0.0083584496751427,60.0,-16.385692596435547,-0.0,-7.104573285232618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829772949219,0.0,0.0,9.621194476494566e-05,293.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001013158107525,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,7.48315142118372e-05,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218322753906,0.0,0.0,0.0001013159489957,292.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.000480598595459,291.1003112792969,294.1499938964844,267.120361328125,266.7904052734375,271.921142578125,267.10406494140625,290.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251466883346,7.467169993446987e-09,0.001025139237754,-0.0186030063778162,0.0,0.0,0.0,-0.0085725644603371,60.0,-16.419687271118164,-0.0,-7.165269266806717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829772949219,0.0,0.0,9.621194476494566e-05,293.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001013158107525,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,7.48315142118372e-05,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218322753906,0.0,0.0,0.0001013159489957,292.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.000480598595459,291.1003112792969,294.1499938964844,267.120361328125,266.7904052734375,271.921142578125,267.10406494140625,290.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251466883346,7.467169993446987e-09,0.001025139237754,-0.0186030063778162,0.0,0.0,0.0,-0.0085725644603371,60.0,-16.419687271118164,-0.0,-7.165269266806717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,9.66825828072615e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001018114126054,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,7.519756036344916e-05,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001018115508486,292.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004829495155718,291.0978698730469,294.1499938964844,267.169189453125,266.8383483886719,271.8343505859375,267.1162414550781,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160812661,7.95642574047406e-09,0.0010301528964191,-0.0198835544288158,0.0,0.0,0.0,-0.0088193165138363,60.0,-16.456138610839844,-0.0,-7.235536259031505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,9.66825828072615e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001018114126054,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,7.519756036344916e-05,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001018115508486,292.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004829495155718,291.0978698730469,294.1499938964844,267.169189453125,266.8383483886719,271.8343505859375,267.1162414550781,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160812661,7.95642574047406e-09,0.0010301528964191,-0.0198835544288158,0.0,0.0,0.0,-0.0088193165138363,60.0,-16.456138610839844,-0.0,-7.235536259031505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,9.722032700665296e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001023776858346,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,7.561581151094288e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770935058594,0.0,0.0,0.0001023778240778,292.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004856356536038,291.0953369140625,294.1499938964844,267.22723388671875,266.89532470703125,271.7496032714844,267.1412353515625,290.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358901927247,8.515455895974355e-09,0.0010358815779909,-0.0213466063141822,0.0,0.0,0.0,-0.0091012576594948,60.0,-16.496288299560547,-0.0,-7.316244676758289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,9.722032700665296e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001023776858346,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,7.561581151094288e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770935058594,0.0,0.0,0.0001023778240778,292.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004856356536038,291.0953369140625,294.1499938964844,267.22723388671875,266.89532470703125,271.7496032714844,267.1412353515625,290.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358901927247,8.515455895974355e-09,0.0010358815779909,-0.0213466063141822,0.0,0.0,0.0,-0.0091012576594948,60.0,-16.496288299560547,-0.0,-7.316244676758289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.7515519883018e-05,293.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001026885365718,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,7.584540435345843e-05,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.000102688667539,292.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004871101991739,291.09405517578125,294.1499938964844,267.2593688964844,266.9268798828125,271.70806884765625,267.1589050292969,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390351526439,8.822330421764946e-09,0.0010390264214947,-0.0221496783196926,0.0,0.0,0.0,-0.0092560267075896,60.0,-16.518217086791992,-0.0,-7.36073815232885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,9.782877896213904e-05,293.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001030184139381,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.868408203125,0.0,0.0,7.608904707012698e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,0.0001030185449053,292.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004886749666184,291.0927429199219,294.1499938964844,267.2934265136719,266.9603271484375,271.6671142578125,267.179931640625,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423727799206,9.147993473845872e-09,0.0010423635831102,-0.0230018720030784,0.0,0.0,0.0,-0.0094202710315585,60.0,-16.541507720947266,-0.0,-7.408103641637356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,9.851069626165554e-05,293.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001037365072988,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,7.661942800041288e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001037366382661,292.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004920813371427,291.09002685546875,294.1499938964844,267.3667907714844,267.0323486328125,271.5868835449219,267.2314758300781,290.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496381437405,9.856917060346861e-09,0.0010496283648535,-0.0248568095266819,0.0,0.0,0.0,-0.0097778104245662,60.0,-16.59262466430664,-0.0,-7.5117370101907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,9.851069626165554e-05,293.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001037365072988,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,7.661942800041288e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001037366382661,292.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004920813371427,291.09002685546875,294.1499938964844,267.3667907714844,267.0323486328125,271.5868835449219,267.2314758300781,290.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496381437405,9.856917060346861e-09,0.0010496283648535,-0.0248568095266819,0.0,0.0,0.0,-0.0097778104245662,60.0,-16.59262466430664,-0.0,-7.5117370101907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,9.926730854203925e-05,293.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001045332537614,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,7.720790745224804e-05,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105041503906,0.0,0.0,0.0001045333847287,292.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004958607605658,291.0872497558594,294.1499938964844,267.4462890625,267.1103820800781,271.50897216796875,267.2955322265625,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576994391158,1.0643499415152746e-08,0.0010576888453215,-0.026914644986391,0.0,0.0,0.0,-0.0101745147258043,60.0,-16.650653839111328,-0.0,-7.62756329208969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,9.926730854203925e-05,293.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001045332537614,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,7.720790745224804e-05,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105041503906,0.0,0.0,0.0001045333847287,292.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004958607605658,291.0872497558594,294.1499938964844,267.4462890625,267.1103820800781,271.50897216796875,267.2955322265625,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576994391158,1.0643499415152746e-08,0.0010576888453215,-0.026914644986391,0.0,0.0,0.0,-0.0101745147258043,60.0,-16.650653839111328,-0.0,-7.62756329208969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0001000971678877,293.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001054071399266,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,7.785335037624463e-05,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,0.0001054072708939,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0005000060773454,291.0843811035156,294.1499938964844,267.5309143066406,267.1934509277344,271.4333801269531,267.37078857421875,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665411828085,1.150623951673424e-08,0.001066529774107,-0.0291713383048772,0.0,0.0,0.0,-0.0106096286326646,60.0,-16.716079711914062,-0.0,-7.755622988270262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0001000971678877,293.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001054071399266,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,7.785335037624463e-05,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,0.0001054072708939,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0005000060773454,291.0843811035156,294.1499938964844,267.5309143066406,267.1934509277344,271.4333801269531,267.37078857421875,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665411828085,1.150623951673424e-08,0.001066529774107,-0.0291713383048772,0.0,0.0,0.0,-0.0106096286326646,60.0,-16.716079711914062,-0.0,-7.755622988270262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001009954212349,293.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001063530435203,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,7.855199510231614e-05,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0001063531744875,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0005044930148869,291.0814208984375,294.1499938964844,267.6195983886719,267.280517578125,271.3602600097656,267.4559326171875,290.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761116864159,1.2440094288024284e-08,0.0010760993463918,-0.0316135510802269,0.0,0.0,0.0,-0.0110806077718734,60.0,-16.7889404296875,-0.0,-7.895438614013983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
