time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001009954212349,293.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001063530435203,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,7.855199510231614e-05,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0001063531744875,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0005044930148869,291.0814208984375,294.1499938964844,267.6195983886719,267.280517578125,271.3602600097656,267.4559326171875,290.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761116864159,1.2440094288024284e-08,0.0010760993463918,-0.0316135510802269,0.0,0.0,0.0,-0.0110806077718734,60.0,-16.7889404296875,-0.0,-7.895438614013983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824768066406,0.0,0.0,0.0001014675872283,293.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001068502533598,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,7.891923451097682e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001068503843271,292.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005068515893071,291.07989501953125,294.1499938964844,267.6651611328125,267.3252258300781,271.3246459960937,267.50164794921875,290.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811424581333,1.2930978066094669e-08,0.0010811295360326,-0.032897088676691,0.0,0.0,0.0,-0.0113281793892383,60.0,-16.82804298400879,-0.0,-7.969433113430568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0001019528426695,293.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.000107361251139,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7439880371094,0.0,0.0,7.929666026029736e-05,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001073613821063,292.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0005092755891382,291.0783386230469,294.1499938964844,267.7113647460937,267.3705749511719,271.2896423339844,267.549072265625,290.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863126954063,1.3435474954803794e-08,0.0010862993076443,-0.0342160537838935,0.0,0.0,0.0,-0.0115826167166233,60.0,-16.868667602539062,-0.0,-8.045839194892326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426818847656,0.0,0.0,0.000102954574686,293.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001084161194739,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,8.007577707758173e-05,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,0.0001084162504412,292.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0005142794107086,291.0751342773437,294.1499938964844,267.80517578125,267.462646484375,271.22149658203125,267.6477966308594,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969857685267,1.4476927212569992e-08,0.0010969713330268,-0.0369382798671722,0.0,0.0,0.0,-0.0121078612282872,60.0,-16.95359992980957,-0.0,-8.204718682236489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426818847656,0.0,0.0,0.000102954574686,293.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001084161194739,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,8.007577707758173e-05,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,0.0001084162504412,292.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0005142794107086,291.0751342773437,294.1499938964844,267.80517578125,267.462646484375,271.22149658203125,267.6477966308594,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969857685267,1.4476927212569992e-08,0.0010969713330268,-0.0369382798671722,0.0,0.0,0.0,-0.0121078612282872,60.0,-16.95359992980957,-0.0,-8.204718682236489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.816162109375,0.0,0.0,0.0001039805647451,293.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.000109496540972,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.08737677289173e-05,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001094966719392,292.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005194044206291,291.07183837890625,294.1499938964844,267.8999938964844,267.55572509765625,271.1558837890625,267.7501525878906,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079175164923,1.5543616171953545e-08,0.0011079019168391,-0.0397256352007389,0.0,0.0,0.0,-0.0126458341255784,60.0,-17.041715621948242,-0.0,-8.3690572694195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.816162109375,0.0,0.0,0.0001039805647451,293.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.000109496540972,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.08737677289173e-05,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001094966719392,292.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005194044206291,291.07183837890625,294.1499938964844,267.8999938964844,267.55572509765625,271.1558837890625,267.7501525878906,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079175164923,1.5543616171953545e-08,0.0011079019168391,-0.0397256352007389,0.0,0.0,0.0,-0.0126458341255784,60.0,-17.041715621948242,-0.0,-8.3690572694195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896423339844,0.0,0.0,0.0001050061691785,293.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001105765477404,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,8.167146006599069e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4777526855469,0.0,0.0,0.0001105766787077,292.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0005245275679044,291.06842041015625,294.1499938964844,267.9948425292969,267.6487731933594,271.0927734375,267.85406494140625,290.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188450735062,1.660991522101085e-08,0.0011188284261152,-0.0425110571086406,0.0,0.0,0.0,-0.0131836086511611,60.0,-17.129968643188477,-0.0,-8.53496118224939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896423339844,0.0,0.0,0.0001050061691785,293.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001105765477404,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,8.167146006599069e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4777526855469,0.0,0.0,0.0001105766787077,292.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0005245275679044,291.06842041015625,294.1499938964844,267.9948425292969,267.6487731933594,271.0927734375,267.85406494140625,290.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188450735062,1.660991522101085e-08,0.0011188284261152,-0.0425110571086406,0.0,0.0,0.0,-0.0131836086511611,60.0,-17.129968643188477,-0.0,-8.53496118224939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631225585937,0.0,0.0,0.000106011837488,293.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001116355633712,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,8.245364733738825e-05,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,0.0001116356943384,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005295510636642,291.0649108886719,294.1499938964844,268.088623046875,267.7408447265625,271.0322570800781,267.957763671875,290.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295602889731,1.7655496620250233e-08,0.0011295425938442,-0.0452414229512214,0.0,0.0,0.0,-0.0137109346687793,60.0,-17.21529197692871,-0.0,-8.699222320274205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631225585937,0.0,0.0,0.000106011837488,293.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001116355633712,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,8.245364733738825e-05,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,0.0001116356943384,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005295510636642,291.0649108886719,294.1499938964844,268.088623046875,267.7408447265625,271.0322570800781,267.957763671875,290.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295602889731,1.7655496620250233e-08,0.0011295425938442,-0.0452414229512214,0.0,0.0,0.0,-0.0137109346687793,60.0,-17.21529197692871,-0.0,-8.699222320274205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7498779296875,0.0,0.0,0.0001065246033249,293.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001121755340136,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,8.285246440209448e-05,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.0001121756649808,292.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.000532112433575,291.0630798339844,294.1499938964844,268.13482666015625,267.7861633300781,271.0029602050781,268.009033203125,290.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350235436111,1.8188620387604715e-08,0.0011350053828209,-0.046633206307888,0.0,0.0,0.0,-0.0139798084273934,60.0,-17.257442474365234,-0.0,-8.783577243320907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,0.000107038023998,293.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.000112716188596,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,8.325179805979133e-05,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001127163195633,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0005346770631149,291.0612487792969,294.1499938964844,268.1803894042969,267.83087158203125,270.9742431640625,268.059814453125,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404940159991,1.8722424499628687e-08,0.0011404752731323,-0.048026505857706,0.0,0.0,0.0,-0.0142490258440375,60.0,-17.300512313842773,-0.0,-8.868448020393772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,0.0001079414942068,293.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001136675855377,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59503173828125,0.0,0.0,8.395449549425393e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.000113667716505,292.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0005391900776885,291.0574951171875,294.1499938964844,268.26910400390625,267.9179077148437,270.9187316894531,268.1587829589844,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501207482069,1.9661770878087736e-08,0.0011501010740175,-0.0504776425659656,0.0,0.0,0.0,-0.0147227747365832,60.0,-17.378406524658203,-0.0,-9.018785362968629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,0.0001079414942068,293.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001136675855377,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59503173828125,0.0,0.0,8.395449549425393e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.000113667716505,292.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0005391900776885,291.0574951171875,294.1499938964844,268.26910400390625,267.9179077148437,270.9187316894531,268.1587829589844,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501207482069,1.9661770878087736e-08,0.0011501010740175,-0.0504776425659656,0.0,0.0,0.0,-0.0147227747365832,60.0,-17.378406524658203,-0.0,-9.018785362968629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68377685546875,0.0,0.0,0.0001086190022761,293.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001143810368375,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,8.448144217254594e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001143811678048,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005425743875093,291.0536193847656,294.1499938964844,268.35369873046875,268.0009155273437,270.8656616210937,268.253173828125,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573398951441,2.0366181630038227e-08,0.0011573195224627,-0.0523151531815528,0.0,0.0,0.0,-0.0150780379772186,60.0,-17.429903030395508,-0.0,-9.13235069788243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68377685546875,0.0,0.0,0.0001086190022761,293.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001143810368375,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,8.448144217254594e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001143811678048,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005425743875093,291.0536193847656,294.1499938964844,268.35369873046875,268.0009155273437,270.8656616210937,268.253173828125,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573398951441,2.0366181630038227e-08,0.0011573195224627,-0.0523151531815528,0.0,0.0,0.0,-0.0150780379772186,60.0,-17.429903030395508,-0.0,-9.13235069788243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,0.0001090897858375,293.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001148767914855,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,8.484761201543733e-05,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001148769224528,292.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0005449260352179,291.0496520996094,294.1499938964844,268.4331970214844,268.07891845703125,270.81512451171875,268.3415832519531,290.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623563477769,2.0855649651707612e-08,0.0011623355094343,-0.0535916648805141,0.0,0.0,0.0,-0.0153248962014913,60.0,-17.44959831237793,-0.0,-9.21168066270184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,0.0001090897858375,293.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001148767914855,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,8.484761201543733e-05,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001148769224528,292.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0005449260352179,291.0496520996094,294.1499938964844,268.4331970214844,268.07891845703125,270.81512451171875,268.3415832519531,290.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623563477769,2.0855649651707612e-08,0.0011623355094343,-0.0535916648805141,0.0,0.0,0.0,-0.0153248962014913,60.0,-17.44959831237793,-0.0,-9.21168066270184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0001093475148081,293.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001151481992565,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52117919921875,0.0,0.0,8.50480719236657e-05,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001151483229477,292.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.000546213472262,291.0455627441406,294.1499938964844,268.5065612792969,268.1509094238281,270.7669677734375,268.4236145019531,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651027016341,2.11236024227901e-08,0.0011650816304609,-0.0542903617024421,0.0,0.0,0.0,-0.0154600366950035,60.0,-17.439729690551758,-0.0,-9.25525398542959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0001093475148081,293.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001151481992565,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52117919921875,0.0,0.0,8.50480719236657e-05,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001151483229477,292.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.000546213472262,291.0455627441406,294.1499938964844,268.5065612792969,268.1509094238281,270.7669677734375,268.4236145019531,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651027016341,2.11236024227901e-08,0.0011650816304609,-0.0542903617024421,0.0,0.0,0.0,-0.0154600366950035,60.0,-17.439729690551758,-0.0,-9.25525398542959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184387207031,0.0,0.0,0.0001094267645385,293.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001152316544903,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,8.510970656061545e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,0.0001152317781816,292.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005466093425638,291.0434875488281,294.1499938964844,268.5406188964844,268.184326171875,270.74383544921875,268.4617614746094,290.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165946945548,2.1205984523930965e-08,0.0011659257579594,-0.0545051656663417,0.0,0.0,0.0,-0.0155015857890248,60.0,-17.42513084411621,-0.0,-9.26867116390895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001094963517971,293.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001153049306594,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,8.516382513334975e-05,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0001153050543507,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005469569587148,291.0413818359375,294.1499938964844,268.5727844238281,268.2158508300781,270.7213134765625,268.4978942871094,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666883947327,2.1278321327145026e-08,0.0011666670907288,-0.054693765938282,0.0,0.0,0.0,-0.0155380675569176,60.0,-17.407812118530273,-0.0,-9.28046048898068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,0.0001096176783903,293.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001154326891992,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,8.52581943036057e-05,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001154328128905,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005475630168803,291.0371398925781,294.1499938964844,268.6307983398437,268.2727966308594,270.6775817871094,268.5652160644531,290.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679808376356,2.14044408863856e-08,0.0011679594172164,-0.0550225786864757,0.0,0.0,0.0,-0.0156016740947961,60.0,-17.3715763092041,-0.0,-9.301032832809144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,0.0001096176783903,293.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001154326891992,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,8.52581943036057e-05,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001154328128905,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005475630168803,291.0371398925781,294.1499938964844,268.6307983398437,268.2727966308594,270.6775817871094,268.5652160644531,290.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679808376356,2.14044408863856e-08,0.0011679594172164,-0.0550225786864757,0.0,0.0,0.0,-0.0156016740947961,60.0,-17.3715763092041,-0.0,-9.301032832809144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544738769531,0.0,0.0,0.0001096780615625,293.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001154962810687,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,8.530516061000526e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.000115496397484,292.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0005478646489791,291.0328063964844,294.1499938964844,268.6796264648437,268.3207092285156,270.6359558105469,268.6233215332031,290.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686240322887,2.1467196020807933e-08,0.0011686026118695,-0.0551861897110939,0.0,0.0,0.0,-0.015633326023817,60.0,-17.333812713623047,-0.0,-9.31127814851607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544738769531,0.0,0.0,0.0001096780615625,293.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001154962810687,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,8.530516061000526e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.000115496397484,292.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0005478646489791,291.0328063964844,294.1499938964844,268.6796264648437,268.3207092285156,270.6359558105469,268.6233215332031,290.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686240322887,2.1467196020807933e-08,0.0011686026118695,-0.0551861897110939,0.0,0.0,0.0,-0.015633326023817,60.0,-17.333812713623047,-0.0,-9.31127814851607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,0.0001096926935133,293.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.000115511684271,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,8.531654020771384e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593688964844,0.0,0.0,0.0001155118006863,292.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0005479376995936,291.0283508300781,294.1499938964844,268.7182312011719,268.35858154296875,270.59600830078125,268.6722106933594,290.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168779679574,2.1482376766357447e-08,0.0011687582591548,-0.0552257671952247,0.0,0.0,0.0,-0.0156409814953804,60.0,-17.29528045654297,-0.0,-9.313757232121136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,0.0001096926935133,293.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.000115511684271,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,8.531654020771384e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593688964844,0.0,0.0,0.0001155118006863,292.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0005479376995936,291.0283508300781,294.1499938964844,268.7182312011719,268.35858154296875,270.59600830078125,268.6722106933594,290.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168779679574,2.1482376766357447e-08,0.0011687582591548,-0.0552257671952247,0.0,0.0,0.0,-0.0156409814953804,60.0,-17.29528045654297,-0.0,-9.313757232121136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043640136719,0.0,0.0,0.0001096852065529,293.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001155038044089,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,8.53107194416225e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0001155039208242,292.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0005479003302752,291.0238342285156,294.1499938964844,268.74560546875,268.3854064941406,270.5576171875,268.7105712890625,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686997022479,2.1474566125334604e-08,0.0011686782818287,-0.0552054047584533,0.0,0.0,0.0,-0.0156370438635349,60.0,-17.25986671447754,-0.0,-9.312481807910444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043640136719,0.0,0.0,0.0001096852065529,293.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001155038044089,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,8.53107194416225e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0001155039208242,292.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0005479003302752,291.0238342285156,294.1499938964844,268.74560546875,268.3854064941406,270.5576171875,268.7105712890625,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686997022479,2.1474566125334604e-08,0.0011686782818287,-0.0552054047584533,0.0,0.0,0.0,-0.0156370438635349,60.0,-17.25986671447754,-0.0,-9.312481807910444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919738769531,0.0,0.0,0.0001096799023798,293.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001154982237494,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902282714844,0.0,0.0,8.530659397365525e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279052734375,0.0,0.0,0.0001154983328888,292.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0005478738457895,291.02154541015625,294.1499938964844,268.7547302246094,268.3943786621094,270.53887939453125,268.7255554199219,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686430079862,2.1469034550136712e-08,0.0011686214711517,-0.0551909804344177,0.0,0.0,0.0,-0.0156342536211013,60.0,-17.244651794433594,-0.0,-9.311577997550556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47967529296875,0.0,0.0,0.0001096779960789,293.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001154962155851,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,8.530510967830196e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001154963247245,292.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005478642997331,291.0192565917969,294.1499938964844,268.7606811523437,268.40020751953125,270.5204467773437,268.73736572265625,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686225188896,2.1467037925049223e-08,0.0011686010984703,-0.0551857762038707,0.0,0.0,0.0,-0.0156332459300756,60.0,-17.232059478759766,-0.0,-9.31125256897758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001096908017643,293.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001155096906586,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,8.531506318831816e-05,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0001155098070739,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005479282699525,291.0145568847656,294.1499938964844,268.76251220703125,268.4020080566406,270.484130859375,268.7528381347656,290.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687584919854,2.1480317968780586e-08,0.0011687370715662,-0.0552203990519046,0.0,0.0,0.0,-0.0156399440020322,60.0,-17.21493911743164,-0.0,-9.31342114540712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001096908017643,293.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001155096906586,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,8.531506318831816e-05,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0001155098070739,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005479282699525,291.0145568847656,294.1499938964844,268.76251220703125,268.4020080566406,270.484130859375,268.7528381347656,290.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687584919854,2.1480317968780586e-08,0.0011687370715662,-0.0552203990519046,0.0,0.0,0.0,-0.0156399440020322,60.0,-17.21493911743164,-0.0,-9.31342114540712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,0.000109742191853,293.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001155638092313,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,8.535503729945049e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,0.0001155639183707,292.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0005481849657371,291.0097961425781,294.1499938964844,268.75,268.3897399902344,270.4484558105469,268.7547607421875,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169305643998,2.153372413715715e-08,0.0011692842235788,-0.055359624326229,0.0,0.0,0.0,-0.015666875988245,60.0,-17.213600158691406,-0.0,-9.322145189116784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,0.000109742191853,293.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001155638092313,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,8.535503729945049e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,0.0001155639183707,292.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0005481849657371,291.0097961425781,294.1499938964844,268.75,268.3897399902344,270.4484558105469,268.7547607421875,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169305643998,2.153372413715715e-08,0.0011692842235788,-0.055359624326229,0.0,0.0,0.0,-0.015666875988245,60.0,-17.213600158691406,-0.0,-9.322145189116784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,0.0001098406428354,293.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001156674843514,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,8.543160947738215e-05,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.0001156675934907,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0005486767622642,291.00494384765625,294.1499938964844,268.7300109863281,268.3701171875,270.4131164550781,268.744384765625,290.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703543132171,2.1636060054675e-08,0.0011703326599672,-0.0556264072656631,0.0,0.0,0.0,-0.015718488022685,60.0,-17.228361129760742,-0.0,-9.338873496744784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,0.0001098406428354,293.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001156674843514,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,8.543160947738215e-05,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.0001156675934907,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0005486767622642,291.00494384765625,294.1499938964844,268.7300109863281,268.3701171875,270.4131164550781,268.744384765625,290.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703543132171,2.1636060054675e-08,0.0011703326599672,-0.0556264072656631,0.0,0.0,0.0,-0.015718488022685,60.0,-17.228361129760742,-0.0,-9.338873496744784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
