time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001099850414902,293.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001158195445896,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,8.554392115911469e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,0.0001158196537289,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0005493980715982,291.0,294.1499938964844,268.7099914550781,268.3504943847656,270.3780517578125,268.7281188964844,290.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171892392449,2.17861746421022e-08,0.0011718706227838,-0.0560177192091941,0.0,0.0,0.0,-0.0157941952347755,60.0,-17.25276756286621,-0.0,-9.363439801290953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001099850414902,293.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001158195445896,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,8.554392115911469e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,0.0001158196537289,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0005493980715982,291.0,294.1499938964844,268.7099914550781,268.3504943847656,270.3780517578125,268.7281188964844,290.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171892392449,2.17861746421022e-08,0.0011718706227838,-0.0560177192091941,0.0,0.0,0.0,-0.0157941952347755,60.0,-17.25276756286621,-0.0,-9.363439801290953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001100740118999,293.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001159132298198,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,8.561311551602557e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.0001159133389592,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0005498424870893,290.9974975585937,294.1499938964844,268.70001220703125,268.3406677246094,270.3606262207031,268.71893310546875,290.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728402459993,2.1878669542729767e-08,0.0011728183599188,-0.0562588162720203,0.0,0.0,0.0,-0.0158408433198928,60.0,-17.267940521240234,-0.0,-9.378592125131037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,0.0001101738380384,293.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001160183528554,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655334472656,0.0,0.0,8.569076453568414e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0001160184619948,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0005503410939127,290.9949645996094,294.1499938964844,268.69000244140625,268.33087158203125,270.34326171875,268.7094116210937,290.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739036999642,2.1982449638358048e-08,0.0011738816974684,-0.0565293245017528,0.0,0.0,0.0,-0.0158931836485862,60.0,-17.284936904907227,-0.0,-9.395608202567018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0001104006587411,293.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.000116257207992,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,8.586717740399763e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.0001162573171313,292.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.00055147416424,290.9898681640625,294.1499938964844,268.6700134277344,268.3112487792969,270.3087158203125,268.6898193359375,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763201327994,2.2218268114215792e-08,0.0011762978974729,-0.0571439415216445,0.0,0.0,0.0,-0.0160121135413646,60.0,-17.323192596435547,-0.0,-9.434330650037737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0001104006587411,293.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.000116257207992,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,8.586717740399763e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.0001162573171313,292.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.00055147416424,290.9898681640625,294.1499938964844,268.6700134277344,268.3112487792969,270.3087158203125,268.6898193359375,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763201327994,2.2218268114215792e-08,0.0011762978974729,-0.0571439415216445,0.0,0.0,0.0,-0.0160121135413646,60.0,-17.323192596435547,-0.0,-9.434330650037737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001106611161958,293.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001165314824902,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,8.606975461589172e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,0.0001165315843536,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0005527751636691,290.9846496582031,294.1499938964844,268.6499938964844,268.2916259765625,270.2743835449219,268.6698303222656,290.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790948919951,2.2489054174457124e-08,0.0011790723074227,-0.0578496195375919,0.0,0.0,0.0,-0.0161486808210611,60.0,-17.3674259185791,-0.0,-9.478892337710933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001106611161958,293.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001165314824902,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,8.606975461589172e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,0.0001165315843536,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0005527751636691,290.9846496582031,294.1499938964844,268.6499938964844,268.2916259765625,270.2743835449219,268.6698303222656,290.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790948919951,2.2489054174457124e-08,0.0011790723074227,-0.0578496195375919,0.0,0.0,0.0,-0.0161486808210611,60.0,-17.3674259185791,-0.0,-9.478892337710933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.0001109466174966,293.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001168321323348,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,8.629180956631899e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001168322341982,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0005542013095691,290.9793395996094,294.1499938964844,268.6300048828125,268.2720031738281,270.2402648925781,268.6496887207031,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821365915238,2.2785886955034584e-08,0.0011821137741208,-0.0586230754852294,0.0,0.0,0.0,-0.0162983834743499,60.0,-17.41631507873535,-0.0,-9.527861521974049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.0001109466174966,293.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001168321323348,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,8.629180956631899e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001168322341982,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0005542013095691,290.9793395996094,294.1499938964844,268.6300048828125,268.2720031738281,270.2402648925781,268.6496887207031,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821365915238,2.2785886955034584e-08,0.0011821137741208,-0.0586230754852294,0.0,0.0,0.0,-0.0162983834743499,60.0,-17.41631507873535,-0.0,-9.527861521974049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001112479149014,293.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001171494077425,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,8.652615360915661e-05,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.0001171495096059,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0005557063268497,290.97393798828125,294.1499938964844,268.6099853515625,268.2523803710937,270.20635986328125,268.62945556640625,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853465111926,2.30991421545923e-08,0.0011853234609588,-0.0594392158091068,0.0,0.0,0.0,-0.0164563693106174,60.0,-17.468507766723633,-0.0,-9.579677140436617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001112479149014,293.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001171494077425,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,8.652615360915661e-05,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.0001171495096059,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0005557063268497,290.97393798828125,294.1499938964844,268.6099853515625,268.2523803710937,270.20635986328125,268.62945556640625,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853465111926,2.30991421545923e-08,0.0011853234609588,-0.0594392158091068,0.0,0.0,0.0,-0.0164563693106174,60.0,-17.468507766723633,-0.0,-9.579677140436617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.0001114012993639,293.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001173109340015,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670227050781,0.0,0.0,8.664545748615637e-05,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,0.000117311028589,292.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.000556472572498,290.9712219238281,294.1499938964844,268.6000061035156,268.2425842285156,270.1894836425781,268.61932373046875,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869807494804,2.3258618142563137e-08,0.001186957466416,-0.0598546639084816,0.0,0.0,0.0,-0.0165367983281612,60.0,-17.49539566040039,-0.0,-9.606109330206892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,0.0001115547056542,293.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001174724748125,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15625,0.0,0.0,8.676476863911375e-05,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.0001174725766759,292.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0005572388763539,290.96844482421875,294.1499938964844,268.5899963378906,268.2327575683594,270.17266845703125,268.60919189453125,290.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886151041835,2.341811544681605e-08,0.0011885917047038,-0.0602701343595981,0.0,0.0,0.0,-0.0166172366589307,60.0,-17.522499084472656,-0.0,-9.632582020913105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,0.0001118561558541,293.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001177899175672,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347961425781,0.0,0.0,8.699923637323081e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,0.0001177900194306,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0005587446503341,290.9628601074219,294.1499938964844,268.57000732421875,268.213134765625,270.1391296386719,268.58892822265625,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918268864974,2.3731534071202996e-08,0.0011918031377717,-0.0610864646732807,0.0,0.0,0.0,-0.0167753063142299,60.0,-17.57657814025879,-0.0,-9.684707436008466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,0.0001118561558541,293.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001177899175672,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347961425781,0.0,0.0,8.699923637323081e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,0.0001177900194306,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0005587446503341,290.9628601074219,294.1499938964844,268.57000732421875,268.213134765625,270.1391296386719,268.58892822265625,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918268864974,2.3731534071202996e-08,0.0011918031377717,-0.0610864646732807,0.0,0.0,0.0,-0.0167753063142299,60.0,-17.57657814025879,-0.0,-9.684707436008466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001120298038586,293.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.000117972776934,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,8.713429269846529e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001179728787974,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.000559612060897,290.9594421386719,294.1499938964844,268.5580139160156,268.2013854980469,270.119140625,268.5767822265625,290.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936769587919,2.391207765128912e-08,0.0011936530936509,-0.061556652188301,0.0,0.0,0.0,-0.0168663598597049,60.0,-17.608352661132812,-0.0,-9.714797499782436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19805908203125,0.0,0.0,0.0001121411114581,293.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001180899926112,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134338378906,0.0,0.0,8.722086204215884e-05,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001180900871986,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.000560168060474,290.9571838378906,294.1499938964844,268.54998779296875,268.1935119628906,270.1058349609375,268.56866455078125,290.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948628816753,2.402780374666236e-08,0.0011948387837037,-0.0618580132722854,0.0,0.0,0.0,-0.0169247239828109,60.0,-17.62906265258789,-0.0,-9.734109340797661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0001124075934058,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001183706117444,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,8.742813224671409e-05,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,0.0001183707063319,292.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0005614992114715,290.9513854980469,294.1499938964844,268.5299987792969,268.17388916015625,270.0727233886719,268.5484313964844,290.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977019021287,2.4304865675617293e-08,0.0011976776877418,-0.062579445540905,0.0,0.0,0.0,-0.0170644558966159,60.0,-17.678659439086914,-0.0,-9.780422516314505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0001124075934058,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001183706117444,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,8.742813224671409e-05,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,0.0001183707063319,292.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0005614992114715,290.9513854980469,294.1499938964844,268.5299987792969,268.17388916015625,270.0727233886719,268.5484313964844,290.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977019021287,2.4304865675617293e-08,0.0011976776877418,-0.062579445540905,0.0,0.0,0.0,-0.0170644558966159,60.0,-17.678659439086914,-0.0,-9.780422516314505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0001126750066759,293.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.000118652205856,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,8.763611549511552e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0001186523004435,292.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0005628349608741,290.9455261230469,294.1499938964844,268.510009765625,268.1542663574219,270.039794921875,268.5282287597656,290.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005509342998,2.4582893942692863e-08,0.0012005263706669,-0.0633032992482185,0.0,0.0,0.0,-0.0172046739608049,60.0,-17.727264404296875,-0.0,-9.827007829699141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0001126750066759,293.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.000118652205856,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,8.763611549511552e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0001186523004435,292.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0005628349608741,290.9455261230469,294.1499938964844,268.510009765625,268.1542663574219,270.039794921875,268.5282287597656,290.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005509342998,2.4582893942692863e-08,0.0012005263706669,-0.0633032992482185,0.0,0.0,0.0,-0.0172046739608049,60.0,-17.727264404296875,-0.0,-9.827007829699141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421203613281,0.0,0.0,0.0001127962605096,293.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0001187798916362,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,8.773041918175295e-05,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001187799862236,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0005634406697936,290.9425354003906,294.1499938964844,268.5,268.1444702148437,270.0234069824219,268.5180969238281,290.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018427951261,2.4708958434871423e-08,0.0012018181150779,-0.0636314749717712,0.0,0.0,0.0,-0.0172682534903287,60.0,-17.75078582763672,-0.0,-9.848167081827341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0001129000811488,293.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001188892201753,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501403808594,0.0,0.0,8.781117503531277e-05,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,0.0001188893147627,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005639593000523,290.9395446777344,294.1499938964844,268.489990234375,268.1346435546875,270.007080078125,268.5080261230469,290.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029489735141,2.4816898758217576e-08,0.0012029241770505,-0.063912458717823,0.0,0.0,0.0,-0.0173226930201053,60.0,-17.772586822509766,-0.0,-9.866302264072146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,0.0001130368909798,293.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.000119033291412,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,8.791757863946259e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001190333787235,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0005646426579914,290.9335021972656,294.1499938964844,268.4700012207031,268.1150207519531,269.974609375,268.48785400390625,290.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204406726174,2.495912987399152e-08,0.0012043818132951,-0.0642826780676841,0.0,0.0,0.0,-0.0173944253474473,60.0,-17.807985305786133,-0.0,-9.890223395814249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,0.0001130368909798,293.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.000119033291412,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,8.791757863946259e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001190333787235,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0005646426579914,290.9335021972656,294.1499938964844,268.4700012207031,268.1150207519531,269.974609375,268.48785400390625,290.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204406726174,2.495912987399152e-08,0.0012043818132951,-0.0642826780676841,0.0,0.0,0.0,-0.0173944253474473,60.0,-17.807985305786133,-0.0,-9.890223395814249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001130596574512,293.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0001190572656923,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,8.793528832029551e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.0001190573530038,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0005647563957609,290.9273681640625,294.1499938964844,268.45001220703125,268.09539794921875,269.9423522949219,268.4677734375,290.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046493357047,2.498277673623761e-08,0.0012046244228258,-0.0643442347645759,0.0,0.0,0.0,-0.017406353726983,60.0,-17.827571868896484,-0.0,-9.894203856219977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001130596574512,293.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0001190572656923,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,8.793528832029551e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.0001190573530038,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0005647563957609,290.9273681640625,294.1499938964844,268.45001220703125,268.09539794921875,269.9423522949219,268.4677734375,290.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046493357047,2.498277673623761e-08,0.0012046244228258,-0.0643442347645759,0.0,0.0,0.0,-0.017406353726983,60.0,-17.827571868896484,-0.0,-9.894203856219977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.0001129804222728,293.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001189738250104,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,8.787366095930338e-05,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,0.0001189739123219,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005643605836667,290.921142578125,294.1499938964844,268.42999267578125,268.0757751464844,269.9103698730469,268.44775390625,290.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012038050917908,2.49003608843168e-08,0.0012037801789119,-0.0641297101974487,0.0,0.0,0.0,-0.0173647888004779,60.0,-17.83014678955078,-0.0,-9.880335483103408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.0001129804222728,293.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001189738250104,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,8.787366095930338e-05,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,0.0001189739123219,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005643605836667,290.921142578125,294.1499938964844,268.42999267578125,268.0757751464844,269.9103698730469,268.44775390625,290.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012038050917908,2.49003608843168e-08,0.0012037801789119,-0.0641297101974487,0.0,0.0,0.0,-0.0173647888004779,60.0,-17.83014678955078,-0.0,-9.880335483103408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0001128025905927,293.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001187865564133,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,8.773534500505775e-05,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0001187866437248,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0005634722765535,290.91485595703125,294.1499938964844,268.4100036621094,268.05615234375,269.878662109375,268.4278259277344,290.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019103160127,2.4715426150123686e-08,0.0012018856359645,-0.0636483132839202,0.0,0.0,0.0,-0.0172715205699205,60.0,-17.817138671875,-0.0,-9.849252791127584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0001128025905927,293.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001187865564133,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,8.773534500505775e-05,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0001187866437248,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0005634722765535,290.91485595703125,294.1499938964844,268.4100036621094,268.05615234375,269.878662109375,268.4278259277344,290.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019103160127,2.4715426150123686e-08,0.0012018856359645,-0.0636483132839202,0.0,0.0,0.0,-0.0172715205699205,60.0,-17.817138671875,-0.0,-9.849252791127584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001126734205172,293.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0001186505396617,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,8.763488585827872e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0001186506269732,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0005628270446322,290.91168212890625,294.1499938964844,268.3999938964844,268.0463562011719,269.8629455566406,268.4178771972656,290.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005340540781,2.4581103374998747e-08,0.0012005094904452,-0.0632986351847648,0.0,0.0,0.0,-0.0172037798911333,60.0,-17.80428695678711,-0.0,-9.826707270121916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001125208727899,293.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001184898937935,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,8.751623681746423e-05,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,0.000118489981105,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0005620650481432,290.90850830078125,294.1499938964844,268.3900146484375,268.0365295410156,269.8472900390625,268.4079895019531,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989086633548,2.4422469380169797e-08,0.0011988842161372,-0.0628856420516967,0.0,0.0,0.0,-0.0171237755566835,60.0,-17.7874755859375,-0.0,-9.800113787150624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,0.0001121672612498,293.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0001181175248348,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276733398437,0.0,0.0,8.72412056196481e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0001181176121463,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0005602986784651,290.902099609375,294.1499938964844,268.3699951171875,268.01690673828125,269.8162536621094,268.38818359375,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951407650485,2.4054761738057092e-08,0.0011951167834922,-0.0619282126426696,0.0,0.0,0.0,-0.0169383287429809,60.0,-17.74427604675293,-0.0,-9.7386106290287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,0.0001121672612498,293.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0001181175248348,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276733398437,0.0,0.0,8.72412056196481e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0001181176121463,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0005602986784651,290.902099609375,294.1499938964844,268.3699951171875,268.01690673828125,269.8162536621094,268.38818359375,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951407650485,2.4054761738057092e-08,0.0011951167834922,-0.0619282126426696,0.0,0.0,0.0,-0.0169383287429809,60.0,-17.74427604675293,-0.0,-9.7386106290287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,0.000111793007818,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0001177234153146,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,8.695011638337746e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,0.0001177235026261,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0005584292230196,290.8956604003906,294.1499938964844,268.3500061035156,267.9972839355469,269.7855529785156,268.36846923828125,290.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191152841784,2.366559037625393e-08,0.0011911292094737,-0.0609147101640701,0.0,0.0,0.0,-0.016742056235671,60.0,-17.693164825439453,-0.0,-9.673728129655501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,0.000111793007818,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0001177234153146,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,8.695011638337746e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,0.0001177235026261,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0005584292230196,290.8956604003906,294.1499938964844,268.3500061035156,267.9972839355469,269.7855529785156,268.36846923828125,290.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191152841784,2.366559037625393e-08,0.0011911292094737,-0.0609147101640701,0.0,0.0,0.0,-0.016742056235671,60.0,-17.693164825439453,-0.0,-9.673728129655501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,0.0001114432016038,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001173550626845,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,8.66780465003103e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.00011735514272,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0005566818872466,290.88916015625,294.1499938964844,268.3299865722656,267.9776611328125,269.7551574707031,268.3487548828125,290.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874254560098,2.3301845786249945e-08,0.0011874020565301,-0.0599672645330429,0.0,0.0,0.0,-0.0165586061775684,60.0,-17.642120361328125,-0.0,-9.613280127496185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
