time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859320,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,0.0001114432016038,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001173550626845,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,8.66780465003103e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.00011735514272,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0005566818872466,290.88916015625,294.1499938964844,268.3299865722656,267.9776611328125,269.7551574707031,268.3487548828125,290.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874254560098,2.3301845786249945e-08,0.0011874020565301,-0.0599672645330429,0.0,0.0,0.0,-0.0165586061775684,60.0,-17.642120361328125,-0.0,-9.613280127496185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0001111016099457,293.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.000116995346616,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,8.64123649080284e-05,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001169954266515,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005549755296669,290.8825988769531,294.1499938964844,268.3099975585937,267.9580383300781,269.72509765625,268.3290405273437,290.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837854981422,2.294664014357296e-08,0.0011837625643238,-0.0590419098734855,0.0,0.0,0.0,-0.0163794662803411,60.0,-17.593494415283203,-0.0,-9.554434399206005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0001111016099457,293.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.000116995346616,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,8.64123649080284e-05,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001169954266515,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005549755296669,290.8825988769531,294.1499938964844,268.3099975585937,267.9580383300781,269.72509765625,268.3290405273437,290.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837854981422,2.294664014357296e-08,0.0011837625643238,-0.0590419098734855,0.0,0.0,0.0,-0.0163794662803411,60.0,-17.593494415283203,-0.0,-9.554434399206005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,0.0001109345466829,293.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0001168194212368,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,8.628242358099669e-05,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001168195012724,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0005541410646401,290.8793029785156,294.1499938964844,268.29998779296875,267.9482421875,269.7101745605469,268.3192138671875,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820053914561,2.277292310282064e-08,0.0011819825740531,-0.0585892982780933,0.0,0.0,0.0,-0.0162918530404567,60.0,-17.569652557373047,-0.0,-9.525719946168465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0001107720236177,293.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001166482761618,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,8.615601836936548e-05,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0001166483561974,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0005533291841857,290.8759765625,294.1499938964844,268.2900085449219,267.9384155273437,269.6953125,268.3093566894531,289.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802735971286,2.260392406583378e-08,0.0011802508961409,-0.0581489466130733,0.0,0.0,0.0,-0.0162066221237182,60.0,-17.546293258666992,-0.0,-9.497827591076202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,0.0001104665134334,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001163265624199,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,8.591840014560148e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001163266424555,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005518031539395,290.86932373046875,294.1499938964844,268.2699890136719,267.9187927246094,269.66583251953125,268.2896423339844,289.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770180426537,2.2286242185032282e-08,0.0011769958073273,-0.0573210902512073,0.0,0.0,0.0,-0.0160464029759168,60.0,-17.501876831054688,-0.0,-9.445506776728509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,0.0001104665134334,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001163265624199,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,8.591840014560148e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001163266424555,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005518031539395,290.86932373046875,294.1499938964844,268.2699890136719,267.9187927246094,269.66583251953125,268.2896423339844,289.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770180426537,2.2286242185032282e-08,0.0011769958073273,-0.0573210902512073,0.0,0.0,0.0,-0.0160464029759168,60.0,-17.501876831054688,-0.0,-9.445506776728509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,0.0001101966772694,293.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0001160424144472,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,8.570853242417797e-05,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,0.0001160424872068,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0005504552391357,290.86260986328125,294.1499938964844,268.25,267.899169921875,269.6365966796875,268.2699279785156,289.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741425842046,2.200565241139429e-08,0.0011741205817088,-0.056589800864458,0.0,0.0,0.0,-0.0159048922359943,60.0,-17.461992263793945,-0.0,-9.399414580002485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,0.0001101966772694,293.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0001160424144472,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,8.570853242417797e-05,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,0.0001160424872068,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0005504552391357,290.86260986328125,294.1499938964844,268.25,267.899169921875,269.6365966796875,268.2699279785156,289.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741425842046,2.200565241139429e-08,0.0011741205817088,-0.056589800864458,0.0,0.0,0.0,-0.0159048922359943,60.0,-17.461992263793945,-0.0,-9.399414580002485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001099733708542,293.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0001158072554972,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,8.553484076401219e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0001158073282567,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.000549339747522,290.8558349609375,294.1499938964844,268.2300109863281,267.8795471191406,269.6076354980469,268.25018310546875,289.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717629386112,2.1773441716277372e-08,0.001171741168946,-0.0559845268726348,0.0,0.0,0.0,-0.0157877784222364,60.0,-17.428504943847656,-0.0,-9.361354358361497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001099733708542,293.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0001158072554972,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,8.553484076401219e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0001158073282567,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.000549339747522,290.8558349609375,294.1499938964844,268.2300109863281,267.8795471191406,269.6076354980469,268.25018310546875,289.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717629386112,2.1773441716277372e-08,0.001171741168946,-0.0559845268726348,0.0,0.0,0.0,-0.0157877784222364,60.0,-17.428504943847656,-0.0,-9.361354358361497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001098068605642,293.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001156319121946,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,8.540533599443734e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,0.0001156319849542,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0005485080182552,290.8489990234375,294.1499938964844,268.2099914550781,267.85992431640625,269.57891845703125,268.2303771972656,289.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699884198606,2.1600289557e-08,0.0011699667666107,-0.055533155798912,0.0,0.0,0.0,-0.015700452029705,60.0,-17.40308380126953,-0.0,-9.333024308944005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001098068605642,293.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001156319121946,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,8.540533599443734e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,0.0001156319849542,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0005485080182552,290.8489990234375,294.1499938964844,268.2099914550781,267.85992431640625,269.57891845703125,268.2303771972656,289.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699884198606,2.1600289557e-08,0.0011699667666107,-0.055533155798912,0.0,0.0,0.0,-0.015700452029705,60.0,-17.40308380126953,-0.0,-9.333024308944005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314208984375,0.0,0.0,0.0001097479616873,293.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001155698846559,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,8.535952656529844e-05,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,0.0001155699574155,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0005482137785293,290.8455810546875,294.1499938964844,268.20001220703125,267.8501281738281,269.56463623046875,268.2204895019531,289.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693605920299,2.1539038996820643e-08,0.0011693390551954,-0.0553734824061393,0.0,0.0,0.0,-0.015669560059905,60.0,-17.393997192382812,-0.0,-9.32301347233988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.0001097068379749,293.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001155265854322,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.757080078125,0.0,0.0,8.532754145562649e-05,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001155266581918,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0005480083636939,290.8421325683594,294.1499938964844,268.19000244140625,267.8403015136719,269.5504150390625,268.2105407714844,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011689222883433,2.1496274982268915e-08,0.001168900867924,-0.0552619956433773,0.0,0.0,0.0,-0.0156479924917221,60.0,-17.38746452331543,-0.0,-9.316027416161889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,0.0001096825581043,293.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0001155010177171,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,8.530865306966007e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.0001155010832007,292.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0005478870589286,290.8351745605469,294.1499938964844,268.1700134277344,267.8206787109375,269.5220947265625,268.1906433105469,289.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686631478369,2.1471006306228453e-08,0.0011686417274177,-0.0551961213350296,0.0,0.0,0.0,-0.015635248273611,60.0,-17.38274383544922,-0.0,-9.311900583952593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,0.0001096825581043,293.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0001155010177171,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,8.530865306966007e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.0001155010832007,292.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0005478870589286,290.8351745605469,294.1499938964844,268.1700134277344,267.8206787109375,269.5220947265625,268.1906433105469,289.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686631478369,2.1471006306228453e-08,0.0011686417274177,-0.0551961213350296,0.0,0.0,0.0,-0.015635248273611,60.0,-17.38274383544922,-0.0,-9.311900583952593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0001097422573366,293.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001155638819909,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,8.535508823115379e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,0.0001155639547505,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0005481853149831,290.8281555175781,294.1499938964844,268.1499938964844,267.8010559082031,269.4939270019531,268.170654296875,289.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692988919094,2.1533063332412894e-08,0.0011692773550748,-0.0553579032421112,0.0,0.0,0.0,-0.0156665425747632,60.0,-17.390722274780273,-0.0,-9.322037186620946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0001097422573366,293.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001155638819909,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,8.535508823115379e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,0.0001155639547505,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0005481853149831,290.8281555175781,294.1499938964844,268.1499938964844,267.8010559082031,269.4939270019531,268.170654296875,289.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692988919094,2.1533063332412894e-08,0.0011692773550748,-0.0553579032421112,0.0,0.0,0.0,-0.0156665425747632,60.0,-17.390722274780273,-0.0,-9.322037186620946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,0.0001098517677746,293.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0001156792059191,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,8.544026786694303e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,0.0001156792714027,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0005487323505803,290.8210754394531,294.1499938964844,268.1300048828125,267.781982421875,269.4659118652344,268.1506042480469,289.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704654898494,2.1646911818606892e-08,0.0011704438365995,-0.0556546971201896,0.0,0.0,0.0,-0.0157239623367786,60.0,-17.409944534301758,-0.0,-9.34064843249871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,0.0001098517677746,293.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0001156792059191,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,8.544026786694303e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,0.0001156792714027,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0005487323505803,290.8210754394531,294.1499938964844,268.1300048828125,267.781982421875,269.4659118652344,268.1506042480469,289.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704654898494,2.1646911818606892e-08,0.0011704438365995,-0.0556546971201896,0.0,0.0,0.0,-0.0157239623367786,60.0,-17.409944534301758,-0.0,-9.34064843249871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001099669243558,293.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0001158004670287,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.552982762921602e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,0.0001158005325123,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0005493075586855,290.8139343261719,294.1499938964844,268.1099853515625,267.7640380859375,269.43804931640625,268.1305236816406,289.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716922745108,2.17666258350846e-08,0.0011716705048456,-0.0559667609632015,0.0,0.0,0.0,-0.0157843362540006,60.0,-17.43315887451172,-0.0,-9.360238806266352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001099669243558,293.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0001158004670287,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.552982762921602e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,0.0001158005325123,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0005493075586855,290.8139343261719,294.1499938964844,268.1099853515625,267.7640380859375,269.43804931640625,268.1305236816406,289.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716922745108,2.17666258350846e-08,0.0011716705048456,-0.0559667609632015,0.0,0.0,0.0,-0.0157843362540006,60.0,-17.43315887451172,-0.0,-9.360238806266352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,0.0001100266745197,293.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0001158633822342,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,8.55762991704978e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001158634549938,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.000549605989363,290.8103332519531,294.1499938964844,268.1000061035156,267.75543212890625,269.4241638183594,268.1204833984375,289.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723288334906,2.1828741481044744e-08,0.0011723069474101,-0.0561286769807338,0.0,0.0,0.0,-0.0158156640827655,60.0,-17.44532012939453,-0.0,-9.37041164661423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001100877707358,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001159277235274,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,8.562381844967604e-05,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.000115927789011,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0005499111721292,290.80670166015625,294.1499938964844,268.0899963378906,267.7470703125,269.4103088378906,268.11041259765625,289.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729795951396,2.1892256896194343e-08,0.0011729577090591,-0.0562942363321781,0.0,0.0,0.0,-0.015847697854042,60.0,-17.457725524902344,-0.0,-9.380818966064909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001102137757698,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001160604078904,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,8.572182559873909e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.000116060473374,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0005505406297743,290.7994079589844,294.1499938964844,268.07000732421875,267.73101806640625,269.3826904296875,268.0903015136719,289.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743219802156,2.202325433131591e-08,0.0011742999777197,-0.0566356778144836,0.0,0.0,0.0,-0.0159137640148401,60.0,-17.483192443847656,-0.0,-9.40230293622335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001102137757698,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001160604078904,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,8.572182559873909e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.000116060473374,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0005505406297743,290.7994079589844,294.1499938964844,268.07000732421875,267.73101806640625,269.3826904296875,268.0903015136719,289.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743219802156,2.202325433131591e-08,0.0011742999777197,-0.0566356778144836,0.0,0.0,0.0,-0.0159137640148401,60.0,-17.483192443847656,-0.0,-9.40230293622335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001103444665204,293.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001161980399047,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,8.582347800256684e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,0.0001161981053883,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0005511934868991,290.7920227050781,294.1499938964844,268.04998779296875,267.7158203125,269.355224609375,268.0701599121094,289.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757144238799,2.2159131418675315e-08,0.0011756921885535,-0.0569898188114166,0.0,0.0,0.0,-0.0159822907298803,60.0,-17.50948715209961,-0.0,-9.424612557040748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001103444665204,293.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001161980399047,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,8.582347800256684e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,0.0001161981053883,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0005511934868991,290.7920227050781,294.1499938964844,268.04998779296875,267.7158203125,269.355224609375,268.0701599121094,289.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757144238799,2.2159131418675315e-08,0.0011756921885535,-0.0569898188114166,0.0,0.0,0.0,-0.0159822907298803,60.0,-17.50948715209961,-0.0,-9.424612557040748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001104793554986,293.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0001163400811492,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,8.592839003540576e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.0001163401466328,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0005518672405742,290.7845764160156,294.1499938964844,268.0299987792969,267.7013854980469,269.3278503417969,268.050048828125,289.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771513381972,2.2299364133004932e-08,0.0011771291028708,-0.0573552884161472,0.0,0.0,0.0,-0.0160530153661966,60.0,-17.536514282226562,-0.0,-9.447664695017013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001104793554986,293.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0001163400811492,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,8.592839003540576e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.0001163401466328,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0005518672405742,290.7845764160156,294.1499938964844,268.0299987792969,267.7013854980469,269.3278503417969,268.050048828125,289.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771513381972,2.2299364133004932e-08,0.0011771291028708,-0.0573552884161472,0.0,0.0,0.0,-0.0160530153661966,60.0,-17.536514282226562,-0.0,-9.447664695017013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0001106179406633,293.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001164860150311,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,8.603617607150227e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0001164860805147,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0005525595042854,290.7770690917969,294.1499938964844,268.010009765625,267.6876525878906,269.30059814453125,268.0299072265625,289.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178627833724,2.2443444436248683e-08,0.0011786053655669,-0.0577307641506195,0.0,0.0,0.0,-0.0161256790161132,60.0,-17.564193725585938,-0.0,-9.47137976936574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0001106179406633,293.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001164860150311,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,8.603617607150227e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0001164860805147,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0005525595042854,290.7770690917969,294.1499938964844,268.010009765625,267.6876525878906,269.30059814453125,268.0299072265625,289.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178627833724,2.2443444436248683e-08,0.0011786053655669,-0.0577307641506195,0.0,0.0,0.0,-0.0161256790161132,60.0,-17.564193725585938,-0.0,-9.47137976936574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001106884737964,293.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001165602880064,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,8.609103679191321e-05,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,0.00011656035349,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0005529118352569,290.7732849121094,294.1499938964844,268.0,267.6809997558594,269.2870483398437,268.01983642578125,289.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793792946264,2.2516772446579125e-08,0.0011793567100539,-0.0579218491911888,0.0,0.0,0.0,-0.0161626618355512,60.0,-17.57826042175293,-0.0,-9.483460416959133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.0001107597490772,293.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001166353467851,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,8.614647231297567e-05,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0001166354122688,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005532678915187,290.7694702148437,294.1499938964844,267.989990234375,267.67449951171875,269.27349853515625,268.0097961425781,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801385553553,2.2590873172134717e-08,0.0011801159707829,-0.0581149421632289,0.0,0.0,0.0,-0.0162000339478254,60.0,-17.59245491027832,-0.0,-9.49567606767232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001109042932512,293.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001167875598184,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,8.625889313407242e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.000116787625302,292.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0005539898993447,290.7618103027344,294.1499938964844,267.9700012207031,267.661865234375,269.2464904785156,267.9896545410156,289.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816784972324,2.2741152960747968e-08,0.0011816557962447,-0.0585065223276615,0.0,0.0,0.0,-0.0162758249789476,60.0,-17.621198654174805,-0.0,-9.520474009150348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001109042932512,293.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001167875598184,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,8.625889313407242e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.000116787625302,292.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0005539898993447,290.7618103027344,294.1499938964844,267.9700012207031,267.661865234375,269.2464904785156,267.9896545410156,289.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816784972324,2.2741152960747968e-08,0.0011816557962447,-0.0585065223276615,0.0,0.0,0.0,-0.0162758249789476,60.0,-17.621198654174805,-0.0,-9.520474009150348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,0.0001110511220758,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001169421739177,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,8.637309656478465e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001169422394013,292.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0005547233158722,290.75408935546875,294.1499938964844,267.95001220703125,267.6496887207031,269.2195739746094,267.9695129394531,289.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832427699118,2.2893802409384992e-08,0.0011832199525088,-0.0589042492210865,0.0,0.0,0.0,-0.0163528118282556,60.0,-17.65036964416504,-0.0,-9.545696144641624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,0.0001110511220758,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001169421739177,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,8.637309656478465e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001169422394013,292.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0005547233158722,290.75408935546875,294.1499938964844,267.95001220703125,267.6496887207031,269.2195739746094,267.9695129394531,289.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832427699118,2.2893802409384992e-08,0.0011832199525088,-0.0589042492210865,0.0,0.0,0.0,-0.0163528118282556,60.0,-17.65036964416504,-0.0,-9.545696144641624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
