time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861660,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0001111997626139,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001170987088698,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,8.64887042553164e-05,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,0.0001170987670775,292.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0005554658710025,290.74627685546875,294.1499938964844,267.92999267578125,267.63787841796875,269.1927795410156,267.9493713378906,289.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848263675346,2.304834367805597e-08,0.0011848034337162,-0.0593068785965442,0.0,0.0,0.0,-0.0164307504892349,60.0,-17.679889678955078,-0.0,-9.571265024987953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0001111997626139,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001170987088698,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,8.64887042553164e-05,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,0.0001170987670775,292.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0005554658710025,290.74627685546875,294.1499938964844,267.92999267578125,267.63787841796875,269.1927795410156,267.9493713378906,289.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848263675346,2.304834367805597e-08,0.0011848034337162,-0.0593068785965442,0.0,0.0,0.0,-0.0164307504892349,60.0,-17.679889678955078,-0.0,-9.571265024987953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.000111349778308,292.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001172566771856,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,8.660538151161745e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0001172567353933,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0005562151782214,290.7384033203125,294.1499938964844,267.9100036621094,267.6263427734375,269.1661071777344,267.92926025390625,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186424633488,2.3204307808555323e-08,0.001186401466839,-0.0597131848335266,0.0,0.0,0.0,-0.0165094099938869,60.0,-17.709680557250977,-0.0,-9.597103911573869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.000111349778308,292.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001172566771856,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,8.660538151161745e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0001172567353933,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0005562151782214,290.7384033203125,294.1499938964844,267.9100036621094,267.6263427734375,269.1661071777344,267.92926025390625,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186424633488,2.3204307808555323e-08,0.001186401466839,-0.0597131848335266,0.0,0.0,0.0,-0.0165094099938869,60.0,-17.709680557250977,-0.0,-9.597103911573869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,0.0001114251645049,292.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001173360578832,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,8.666401117807254e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0001173361233668,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0005565917235799,290.73443603515625,294.1499938964844,267.8999938964844,267.62066650390625,269.1528015136719,267.919189453125,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872277827933,2.328268244866649e-08,0.0011872044997289,-0.0599173456430435,0.0,0.0,0.0,-0.0165489353239536,60.0,-17.724658966064453,-0.0,-9.610101159296393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001115007180487,292.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001174156277556,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,8.67227790877223e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,0.0001174156859633,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0005569692002609,290.7304382324219,294.1499938964844,267.8900146484375,267.61505126953125,269.1395263671875,267.9091186523437,289.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880326783284,2.3361238277175292e-08,0.001188009395264,-0.0601219795644283,0.0,0.0,0.0,-0.0165885537862777,60.0,-17.739675521850586,-0.0,-9.623137486869385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,0.0001116521525545,292.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001175750949187,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,8.68405622895807e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001175751531263,292.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0005577256088145,290.7224426269531,294.1499938964844,267.8699951171875,267.6038513183594,269.113037109375,267.88897705078125,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896460782736,2.351868033656501e-08,0.0011896225623786,-0.0605320744216442,0.0,0.0,0.0,-0.0166679583489894,60.0,-17.76979637145996,-0.0,-9.649291854429977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,0.0001116521525545,292.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001175750949187,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,8.68405622895807e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001175751531263,292.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0005577256088145,290.7224426269531,294.1499938964844,267.8699951171875,267.6038513183594,269.113037109375,267.88897705078125,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896460782736,2.351868033656501e-08,0.0011896225623786,-0.0605320744216442,0.0,0.0,0.0,-0.0166679583489894,60.0,-17.76979637145996,-0.0,-9.649291854429977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,0.0001118036598199,292.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001177346348413,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,8.695840369910002e-05,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001177346930489,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0005584824248217,290.71435546875,294.1499938964844,267.8500061035156,267.5927429199219,269.086669921875,267.86883544921875,289.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912601767107,2.367619522658515e-08,0.0011912365444004,-0.0609423369169235,0.0,0.0,0.0,-0.016747398301959,60.0,-17.79998016357422,-0.0,-9.675493828353865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,0.0001118036598199,292.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001177346348413,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,8.695840369910002e-05,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001177346930489,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0005584824248217,290.71435546875,294.1499938964844,267.8500061035156,267.5927429199219,269.086669921875,267.86883544921875,289.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912601767107,2.367619522658515e-08,0.0011912365444004,-0.0609423369169235,0.0,0.0,0.0,-0.016747398301959,60.0,-17.79998016357422,-0.0,-9.675493828353865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001119548178394,292.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.000117893810966,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,8.707596862223e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.0001178938691737,292.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.000559237494599,290.7061767578125,294.1499938964844,267.8299865722656,267.58160400390625,269.0603942871094,267.8487243652344,289.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928706662729,2.3833354845237412e-08,0.0011928468011319,-0.0613516345620155,0.0,0.0,0.0,-0.0168266575783491,60.0,-17.830156326293945,-0.0,-9.701670933282005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001119548178394,292.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.000117893810966,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,8.707596862223e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.0001178938691737,292.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.000559237494599,290.7061767578125,294.1499938964844,267.8299865722656,267.58160400390625,269.0603942871094,267.8487243652344,289.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928706662729,2.3833354845237412e-08,0.0011928468011319,-0.0613516345620155,0.0,0.0,0.0,-0.0168266575783491,60.0,-17.830156326293945,-0.0,-9.701670933282005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0001121052264352,292.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0001180522012873,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,8.719295146875083e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,0.000118052259495,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0005599888390861,290.6979675292969,294.1499938964844,267.8099975585937,267.5703430175781,269.0342102050781,267.8285827636719,289.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944730067625,2.398973109052349e-08,0.0011944490252062,-0.0617588683962821,0.0,0.0,0.0,-0.0169055238366127,60.0,-17.860258102416992,-0.0,-9.727753536026285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0001121052264352,292.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0001180522012873,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,8.719295146875083e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,0.000118052259495,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0005599888390861,290.6979675292969,294.1499938964844,267.8099975585937,267.5703430175781,269.0342102050781,267.8285827636719,289.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944730067625,2.398973109052349e-08,0.0011944490252062,-0.0617588683962821,0.0,0.0,0.0,-0.0169055238366127,60.0,-17.860258102416992,-0.0,-9.727753536026285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,0.0001121800232795,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0001181309635285,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187316894531,0.0,0.0,8.725113002583385e-05,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001181310217361,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0005603624158538,290.6938171386719,294.1499938964844,267.79998779296875,267.5646667480469,269.0211486816406,267.81854248046875,289.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.406749288752508e-08,0.0011952457716688,-0.0619613677263259,0.0,0.0,0.0,-0.0169447436928749,60.0,-17.875259399414062,-0.0,-9.740737283436829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,0.0001122544781537,292.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001182093692477,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,8.730903937248513e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001182094274554,292.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0005607343628071,290.6896667480469,294.1499938964844,267.7900085449219,267.5589294433594,269.00811767578125,267.8084716796875,289.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960631236433,2.4144906518586143e-08,0.0011960390256717,-0.0621629431843757,0.0,0.0,0.0,-0.0169837847352027,60.0,-17.89021873474121,-0.0,-9.753670582313134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,0.0001124021800933,292.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001183649073936,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,8.742391946725547e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001183649656013,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0005614722031168,290.6813049316406,294.1499938964844,267.7699890136719,267.5472717285156,268.98211669921875,267.7883605957031,289.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976368259638,2.429847256735229e-08,0.0011976124951615,-0.0625628009438514,0.0,0.0,0.0,-0.0170612335205078,60.0,-17.919973373413086,-0.0,-9.779353149497184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,0.0001124021800933,292.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001183649073936,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,8.742391946725547e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001183649656013,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0005614722031168,290.6813049316406,294.1499938964844,267.7699890136719,267.5472717285156,268.98211669921875,267.7883605957031,289.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976368259638,2.429847256735229e-08,0.0011976124951615,-0.0625628009438514,0.0,0.0,0.0,-0.0170612335205078,60.0,-17.919973373413086,-0.0,-9.779353149497184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001125479466281,292.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001185184082714,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,8.753729343879968e-05,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001185184664791,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0005622003227472,290.6728515625,294.1499938964844,267.75,267.5352783203125,268.95623779296875,267.7682189941406,289.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199189806357,2.4450026003819403e-08,0.0011991653591394,-0.0629573836922645,0.0,0.0,0.0,-0.0171376671642065,60.0,-17.9494571685791,-0.0,-9.804730893847593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001125479466281,292.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001185184082714,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,8.753729343879968e-05,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001185184664791,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0005622003227472,290.6728515625,294.1499938964844,267.75,267.5352783203125,268.95623779296875,267.7682189941406,289.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199189806357,2.4450026003819403e-08,0.0011991653591394,-0.0629573836922645,0.0,0.0,0.0,-0.0171376671642065,60.0,-17.9494571685791,-0.0,-9.804730893847593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001126913921325,292.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001186694644275,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,8.764886297285557e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001186695153592,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.000562916859053,290.66436767578125,294.1499938964844,267.7300109863281,267.5229187011719,268.930419921875,267.74810791015625,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007179902866,2.4599161818628094e-08,0.0012006934266537,-0.0633456483483314,0.0,0.0,0.0,-0.0172128807753324,60.0,-17.978607177734375,-0.0,-9.829737024347197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001126913921325,292.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001186694644275,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,8.764886297285557e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001186695153592,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.000562916859053,290.66436767578125,294.1499938964844,267.7300109863281,267.5229187011719,268.930419921875,267.74810791015625,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007179902866,2.4599161818628094e-08,0.0012006934266537,-0.0633456483483314,0.0,0.0,0.0,-0.0172128807753324,60.0,-17.978607177734375,-0.0,-9.829737024347197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,0.0001128321237047,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0001188176611321,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,8.775832247920334e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,0.0001188177120639,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0005636198329739,290.6557922363281,294.1499938964844,267.7099914550781,267.5100402832031,268.9046936035156,267.7279968261719,289.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022173032164,2.4745480331489492e-08,0.0012021926231682,-0.0637265518307685,0.0,0.0,0.0,-0.0172866750508546,60.0,-18.00735855102539,-0.0,-9.854301197265158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,0.0001128321237047,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0001188176611321,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,8.775832247920334e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,0.0001188177120639,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0005636198329739,290.6557922363281,294.1499938964844,267.7099914550781,267.5100402832031,268.9046936035156,267.7279968261719,289.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022173032164,2.4745480331489492e-08,0.0012021926231682,-0.0637265518307685,0.0,0.0,0.0,-0.0172866750508546,60.0,-18.00735855102539,-0.0,-9.854301197265158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001129013544414,292.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001188905662274,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,8.78121645655483e-05,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,0.0001188906171591,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0005639656446874,290.6514892578125,294.1499938964844,267.70001220703125,267.50341796875,268.8918762207031,267.71795654296875,289.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029549106955,2.4817460086978823e-08,0.001202930114232,-0.06391391903162,0.0,0.0,0.0,-0.017322976142168,60.0,-18.02156448364257,-0.0,-9.86639605571327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,0.0001129697629949,292.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0001189626054838,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,8.786537364358082e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0001189626564155,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0005643073818646,290.64715576171875,294.1499938964844,267.69000244140625,267.49664306640625,268.87908935546875,267.7078857421875,289.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036837870255,2.488858541482841e-08,0.0012036588741466,-0.0640990585088729,0.0,0.0,0.0,-0.0173588469624519,60.0,-18.03564643859864,-0.0,-9.878355200498845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0001131039243773,292.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001191038754768,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,8.796971815172583e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0001191039264085,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005649775266647,290.6384582519531,294.1499938964844,267.6700134277344,267.4826354980469,268.8535461425781,267.6877746582031,289.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051130179315,2.5028066730214963e-08,0.0012050879886373,-0.0644621104001998,0.0,0.0,0.0,-0.0174291916191577,60.0,-18.063419342041016,-0.0,-9.901828690317417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0001131039243773,292.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001191038754768,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,8.796971815172583e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0001191039264085,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005649775266647,290.6384582519531,294.1499938964844,267.6700134277344,267.4826354980469,268.8535461425781,267.6877746582031,289.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051130179315,2.5028066730214963e-08,0.0012050879886373,-0.0644621104001998,0.0,0.0,0.0,-0.0174291916191577,60.0,-18.063419342041016,-0.0,-9.901828690317417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,0.0001132341712946,292.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001192410345538,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,8.80710213095881e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001192410854855,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0005656281136907,290.62969970703125,294.1499938964844,267.6499938964844,267.4679260253906,268.8280944824219,267.6676940917969,289.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065006885677,2.51634855175098e-08,0.0012064755428582,-0.0648145601153373,0.0,0.0,0.0,-0.0174974873661994,60.0,-18.09059715270996,-0.0,-9.924644928105408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,0.0001132341712946,292.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001192410345538,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,8.80710213095881e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001192410854855,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0005656281136907,290.62969970703125,294.1499938964844,267.6499938964844,267.4679260253906,268.8280944824219,267.6676940917969,289.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065006885677,2.51634855175098e-08,0.0012064755428582,-0.0648145601153373,0.0,0.0,0.0,-0.0174974873661994,60.0,-18.09059715270996,-0.0,-9.924644928105408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.000113360089017,292.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001193736316054,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,8.816895569907501e-05,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001193736825371,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0005662571056745,290.620849609375,294.1499938964844,267.6300048828125,267.45245361328125,268.802734375,267.6475830078125,289.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078421423211,2.5294397687503082e-08,0.0012078168801963,-0.0651552677154541,0.0,0.0,0.0,-0.0175635106861591,60.0,-18.11711502075196,-0.0,-9.946726464704625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.000113360089017,292.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001193736316054,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,8.816895569907501e-05,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001193736825371,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0005662571056745,290.620849609375,294.1499938964844,267.6300048828125,267.45245361328125,268.802734375,267.6475830078125,289.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078421423211,2.5294397687503082e-08,0.0012078168801963,-0.0651552677154541,0.0,0.0,0.0,-0.0175635106861591,60.0,-18.11711502075196,-0.0,-9.946726464704625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001134812409873,292.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001195012082462,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,8.82631866261363e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001195012591779,292.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0005668622907251,290.6119689941406,294.1499938964844,267.6099853515625,267.4361267089844,268.7774658203125,267.62750244140625,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091328389942,2.542035737462811e-08,0.0012091074604541,-0.0654830634593963,0.0,0.0,0.0,-0.0176270380616188,60.0,-18.142898559570312,-0.0,-9.967996561499605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001134812409873,292.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001195012082462,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,8.82631866261363e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001195012591779,292.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0005668622907251,290.6119689941406,294.1499938964844,267.6099853515625,267.4361267089844,268.7774658203125,267.62750244140625,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091328389942,2.542035737462811e-08,0.0012091074604541,-0.0654830634593963,0.0,0.0,0.0,-0.0176270380616188,60.0,-18.142898559570312,-0.0,-9.967996561499605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0001135398342739,292.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001195629156427,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,8.830876322463155e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001195629592984,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0005671549588441,290.60748291015625,294.1499938964844,267.6000061035156,267.4276123046875,268.764892578125,267.617431640625,289.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097571743652,2.5481279308792185e-08,0.0012097316794097,-0.0656415894627571,0.0,0.0,0.0,-0.0176577623933553,60.0,-18.15547752380371,-0.0,-9.978291615198033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.000113597154268,292.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001196232697111,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,8.835334301693365e-05,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001196233206428,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0005674412823282,290.6029968261719,294.1499938964844,267.5899963378906,267.4188842773437,268.7522888183594,267.6073913574219,289.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103677727282,2.5540870751683545e-08,0.0012103422777727,-0.0657966583967208,0.0,0.0,0.0,-0.0176878161728382,60.0,-18.1678524017334,-0.0,-9.988367821733848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001137075596489,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001197395395138,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,8.843921386869624e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001197395831695,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0005679927999153,290.5939636230469,294.1499938964844,267.57000732421875,267.40069580078125,268.7272033691406,267.5873107910156,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115440331399,2.5655658930645583e-08,0.0012115184217691,-0.0660953447222709,0.0,0.0,0.0,-0.0177457071840763,60.0,-18.19198226928711,-0.0,-1.0007790507415849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001137075596489,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001197395395138,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,8.843921386869624e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001197395831695,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0005679927999153,290.5939636230469,294.1499938964844,267.57000732421875,267.40069580078125,268.7272033691406,267.5873107910156,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115440331399,2.5655658930645583e-08,0.0012115184217691,-0.0660953447222709,0.0,0.0,0.0,-0.0177457071840763,60.0,-18.19198226928711,-0.0,-1.0007790507415849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001138118823291,292.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001198493919218,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,8.8520348072052e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001198494355776,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0005685139331035,290.5848999023437,294.1499938964844,267.54998779296875,267.38140869140625,268.70220947265625,267.5672302246094,289.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126554502174,2.5764117950188847e-08,0.0012126296060159,-0.06637754291296,0.0,0.0,0.0,-0.0178004074841737,60.0,-18.21515274047852,-0.0,-1.002615945822072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001138118823291,292.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001198493919218,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,8.8520348072052e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001198494355776,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0005685139331035,290.5848999023437,294.1499938964844,267.54998779296875,267.38140869140625,268.70220947265625,267.5672302246094,289.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126554502174,2.5764117950188847e-08,0.0012126296060159,-0.06637754291296,0.0,0.0,0.0,-0.0178004074841737,60.0,-18.21515274047852,-0.0,-1.002615945822072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
