time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878054648637771,-2062.758544921875,304.145751953125,0.801437258720398,0.1451336294412613,0.131098985671997,293.0756530761719,297.1499938964844,293.1499938964844,0.1701249778270721,-3690.565185546875,304.1476745605469,0.9609683156013488,0.2471264749765396,0.2345201522111892,292.9936828613281,297.1499938964844,293.1499938964844,0.1215980052947998,-2084.326904296875,304.1417541503906,0.8721114993095398,0.1891286522150039,0.1325107514858245,293.0097961425781,297.1499938964844,293.1499938964844,0.1451546549797058,-3252.0986328125,304.14263916015625,0.9163094758987428,0.2180041372776031,0.2067372500896453,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553703948855,-2262.658447265625,299.33349609375,0.557038426399231,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242814004421234,0.9995589852333068,0.9995589852333068,0.9999167919158936,1.0,-1.1202540397644043,0.4856661260128021,0.6345879435539246,0.2121659219264984,0.0,0.0,0.4055903255939483,28.698217391967773,25.0,3.612797975540161,-8905.416015625,134.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055660486221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198734521865845,0.3198781907558441,-4.739616542792646e-06,0.0,0.0002086234162561,0.0,0.0,14.93126392364502,0.0,0.0,0.0,0.3142008781433105,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878054648637771,-2062.758544921875,304.145751953125,0.801437258720398,0.1451336294412613,0.131098985671997,293.0756530761719,297.1499938964844,293.1499938964844,0.1701249778270721,-3690.565185546875,304.1476745605469,0.9609683156013488,0.2471264749765396,0.2345201522111892,292.9936828613281,297.1499938964844,293.1499938964844,0.1215980052947998,-2084.326904296875,304.1417541503906,0.8721114993095398,0.1891286522150039,0.1325107514858245,293.0097961425781,297.1499938964844,293.1499938964844,0.1451546549797058,-3252.0986328125,304.14263916015625,0.9163094758987428,0.2180041372776031,0.2067372500896453,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553703948855,-2262.658447265625,299.33349609375,0.557038426399231,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242814004421234,0.9995589852333068,0.9995589852333068,0.9999167919158936,1.0,-1.1202540397644043,0.4856661260128021,0.6345879435539246,0.2121659219264984,0.0,0.0,0.4055903255939483,28.698217391967773,25.0,3.612797975540161,-8905.416015625,134.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055660486221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198734521865845,0.3198781907558441,-4.739616542792646e-06,0.0,0.0002086234162561,0.0,0.0,14.93126392364502,0.0,0.0,0.0,0.3142008781433105,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879760384559631,-2065.864501953125,304.1462097167969,0.8059825897216797,0.1453587263822555,0.1313045173883438,293.0809326171875,297.1499938964844,293.1499938964844,0.1700407713651657,-3688.963134765625,304.14825439453125,0.9657654762268066,0.2470292598009109,0.2344308197498321,293.0004577636719,297.1499938964844,293.1499938964844,0.1221260204911232,-2091.510498046875,304.14227294921875,0.8775721192359924,0.1897815763950348,0.1329748630523681,293.01617431640625,297.1499938964844,293.1499938964844,0.1455906629562378,-3259.788818359375,304.1431884765625,0.922475278377533,0.2185232490301132,0.2072376459836959,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392529264092,-2257.948486328125,299.3218688964844,0.5603931546211243,0.050000000745058,0.2284856438636779,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235841155052185,0.9994487166404724,0.9994487166404724,1.0,1.0,-1.1214232444763184,0.4861846268177032,0.6352386474609375,0.2124589085578918,0.0,0.0,0.4046058058738708,28.144079208374023,25.0,3.2974600791931152,-8908.3623046875,133.71864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.2054821252822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187510967254638,0.3187558054924011,-4.735931270261062e-06,0.0,0.0002085382293444,0.0,0.0,14.859926223754885,0.0,0.0,0.0,0.3139096200466156,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881111323833465,-2068.31591796875,304.14666748046875,0.809826672077179,0.1455339044332504,0.1314664632081985,293.08612060546875,297.1499938964844,293.1499938964844,0.1699196249246597,-3686.734619140625,304.1487731933594,0.969741702079773,0.2468854337930679,0.2342984080314636,293.0071105957031,297.1499938964844,293.1499938964844,0.1226047277450561,-2098.013427734375,304.142822265625,0.8824005722999573,0.1903685480356216,0.1333936005830764,293.0224914550781,297.1499938964844,293.1499938964844,0.1459779441356659,-3266.607177734375,304.14373779296875,0.9279190897941588,0.2189795672893524,0.2076793313026428,293.1586303710937,297.1499938964844,293.1499938964844,0.0063227540813386,-2253.15478515625,299.30914306640625,0.5633132457733154,0.050000000745058,0.2283955663442611,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.222990870475769,0.9992597103118896,0.9992597103118896,1.0,1.0,-1.12238347530365,0.48661008477211,0.6357734203338623,0.2127002775669098,0.0,0.0,0.4035765528678894,27.676254272460938,25.0,2.861241817474365,-8909.154296875,133.07696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.2053148746490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175617158412933,0.317566454410553,-4.731959961645771e-06,0.0,0.0002083684958051,0.0,0.0,14.784317016601562,0.0,0.0,0.0,0.3136007487773895,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.088285394012928,-2071.44873046875,304.1474609375,0.8157084584236145,0.1457496136426925,0.1316728144884109,293.0961303710937,297.1499938964844,293.1499938964844,0.1695797741413116,-3680.622314453125,304.1497497558594,0.9756768345832824,0.2464740425348281,0.2339201420545578,293.0200500488281,297.1499938964844,293.1499938964844,0.1234270185232162,-2109.160888671875,304.1438293457031,0.8903290629386902,0.1913628131151199,0.134107619524002,293.0347595214844,297.1499938964844,293.1499938964844,0.1466208845376968,-3277.895751953125,304.1447448730469,0.9367144703865052,0.2197230160236358,0.2084052860736847,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886313535273,-2243.30126953125,299.2806091308594,0.5680052042007446,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220503389835357,0.9988815784454346,0.9988815784454346,1.0,1.0,-1.1237382888793943,0.4872072041034698,0.6365310549736023,0.2130413651466369,0.0,0.0,0.4014303982257843,26.94967269897461,25.0,1.9340405464172363,-8905.17578125,132.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.2047578394412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150666654109955,0.3150713741779327,-4.723499387182528e-06,0.0,0.0002078031830023,0.0,0.0,14.625929832458496,0.0,0.0,0.0,0.3129523694515228,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.088285394012928,-2071.44873046875,304.1474609375,0.8157084584236145,0.1457496136426925,0.1316728144884109,293.0961303710937,297.1499938964844,293.1499938964844,0.1695797741413116,-3680.622314453125,304.1497497558594,0.9756768345832824,0.2464740425348281,0.2339201420545578,293.0200500488281,297.1499938964844,293.1499938964844,0.1234270185232162,-2109.160888671875,304.1438293457031,0.8903290629386902,0.1913628131151199,0.134107619524002,293.0347595214844,297.1499938964844,293.1499938964844,0.1466208845376968,-3277.895751953125,304.1447448730469,0.9367144703865052,0.2197230160236358,0.2084052860736847,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886313535273,-2243.30126953125,299.2806091308594,0.5680052042007446,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220503389835357,0.9988815784454346,0.9988815784454346,1.0,1.0,-1.1237382888793943,0.4872072041034698,0.6365310549736023,0.2130413651466369,0.0,0.0,0.4014303982257843,26.94967269897461,25.0,1.9340405464172363,-8905.17578125,132.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.2047578394412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150666654109955,0.3150713741779327,-4.723499387182528e-06,0.0,0.0002078031830023,0.0,0.0,14.625929832458496,0.0,0.0,0.0,0.3129523694515228,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439853787422,-2072.44775390625,304.1482238769531,0.8197062015533447,0.1458034217357635,0.1317376494407653,293.1056213378906,297.1499938964844,293.1499938964844,0.1691233515739441,-3672.52978515625,304.15057373046875,0.9794834852218628,0.2459143102169037,0.2334063947200775,293.0324401855469,297.1499938964844,293.1499938964844,0.1240840926766395,-2118.0439453125,304.1448059082031,0.8962123990058899,0.1921387165784835,0.1346715688705444,293.0464782714844,297.1499938964844,293.1499938964844,0.1471042186021804,-3286.34619140625,304.14569091796875,0.9430267214775084,0.2202620059251785,0.2089414000511169,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529230490326,-2233.04638671875,299.24835205078125,0.5713891386985779,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213552594184875,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.124403715133667,0.4874947369098663,0.6369089484214783,0.2132096886634826,0.0,0.0,0.3992304503917694,26.44115829467773,25.0,1.0398751497268677,-8894.564453125,131.24317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2039493769407272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124971091747284,0.3125018179416656,-4.714703663921682e-06,0.0,0.0002069826878141,0.0,0.0,14.46342658996582,0.0,0.0,0.0,0.3122859299182892,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439853787422,-2072.44775390625,304.1482238769531,0.8197062015533447,0.1458034217357635,0.1317376494407653,293.1056213378906,297.1499938964844,293.1499938964844,0.1691233515739441,-3672.52978515625,304.15057373046875,0.9794834852218628,0.2459143102169037,0.2334063947200775,293.0324401855469,297.1499938964844,293.1499938964844,0.1240840926766395,-2118.0439453125,304.1448059082031,0.8962123990058899,0.1921387165784835,0.1346715688705444,293.0464782714844,297.1499938964844,293.1499938964844,0.1471042186021804,-3286.34619140625,304.14569091796875,0.9430267214775084,0.2202620059251785,0.2089414000511169,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529230490326,-2233.04638671875,299.24835205078125,0.5713891386985779,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213552594184875,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.124403715133667,0.4874947369098663,0.6369089484214783,0.2132096886634826,0.0,0.0,0.3992304503917694,26.44115829467773,25.0,1.0398751497268677,-8894.564453125,131.24317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2039493769407272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124971091747284,0.3125018179416656,-4.714703663921682e-06,0.0,0.0002069826878141,0.0,0.0,14.46342658996582,0.0,0.0,0.0,0.3122859299182892,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882988944649696,-2071.533203125,304.1488952636719,0.8222464323043823,0.1457134783267974,0.1316761225461959,293.11456298828125,297.1499938964844,293.1499938964844,0.1685617268085479,-3662.641845703125,304.1513366699219,0.981696844100952,0.2452214807271957,0.2327706962823867,293.0442810058594,297.1499938964844,293.1499938964844,0.1245908290147781,-2124.87353515625,304.14569091796875,0.900390625,0.1927181482315063,0.1350999921560287,293.0576477050781,297.1499938964844,293.1499938964844,0.1474426686763763,-3292.22509765625,304.14654541015625,0.9473287463188172,0.2206172198057174,0.209306463599205,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155704945325,-2222.3466796875,299.2127685546875,0.5737279653549194,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208265513181686,0.9981475472450256,0.9981475472450256,1.0,1.0,-1.1244410276412964,0.4875005185604095,0.6369405388832092,0.2132212370634079,0.0,0.0,0.397042840719223,26.09309196472168,25.0,0.2973704636096954,-8878.2861328125,130.58697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,306.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.2029465734958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099392056465149,0.3099439144134521,-4.705910214397591e-06,0.0,0.0002059649705188,0.0,0.0,14.302409172058104,0.0,0.0,0.0,0.3116246163845062,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882988944649696,-2071.533203125,304.1488952636719,0.8222464323043823,0.1457134783267974,0.1316761225461959,293.11456298828125,297.1499938964844,293.1499938964844,0.1685617268085479,-3662.641845703125,304.1513366699219,0.981696844100952,0.2452214807271957,0.2327706962823867,293.0442810058594,297.1499938964844,293.1499938964844,0.1245908290147781,-2124.87353515625,304.14569091796875,0.900390625,0.1927181482315063,0.1350999921560287,293.0576477050781,297.1499938964844,293.1499938964844,0.1474426686763763,-3292.22509765625,304.14654541015625,0.9473287463188172,0.2206172198057174,0.209306463599205,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155704945325,-2222.3466796875,299.2127685546875,0.5737279653549194,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208265513181686,0.9981475472450256,0.9981475472450256,1.0,1.0,-1.1244410276412964,0.4875005185604095,0.6369405388832092,0.2132212370634079,0.0,0.0,0.397042840719223,26.09309196472168,25.0,0.2973704636096954,-8878.2861328125,130.58697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,306.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.2029465734958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099392056465149,0.3099439144134521,-4.705910214397591e-06,0.0,0.0002059649705188,0.0,0.0,14.302409172058104,0.0,0.0,0.0,0.3116246163845062,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881576687097549,-2068.84228515625,304.14947509765625,0.8236098289489746,0.1454923450946808,0.1314985603094101,293.1230163574219,297.1499938964844,293.1499938964844,0.1679003685712814,-3651.042236328125,304.1519775390625,0.982680082321167,0.2444051057100296,0.2320210635662078,293.0555114746094,297.1499938964844,293.1499938964844,0.1249560862779617,-2129.77392578125,304.1465148925781,0.9031497836112976,0.1931157857179641,0.1354025155305862,293.0682678222656,297.1499938964844,293.1499938964844,0.1476442962884903,-3295.67724609375,304.1473693847656,0.9500187635421752,0.2208019644021988,0.209512248635292,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764940619468,-2211.151123046875,299.1741027832031,0.5752323269844055,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204082906246185,0.997791588306427,0.997791588306427,1.0,1.0,-1.1238889694213867,0.487241268157959,0.636647641658783,0.2130857110023498,0.0,0.0,0.3949055969715118,25.865333557128903,28.0,-0.2259538769721985,-8856.9775390625,130.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.2018014043569564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074465095996856,0.3074512183666229,-4.697346412285697e-06,0.0,0.0002048027672572,0.0,0.0,14.146328926086426,0.0,0.0,0.0,0.3109828233718872,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881576687097549,-2068.84228515625,304.14947509765625,0.8236098289489746,0.1454923450946808,0.1314985603094101,293.1230163574219,297.1499938964844,293.1499938964844,0.1679003685712814,-3651.042236328125,304.1519775390625,0.982680082321167,0.2444051057100296,0.2320210635662078,293.0555114746094,297.1499938964844,293.1499938964844,0.1249560862779617,-2129.77392578125,304.1465148925781,0.9031497836112976,0.1931157857179641,0.1354025155305862,293.0682678222656,297.1499938964844,293.1499938964844,0.1476442962884903,-3295.67724609375,304.1473693847656,0.9500187635421752,0.2208019644021988,0.209512248635292,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764940619468,-2211.151123046875,299.1741027832031,0.5752323269844055,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204082906246185,0.997791588306427,0.997791588306427,1.0,1.0,-1.1238889694213867,0.487241268157959,0.636647641658783,0.2130857110023498,0.0,0.0,0.3949055969715118,25.865333557128903,28.0,-0.2259538769721985,-8856.9775390625,130.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.2018014043569564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074465095996856,0.3074512183666229,-4.697346412285697e-06,0.0,0.0002048027672572,0.0,0.0,14.146328926086426,0.0,0.0,0.0,0.3109828233718872,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880609899759292,-2067.01806640625,304.1497497558594,0.8220565319061279,0.1453354954719543,0.13137848675251,293.1270446777344,297.1499938964844,293.1499938964844,0.1675427407026291,-3644.782470703125,304.1522827148437,0.9807010889053344,0.2439529597759246,0.2316155880689621,293.0609130859375,297.1499938964844,293.1499938964844,0.1250967979431152,-2131.656005859375,304.1468811035156,0.9018158912658693,0.1932504475116729,0.1355167478322982,293.0733947753906,297.1499938964844,293.1499938964844,0.1477049738168716,-3296.69580078125,304.1477355957031,0.9483076333999634,0.2208340913057327,0.2095687836408615,293.20086669921875,297.1499938964844,293.1499938964844,0.0061577032320201,-2205.794921875,299.1536560058594,0.5740717649459839,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206919342279434,0.9976136684417723,0.9976136684417723,1.0,1.0,-1.1235013008117676,0.4870618283748626,0.6364395022392273,0.2129892259836197,0.0,0.0,0.3938659429550171,26.030248641967773,28.0,-0.5172539353370667,-8844.951171875,130.22305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.2011914402246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30623459815979,0.3062393069267273,-4.693190930993296e-06,0.0,0.0002041837433353,0.0,0.0,14.070757865905762,0.0,0.0,0.0,0.310671865940094,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879476815462112,-2064.889404296875,304.1499938964844,0.8189743161201477,0.1451466977596283,0.1312373578548431,293.1309814453125,297.1499938964844,293.1499938964844,0.1671688854694366,-3638.24658203125,304.15252685546875,0.9769423007965088,0.2434707581996917,0.2311896979808807,293.0661926269531,297.1499938964844,293.1499938964844,0.1252111196517944,-2133.181396484375,304.1472473144531,0.8986425995826721,0.193341925740242,0.135606586933136,293.078369140625,297.1499938964844,293.1499938964844,0.1477406919002533,-3297.2763671875,304.1480712890625,0.9444835782051086,0.2208256870508194,0.2095948159694671,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394977383315,-2200.634765625,299.1324768066406,0.5716061592102051,0.050000000745058,0.2281529009342193,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212290167808532,0.9974445700645448,0.9974445700645448,1.0,1.0,-1.123042345046997,0.4868502616882324,0.6361920833587646,0.2128757238388061,0.0,0.0,0.3928695619106293,26.391048431396484,31.0,-0.9003736972808838,-8832.23046875,130.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.2005650252103805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050623536109924,0.3050670623779297,-4.68915050078067e-06,0.0,0.0002035479992628,0.0,0.0,13.99778175354004,0.0,0.0,0.0,0.3103715777397156,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.087666243314743,-2059.619140625,304.1504821777344,0.8095400333404541,0.1446789652109146,0.1308890134096145,293.1385498046875,297.1499938964844,293.1499938964844,0.1663646847009658,-3624.1953125,304.1530456542969,0.965250849723816,0.2424201369285583,0.2302727848291397,293.07635498046875,297.1499938964844,293.1499938964844,0.1253557205200195,-2135.09033203125,304.1479187011719,0.8886255025863647,0.1934018284082412,0.1357118636369705,293.08795166015625,297.1499938964844,293.1499938964844,0.1477313786745071,-3297.00634765625,304.14874267578125,0.9323770999908448,0.220692902803421,0.2095531821250915,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038890853524,-2190.58056640625,299.0880126953125,0.5640631318092346,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229334563016891,0.9971063137054444,0.9971063137054444,1.0,1.0,-1.1218641996383667,0.4863099157810211,0.635554313659668,0.2125847786664962,0.0,0.0,0.3910027742385864,27.54944610595703,34.0,-1.30049729347229,-8805.185546875,132.69906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1992876380681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028770685195923,0.3028817772865295,-4.681583050114568e-06,0.0,0.0002022516127908,0.0,0.0,13.862116813659668,0.0,0.0,0.0,0.3098122775554657,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.087666243314743,-2059.619140625,304.1504821777344,0.8095400333404541,0.1446789652109146,0.1308890134096145,293.1385498046875,297.1499938964844,293.1499938964844,0.1663646847009658,-3624.1953125,304.1530456542969,0.965250849723816,0.2424201369285583,0.2302727848291397,293.07635498046875,297.1499938964844,293.1499938964844,0.1253557205200195,-2135.09033203125,304.1479187011719,0.8886255025863647,0.1934018284082412,0.1357118636369705,293.08795166015625,297.1499938964844,293.1499938964844,0.1477313786745071,-3297.00634765625,304.14874267578125,0.9323770999908448,0.220692902803421,0.2095531821250915,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038890853524,-2190.58056640625,299.0880126953125,0.5640631318092346,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229334563016891,0.9971063137054444,0.9971063137054444,1.0,1.0,-1.1218641996383667,0.4863099157810211,0.635554313659668,0.2125847786664962,0.0,0.0,0.3910027742385864,27.54944610595703,34.0,-1.30049729347229,-8805.185546875,132.69906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1992876380681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028770685195923,0.3028817772865295,-4.681583050114568e-06,0.0,0.0002022516127908,0.0,0.0,13.862116813659668,0.0,0.0,0.0,0.3098122775554657,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873116329312324,-2052.992431640625,304.1509094238281,0.7967153191566467,0.144098699092865,0.1304554045200348,293.14569091796875,297.1499938964844,293.1499938964844,0.1654814928770065,-3608.76171875,304.15350341796875,0.9489820599555968,0.2412599623203277,0.2292697429656982,293.0860290527344,297.1499938964844,293.1499938964844,0.1253877133131027,-2135.4638671875,304.1485595703125,0.8755414485931396,0.1933057755231857,0.1357204616069793,293.0970764160156,297.1499938964844,293.1499938964844,0.1476125121116638,-3294.787353515625,304.1493530273437,0.916462540626526,0.2204127013683319,0.2093890905380249,293.22320556640625,297.1499938964844,293.1499938964844,0.006068620365113,-2180.627685546875,299.0408935546875,0.5542904138565063,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253008484840393,0.9967681169509888,0.9967681169509888,1.0,1.0,-1.1203250885009766,0.485606700181961,0.6347184181213379,0.2122059315443039,0.0,0.0,0.3892621994018554,29.18264579772949,37.0,-1.321327567100525,-8775.64453125,135.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980108767747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300862193107605,0.3008668720722198,-4.674679530580761e-06,0.0,0.0002009558666031,0.0,0.0,13.737778663635254,0.0,0.0,0.0,0.3092993199825287,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873116329312324,-2052.992431640625,304.1509094238281,0.7967153191566467,0.144098699092865,0.1304554045200348,293.14569091796875,297.1499938964844,293.1499938964844,0.1654814928770065,-3608.76171875,304.15350341796875,0.9489820599555968,0.2412599623203277,0.2292697429656982,293.0860290527344,297.1499938964844,293.1499938964844,0.1253877133131027,-2135.4638671875,304.1485595703125,0.8755414485931396,0.1933057755231857,0.1357204616069793,293.0970764160156,297.1499938964844,293.1499938964844,0.1476125121116638,-3294.787353515625,304.1493530273437,0.916462540626526,0.2204127013683319,0.2093890905380249,293.22320556640625,297.1499938964844,293.1499938964844,0.006068620365113,-2180.627685546875,299.0408935546875,0.5542904138565063,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253008484840393,0.9967681169509888,0.9967681169509888,1.0,1.0,-1.1203250885009766,0.485606700181961,0.6347184181213379,0.2122059315443039,0.0,0.0,0.3892621994018554,29.18264579772949,37.0,-1.321327567100525,-8775.64453125,135.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980108767747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300862193107605,0.3008668720722198,-4.674679530580761e-06,0.0,0.0002009558666031,0.0,0.0,13.737778663635254,0.0,0.0,0.0,0.3092993199825287,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868871435523033,-2045.0693359375,304.1513061523437,0.7824726700782776,0.1434154957532882,0.1299411952495575,293.1524658203125,297.1499938964844,293.1499938964844,0.1645210236310959,-3591.966796875,304.1539306640625,0.9298121333122252,0.2399977594614029,0.2281833291053772,293.09521484375,297.1499938964844,293.1499938964844,0.1253110468387603,-2134.355224609375,304.149169921875,0.8612203598022461,0.1930642873048782,0.1356366723775863,293.1057434082031,297.1499938964844,293.1499938964844,0.1473873853683471,-3290.673583984375,304.1499328613281,0.9000052213668823,0.2199947088956833,0.2091073989868164,293.2318420410156,297.1499938964844,293.1499938964844,0.006033073645085,-2170.572021484375,298.9913024902344,0.5435701608657837,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281511276960373,0.996443212032318,0.996443212032318,1.0,1.0,-1.1184207201004028,0.4847386181354522,0.633682131767273,0.211739644408226,0.0,0.0,0.3876221179962158,31.182504653930664,40.0,-1.1373776197433472,-8743.6005859375,138.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967658549547195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989819347858429,0.2989865839481354,-4.66831306766835e-06,0.0,0.0001996923238039,0.0,0.0,13.622419357299805,0.0,0.0,0.0,0.3088234066963196,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868871435523033,-2045.0693359375,304.1513061523437,0.7824726700782776,0.1434154957532882,0.1299411952495575,293.1524658203125,297.1499938964844,293.1499938964844,0.1645210236310959,-3591.966796875,304.1539306640625,0.9298121333122252,0.2399977594614029,0.2281833291053772,293.09521484375,297.1499938964844,293.1499938964844,0.1253110468387603,-2134.355224609375,304.149169921875,0.8612203598022461,0.1930642873048782,0.1356366723775863,293.1057434082031,297.1499938964844,293.1499938964844,0.1473873853683471,-3290.673583984375,304.1499328613281,0.9000052213668823,0.2199947088956833,0.2091073989868164,293.2318420410156,297.1499938964844,293.1499938964844,0.006033073645085,-2170.572021484375,298.9913024902344,0.5435701608657837,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281511276960373,0.996443212032318,0.996443212032318,1.0,1.0,-1.1184207201004028,0.4847386181354522,0.633682131767273,0.211739644408226,0.0,0.0,0.3876221179962158,31.182504653930664,40.0,-1.1373776197433472,-8743.6005859375,138.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967658549547195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989819347858429,0.2989865839481354,-4.66831306766835e-06,0.0,0.0001996923238039,0.0,0.0,13.622419357299805,0.0,0.0,0.0,0.3088234066963196,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863951668143272,-2035.8944091796875,304.1517028808594,0.7680333256721497,0.1426367610692978,0.1293502449989318,293.1588439941406,297.1499938964844,293.1499938964844,0.1634843796491623,-3573.822509765625,304.15435791015625,0.910167634487152,0.2386394292116165,0.2270160466432571,293.1039123535156,297.1499938964844,293.1499938964844,0.1251283586025238,-2131.797607421875,304.1497497558594,0.8468623161315918,0.1926851272583007,0.1354636996984481,293.1139831542969,297.1499938964844,293.1499938964844,0.1470580548048019,-3284.697998046875,304.1505126953125,0.8839918375015259,0.2194460779428482,0.2087118327617645,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967748820781,-2160.25244140625,298.9393005371094,0.5328096747398376,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313508689403534,0.9961182475090028,0.9961182475090028,1.0,1.0,-1.1161493062973022,0.4837041795253753,0.6324450969696045,0.2111867666244506,0.0,0.0,0.3860436081886291,33.470314025878906,43.0,-0.8115977048873901,-8709.0537109375,142.4568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955734938383102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971957325935364,0.2972004115581512,-4.662356332119089e-06,0.0,0.0001984822301892,0.0,0.0,13.513493537902832,0.0,0.0,0.0,0.3083741068840027,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863951668143272,-2035.8944091796875,304.1517028808594,0.7680333256721497,0.1426367610692978,0.1293502449989318,293.1588439941406,297.1499938964844,293.1499938964844,0.1634843796491623,-3573.822509765625,304.15435791015625,0.910167634487152,0.2386394292116165,0.2270160466432571,293.1039123535156,297.1499938964844,293.1499938964844,0.1251283586025238,-2131.797607421875,304.1497497558594,0.8468623161315918,0.1926851272583007,0.1354636996984481,293.1139831542969,297.1499938964844,293.1499938964844,0.1470580548048019,-3284.697998046875,304.1505126953125,0.8839918375015259,0.2194460779428482,0.2087118327617645,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967748820781,-2160.25244140625,298.9393005371094,0.5328096747398376,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313508689403534,0.9961182475090028,0.9961182475090028,1.0,1.0,-1.1161493062973022,0.4837041795253753,0.6324450969696045,0.2111867666244506,0.0,0.0,0.3860436081886291,33.470314025878906,43.0,-0.8115977048873901,-8709.0537109375,142.4568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955734938383102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971957325935364,0.2972004115581512,-4.662356332119089e-06,0.0,0.0001984822301892,0.0,0.0,13.513493537902832,0.0,0.0,0.0,0.3083741068840027,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861252844333648,-2030.864013671875,304.1518859863281,0.7610039710998535,0.1422144621610641,0.1290277689695358,293.1618957519531,297.1499938964844,293.1499938964844,0.1629388183355331,-3564.26513671875,304.154541015625,0.901199460029602,0.2379267662763595,0.2264035940170288,293.10809326171875,297.1499938964844,293.1499938964844,0.1249991133809089,-2130.000244140625,304.1500244140625,0.8398939967155457,0.1924472749233245,0.1353454887866974,293.117919921875,297.1499938964844,293.1499938964844,0.1468560546636581,-3281.04248046875,304.1507873535156,0.8761139512062073,0.2191259115934372,0.2084734588861465,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782406315207,-2154.957763671875,298.91241455078125,0.5276172757148743,0.050000000745058,0.2297297865152359,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.233045607805252,0.995955765247345,0.995955765247345,1.0,1.0,-1.114879488945007,0.4831260442733764,0.6317534446716309,0.2108792513608932,0.0,0.0,0.3852643370628357,34.70043182373047,43.0,-0.6221581697463989,-8690.859375,144.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950003653764724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296322613954544,0.2963272929191589,-4.659481874114135e-06,0.0,0.0001979005755856,0.0,0.0,13.460493087768556,0.0,0.0,0.0,0.3081555664539337,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858405455946922,-2025.5587158203125,304.15203857421875,0.7541927099227905,0.141771912574768,0.1286886036396026,293.16485595703125,297.1499938964844,293.1499938964844,0.1623762398958206,-3554.4033203125,304.1547546386719,0.8926765322685242,0.2371933162212371,0.2257731258869171,293.1121520996094,297.1499938964844,293.1499938964844,0.1248461082577705,-2127.8779296875,304.1502990722656,0.8331135511398315,0.1921793520450592,0.135207399725914,293.12176513671875,297.1499938964844,293.1499938964844,0.1466306298971176,-3276.966796875,304.1510314941406,0.8684350252151489,0.2187771648168563,0.2082096338272094,293.24853515625,297.1499938964844,293.1499938964844,0.0059594102203845,-2149.559814453125,298.8849792480469,0.5226209759712219,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.234787181019783,0.9958027601242064,0.9958027601242064,1.0,1.0,-1.1135245561599731,0.4825093448162079,0.6310152411460876,0.2105525285005569,0.0,0.0,0.3844849467277527,35.977840423583984,46.0,-0.4244835972785949,-8672.080078125,146.50265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,306.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944428533315658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954550981521606,0.2954597473144531,-4.656648798118113e-06,0.0,0.0001973347825696,0.0,0.0,13.407989501953123,0.0,0.0,0.0,0.3079391717910766,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273851633071,-2014.140625,304.1523742675781,0.7413139343261719,0.1408284902572631,0.1279612928628921,293.1705017089844,297.1499938964844,293.1499938964844,0.1612008512020111,-3533.778076171875,304.1551208496094,0.8762828707695007,0.2356661111116409,0.2244589924812317,293.11993408203125,297.1499938964844,293.1499938964844,0.1244697570800781,-2122.668701171875,304.1508178710937,0.8200122117996216,0.1915556490421295,0.1348724365234375,293.1291198730469,297.1499938964844,293.1499938964844,0.1461103111505508,-3267.5693359375,304.15155029296875,0.8538408875465393,0.2179961055517196,0.2076065987348556,293.256591796875,297.1499938964844,293.1499938964844,0.0059207552112638,-2138.414794921875,298.8284606933594,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383771538734436,0.9954966902732848,0.9954966902732848,1.0,1.0,-1.1105592250823977,0.4811593890190124,0.6293997764587402,0.2098418474197387,0.0,0.0,0.3829065561294555,38.65485382080078,49.0,-0.0177100207656621,-8632.76171875,150.7550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933742761611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937152981758117,0.2937199771404266,-4.65104039903963e-06,0.0,0.0001962503156391,0.0,0.0,13.303168296813965,0.0,0.0,0.0,0.3075073063373565,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273851633071,-2014.140625,304.1523742675781,0.7413139343261719,0.1408284902572631,0.1279612928628921,293.1705017089844,297.1499938964844,293.1499938964844,0.1612008512020111,-3533.778076171875,304.1551208496094,0.8762828707695007,0.2356661111116409,0.2244589924812317,293.11993408203125,297.1499938964844,293.1499938964844,0.1244697570800781,-2122.668701171875,304.1508178710937,0.8200122117996216,0.1915556490421295,0.1348724365234375,293.1291198730469,297.1499938964844,293.1499938964844,0.1461103111505508,-3267.5693359375,304.15155029296875,0.8538408875465393,0.2179961055517196,0.2076065987348556,293.256591796875,297.1499938964844,293.1499938964844,0.0059207552112638,-2138.414794921875,298.8284606933594,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383771538734436,0.9954966902732848,0.9954966902732848,1.0,1.0,-1.1105592250823977,0.4811593890190124,0.6293997764587402,0.2098418474197387,0.0,0.0,0.3829065561294555,38.65485382080078,49.0,-0.0177100207656621,-8632.76171875,150.7550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933742761611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937152981758117,0.2937199771404266,-4.65104039903963e-06,0.0,0.0001962503156391,0.0,0.0,13.303168296813965,0.0,0.0,0.0,0.3075073063373565,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845592021942138,-2001.7086181640625,304.1527099609375,0.7293707132339478,0.1398126929998397,0.1271725296974182,293.17584228515625,297.1499938964844,293.1499938964844,0.1599620729684829,-3512.0087890625,304.1554870605469,0.8610342144966125,0.2340633571147918,0.2230774313211441,293.1273193359375,297.1499938964844,293.1499938964844,0.1240039393305778,-2116.231201171875,304.1513366699219,0.8070617318153381,0.190820962190628,0.1344626545906067,293.1361083984375,297.1499938964844,293.1499938964844,0.1455015391111374,-3256.58154296875,304.1520690917969,0.8403863906860352,0.2171094119548797,0.2069074511528015,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806319721043,-2126.75341796875,298.7698059082031,0.5049468874931335,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420585453510284,0.995190680027008,0.995190680027008,1.0,1.0,-1.1072643995285034,0.4796587228775024,0.6276057362556458,0.2090591341257095,0.0,0.0,0.3812703490257263,41.46327972412109,37.0,0.3797862827777862,-8591.1552734375,155.13941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923611313104629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919338941574096,0.2919385433197021,-4.645391527446918e-06,0.0,0.0001952221064129,0.0,0.0,13.196471214294434,0.0,0.0,0.0,0.3070679903030395,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845592021942138,-2001.7086181640625,304.1527099609375,0.7293707132339478,0.1398126929998397,0.1271725296974182,293.17584228515625,297.1499938964844,293.1499938964844,0.1599620729684829,-3512.0087890625,304.1554870605469,0.8610342144966125,0.2340633571147918,0.2230774313211441,293.1273193359375,297.1499938964844,293.1499938964844,0.1240039393305778,-2116.231201171875,304.1513366699219,0.8070617318153381,0.190820962190628,0.1344626545906067,293.1361083984375,297.1499938964844,293.1499938964844,0.1455015391111374,-3256.58154296875,304.1520690917969,0.8403863906860352,0.2171094119548797,0.2069074511528015,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806319721043,-2126.75341796875,298.7698059082031,0.5049468874931335,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420585453510284,0.995190680027008,0.995190680027008,1.0,1.0,-1.1072643995285034,0.4796587228775024,0.6276057362556458,0.2090591341257095,0.0,0.0,0.3812703490257263,41.46327972412109,37.0,0.3797862827777862,-8591.1552734375,155.13941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923611313104629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919338941574096,0.2919385433197021,-4.645391527446918e-06,0.0,0.0001952221064129,0.0,0.0,13.196471214294434,0.0,0.0,0.0,0.3070679903030395,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837347507476806,-1986.3519287109373,304.1531677246094,0.729793906211853,0.1387632489204406,0.1262101680040359,293.1807556152344,297.1499938964844,293.1499938964844,0.1585394442081451,-3486.905517578125,304.1560363769531,0.8617185950279236,0.2324142903089523,0.2215049564838409,293.1341552734375,297.1499938964844,293.1499938964844,0.1233388781547546,-2107.017333984375,304.1520080566406,0.8084704875946045,0.190009206533432,0.133889302611351,293.142578125,297.1499938964844,293.1499938964844,0.144687995314598,-3241.850830078125,304.1527404785156,0.8417233228683472,0.2161477208137512,0.2059900760650634,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199758641421,-2108.36474609375,298.7097473144531,0.5066189765930176,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400508373975753,0.994901955127716,0.994901955127716,1.0,1.0,-1.1022974252700806,0.4773969352245331,0.6249005198478699,0.2078953385353088,0.0,0.0,0.3793704211711883,40.794376373291016,25.0,2.753371000289917,-8541.984375,152.5025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913841068744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899923920631408,0.2899970412254333,-4.639508915715851e-06,0.0,0.0001942305389093,0.0,0.0,13.081343650817873,0.0,0.0,0.0,0.3065933585166931,4.0,0.0,1.0
