time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837347507476806,-1986.3519287109373,304.1531677246094,0.729793906211853,0.1387632489204406,0.1262101680040359,293.1807556152344,297.1499938964844,293.1499938964844,0.1585394442081451,-3486.905517578125,304.1560363769531,0.8617185950279236,0.2324142903089523,0.2215049564838409,293.1341552734375,297.1499938964844,293.1499938964844,0.1233388781547546,-2107.017333984375,304.1520080566406,0.8084704875946045,0.190009206533432,0.133889302611351,293.142578125,297.1499938964844,293.1499938964844,0.144687995314598,-3241.850830078125,304.1527404785156,0.8417233228683472,0.2161477208137512,0.2059900760650634,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199758641421,-2108.36474609375,298.7097473144531,0.5066189765930176,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400508373975753,0.994901955127716,0.994901955127716,1.0,1.0,-1.1022974252700806,0.4773969352245331,0.6249005198478699,0.2078953385353088,0.0,0.0,0.3793704211711883,40.794376373291016,25.0,2.753371000289917,-8541.984375,152.5025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913841068744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899923920631408,0.2899970412254333,-4.639508915715851e-06,0.0,0.0001942305389093,0.0,0.0,13.081343650817873,0.0,0.0,0.0,0.3065933585166931,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828082561492919,-1969.1007080078125,304.1536560058594,0.7410132884979248,0.1377241462469101,0.1251453757286071,293.1850891113281,297.1499938964844,293.1499938964844,0.1569798588752746,-3459.305908203125,304.1566162109375,0.876283586025238,0.2307548075914383,0.219804897904396,293.14031982421875,297.1499938964844,293.1499938964844,0.1225242242217063,-2095.71630859375,304.1526794433594,0.8221936225891113,0.1891596466302871,0.1332023739814758,293.1484375,297.1499938964844,293.1499938964844,0.1437168419361114,-3224.239013671875,304.1534423828125,0.856048047542572,0.2151480615139007,0.2049187421798706,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428628206253,-2084.426513671875,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782565832138,0.9946132898330688,0.9946132898330688,1.0,1.0,-1.096092939376831,0.4745720028877258,0.6215208768844604,0.2064530253410339,0.0,0.0,0.3768230378627777,37.264198303222656,25.0,4.461939811706543,-8481.423828125,144.2125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903921961784362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874141931533813,0.2874188125133514,-4.632188392861281e-06,0.0,0.0001932238810695,0.0,0.0,12.930429458618164,0.0,0.0,0.0,0.3059761822223663,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828082561492919,-1969.1007080078125,304.1536560058594,0.7410132884979248,0.1377241462469101,0.1251453757286071,293.1850891113281,297.1499938964844,293.1499938964844,0.1569798588752746,-3459.305908203125,304.1566162109375,0.876283586025238,0.2307548075914383,0.219804897904396,293.14031982421875,297.1499938964844,293.1499938964844,0.1225242242217063,-2095.71630859375,304.1526794433594,0.8221936225891113,0.1891596466302871,0.1332023739814758,293.1484375,297.1499938964844,293.1499938964844,0.1437168419361114,-3224.239013671875,304.1534423828125,0.856048047542572,0.2151480615139007,0.2049187421798706,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428628206253,-2084.426513671875,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782565832138,0.9946132898330688,0.9946132898330688,1.0,1.0,-1.096092939376831,0.4745720028877258,0.6215208768844604,0.2064530253410339,0.0,0.0,0.3768230378627777,37.264198303222656,25.0,4.461939811706543,-8481.423828125,144.2125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903921961784362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874141931533813,0.2874188125133514,-4.632188392861281e-06,0.0,0.0001932238810695,0.0,0.0,12.930429458618164,0.0,0.0,0.0,0.3059761822223663,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823536291718483,-1960.65625,304.15380859375,0.7463821768760681,0.1372026950120926,0.1246236860752105,293.18707275390625,297.1499938964844,293.1499938964844,0.1562062352895736,-3445.616943359375,304.1568298339844,0.8832436203956604,0.2299190014600753,0.2189606577157974,293.1431884765625,297.1499938964844,293.1499938964844,0.1221137046813964,-2090.0302734375,304.1529541015625,0.8284828066825867,0.1887181401252746,0.1328559517860412,293.1511535644531,297.1499938964844,293.1499938964844,0.1432283669710159,-3215.39404296875,304.1536865234375,0.8629698753356934,0.21463243663311,0.20437952876091,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053468190133,-2072.744140625,298.61798095703125,0.5225459933280945,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315584570169448,0.9944689273834229,0.9944689273834229,1.0,1.0,-1.0930556058883667,0.4731885492801666,0.6198670268058777,0.2057510763406753,0.0,0.0,0.3753857612609863,35.738059997558594,25.0,4.28904390335083,-8449.39453125,140.56253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.1898723840713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859249114990234,0.2859295606613159,-4.627859652828192e-06,0.0,0.0001926963304867,0.0,0.0,12.843341827392578,0.0,0.0,0.0,0.305620014667511,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.081905722618103,-1952.354736328125,304.1539306640625,0.7508761286735535,0.1366692781448364,0.1241053715348243,293.1889953613281,297.1499938964844,293.1499938964844,0.1554437577724456,-3432.131103515625,304.1569519042969,0.8890439867973328,0.2290720045566558,0.2181196361780166,293.1459655761719,297.1499938964844,293.1499938964844,0.1217059791088104,-2084.391845703125,304.15313720703125,0.8337430953979492,0.1882577538490295,0.1325066238641739,293.15380859375,297.1499938964844,293.1499938964844,0.1427446454763412,-3206.648193359375,304.1539001464844,0.8688362240791321,0.214099496603012,0.2038376033306121,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693498045206,-2061.55908203125,298.5863342285156,0.52715665102005,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293956577777862,0.9943475127220154,0.9943475127220154,1.0,1.0,-1.0900845527648926,0.4718336164951324,0.618250846862793,0.2050720006227493,0.0,0.0,0.373931735754013,34.501129150390625,25.0,3.363633155822754,-8417.20703125,137.48529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1893314272165298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284373015165329,0.2843776345252991,-4.623222139343852e-06,0.0,0.0001921473303809,0.0,0.0,12.752533912658691,0.0,0.0,0.0,0.3052484691143036,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.081001877784729,-1935.6405029296875,304.1541442871094,0.7583102583885193,0.1355640292167663,0.1230533495545387,293.1926574707031,297.1499938964844,293.1499938964844,0.1539189368486404,-3405.148681640625,304.1571960449219,0.8985816836357117,0.2273404449224472,0.2164227664470672,293.1513061523437,297.1499938964844,293.1499938964844,0.1208699122071266,-2072.837890625,304.15350341796875,0.842534065246582,0.1872783303260803,0.1317818164825439,293.1588439941406,297.1499938964844,293.1499938964844,0.1417604088783264,-3188.86474609375,304.1542358398437,0.8786872625350952,0.2129785418510437,0.2027221173048019,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995304137468,-2039.850830078125,298.5213623046875,0.5352150201797485,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494777441024,0.9941047430038452,0.9941047430038452,1.0,1.0,-1.0841472148895264,0.4691224694252014,0.615024745464325,0.203729897737503,0.0,0.0,0.3710047304630279,32.51884078979492,25.0,2.036724805831909,-8353.970703125,132.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881817877292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812661230564117,0.2812707424163818,-4.613712462742114e-06,0.0,0.0001909805869217,0.0,0.0,12.571008682250977,0.0,0.0,0.0,0.3045022487640381,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.081001877784729,-1935.6405029296875,304.1541442871094,0.7583102583885193,0.1355640292167663,0.1230533495545387,293.1926574707031,297.1499938964844,293.1499938964844,0.1539189368486404,-3405.148681640625,304.1571960449219,0.8985816836357117,0.2273404449224472,0.2164227664470672,293.1513061523437,297.1499938964844,293.1499938964844,0.1208699122071266,-2072.837890625,304.15350341796875,0.842534065246582,0.1872783303260803,0.1317818164825439,293.1588439941406,297.1499938964844,293.1499938964844,0.1417604088783264,-3188.86474609375,304.1542358398437,0.8786872625350952,0.2129785418510437,0.2027221173048019,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995304137468,-2039.850830078125,298.5213623046875,0.5352150201797485,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494777441024,0.9941047430038452,0.9941047430038452,1.0,1.0,-1.0841472148895264,0.4691224694252014,0.615024745464325,0.203729897737503,0.0,0.0,0.3710047304630279,32.51884078979492,25.0,2.036724805831909,-8353.970703125,132.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881817877292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812661230564117,0.2812707424163818,-4.613712462742114e-06,0.0,0.0001909805869217,0.0,0.0,12.571008682250977,0.0,0.0,0.0,0.3045022487640381,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800755098462104,-1918.5462646484373,304.154296875,0.763762354850769,0.1344084441661834,0.1219748631119728,293.1961364746094,297.1499938964844,293.1499938964844,0.1523747146129608,-3377.7763671875,304.1573486328125,0.9056134819984436,0.2255569845438003,0.2146973311901092,293.1563415527344,297.1499938964844,293.1499938964844,0.1199919283390045,-2060.69775390625,304.1537780761719,0.8492031693458557,0.1862213611602783,0.1310174912214279,293.16363525390625,297.1499938964844,293.1499938964844,0.1407365202903747,-3170.3525390625,304.154541015625,0.8861396908760071,0.211783692240715,0.201556921005249,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314945057034,-2018.603759765625,298.4545288085937,0.5417371988296509,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228199541568756,0.9938619136810304,0.9938619136810304,1.0,1.0,-1.078151822090149,0.4663802087306976,0.6117715835571289,0.2023940831422805,0.0,0.0,0.3679699003696441,31.04756546020508,25.0,1.391995191574097,-8290.6962890625,128.06283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869408339262008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278093010187149,0.2780976295471191,-4.604115474649007e-06,0.0,0.0001897211768664,0.0,0.0,12.387065887451172,0.0,0.0,0.0,0.3037455081939697,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800755098462104,-1918.5462646484373,304.154296875,0.763762354850769,0.1344084441661834,0.1219748631119728,293.1961364746094,297.1499938964844,293.1499938964844,0.1523747146129608,-3377.7763671875,304.1573486328125,0.9056134819984436,0.2255569845438003,0.2146973311901092,293.1563415527344,297.1499938964844,293.1499938964844,0.1199919283390045,-2060.69775390625,304.1537780761719,0.8492031693458557,0.1862213611602783,0.1310174912214279,293.16363525390625,297.1499938964844,293.1499938964844,0.1407365202903747,-3170.3525390625,304.154541015625,0.8861396908760071,0.211783692240715,0.201556921005249,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314945057034,-2018.603759765625,298.4545288085937,0.5417371988296509,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228199541568756,0.9938619136810304,0.9938619136810304,1.0,1.0,-1.078151822090149,0.4663802087306976,0.6117715835571289,0.2023940831422805,0.0,0.0,0.3679699003696441,31.04756546020508,25.0,1.391995191574097,-8290.6962890625,128.06283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869408339262008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278093010187149,0.2780976295471191,-4.604115474649007e-06,0.0,0.0001897211768664,0.0,0.0,12.387065887451172,0.0,0.0,0.0,0.3037455081939697,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791243687272071,-1901.0341796875,304.1544494628906,0.7674670219421387,0.1332058310508728,0.1208674237132072,293.19940185546875,297.1499938964844,293.1499938964844,0.150807648897171,-3349.94580078125,304.15753173828125,0.9107108116149902,0.2237232774496078,0.2129387110471725,293.1611328125,297.1499938964844,293.1499938964844,0.1190707758069038,-2047.948486328125,304.154052734375,0.8540152907371521,0.1850908249616623,0.1302120834589004,293.1681823730469,297.1499938964844,293.1499938964844,0.1396709978580474,-3151.068603515625,304.15478515625,0.8914951682090759,0.2105182409286499,0.2003390341997146,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644308984279,-1997.55810546875,298.38580322265625,0.5468859076499939,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.220416784286499,0.9936406016349792,0.9936406016349792,1.0,1.0,-1.0720529556274414,0.463586688041687,0.6084662079811096,0.2010547518730163,0.0,0.0,0.364861786365509,29.948204040527344,25.0,1.0056731700897217,-8226.9296875,124.53568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856100410223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274865448474884,0.2748700380325317,-4.59443708678009e-06,0.0,0.0001883705990621,0.0,0.0,12.201367378234863,0.0,0.0,0.0,0.3029817640781402,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791243687272071,-1901.0341796875,304.1544494628906,0.7674670219421387,0.1332058310508728,0.1208674237132072,293.19940185546875,297.1499938964844,293.1499938964844,0.150807648897171,-3349.94580078125,304.15753173828125,0.9107108116149902,0.2237232774496078,0.2129387110471725,293.1611328125,297.1499938964844,293.1499938964844,0.1190707758069038,-2047.948486328125,304.154052734375,0.8540152907371521,0.1850908249616623,0.1302120834589004,293.1681823730469,297.1499938964844,293.1499938964844,0.1396709978580474,-3151.068603515625,304.15478515625,0.8914951682090759,0.2105182409286499,0.2003390341997146,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644308984279,-1997.55810546875,298.38580322265625,0.5468859076499939,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.220416784286499,0.9936406016349792,0.9936406016349792,1.0,1.0,-1.0720529556274414,0.463586688041687,0.6084662079811096,0.2010547518730163,0.0,0.0,0.364861786365509,29.948204040527344,25.0,1.0056731700897217,-8226.9296875,124.53568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856100410223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274865448474884,0.2748700380325317,-4.59443708678009e-06,0.0,0.0001883705990621,0.0,0.0,12.201367378234863,0.0,0.0,0.0,0.3029817640781402,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781462118029594,-1883.0655517578125,304.15460205078125,0.7696454524993896,0.1319589912891388,0.1197300106287002,293.2025146484375,297.1499938964844,293.1499938964844,0.149214282631874,-3321.58740234375,304.1576538085937,0.9139459133148192,0.2218413650989532,0.2111449390649795,293.1656494140625,297.1499938964844,293.1499938964844,0.1181046739220619,-2034.5592041015625,304.1543273925781,0.8571941256523132,0.183890089392662,0.1293651312589645,293.1724853515625,297.1499938964844,293.1499938964844,0.1385615915060043,-3130.963134765625,304.1550598144531,0.8950362801551819,0.2091853320598602,0.199067547917366,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977589122951,-1976.5146484375,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109091758728,0.993419349193573,0.993419349193573,1.0,1.0,-1.0658247470855713,0.4607297480106354,0.6050949692726135,0.199705883860588,0.0,0.0,0.3616816699504852,29.12827491760254,25.0,0.8300989270210266,-8162.4169921875,121.5202865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841933727264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715994715690613,0.271604061126709,-4.584748694469454e-06,0.0,0.0001869328552857,0.0,0.0,12.014931678771973,0.0,0.0,0.0,0.302215039730072,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781462118029594,-1883.0655517578125,304.15460205078125,0.7696454524993896,0.1319589912891388,0.1197300106287002,293.2025146484375,297.1499938964844,293.1499938964844,0.149214282631874,-3321.58740234375,304.1576538085937,0.9139459133148192,0.2218413650989532,0.2111449390649795,293.1656494140625,297.1499938964844,293.1499938964844,0.1181046739220619,-2034.5592041015625,304.1543273925781,0.8571941256523132,0.183890089392662,0.1293651312589645,293.1724853515625,297.1499938964844,293.1499938964844,0.1385615915060043,-3130.963134765625,304.1550598144531,0.8950362801551819,0.2091853320598602,0.199067547917366,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977589122951,-1976.5146484375,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109091758728,0.993419349193573,0.993419349193573,1.0,1.0,-1.0658247470855713,0.4607297480106354,0.6050949692726135,0.199705883860588,0.0,0.0,0.3616816699504852,29.12827491760254,25.0,0.8300989270210266,-8162.4169921875,121.5202865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841933727264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715994715690613,0.271604061126709,-4.584748694469454e-06,0.0,0.0001869328552857,0.0,0.0,12.014931678771973,0.0,0.0,0.0,0.302215039730072,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776468440890312,-1873.9088134765625,304.1546630859375,0.770236074924469,0.1313198953866958,0.1191500276327133,293.2040100097656,297.1499938964844,293.1499938964844,0.1484076231718063,-3307.206298828125,304.1577453613281,0.91492360830307,0.2208831012248993,0.2102346867322921,293.1678466796875,297.1499938964844,293.1499938964844,0.1176049709320068,-2027.6260986328125,304.1544494628906,0.8582457304000854,0.1832645386457443,0.1289262026548385,293.1745300292969,297.1499938964844,293.1499938964844,0.1379905790090561,-3120.603515625,304.1551818847656,0.8962177038192749,0.2084946930408477,0.1984118521213531,293.314697265625,297.1499938964844,293.1499938964844,0.005364456679672,-1965.955810546875,298.279296875,0.552415668964386,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.217525377869606,0.9933086633682252,0.9933086633682252,1.0,1.0,-1.0626572370529177,0.4592753052711487,0.6033819317817688,0.1990268379449844,0.0,0.0,0.3600668311119079,28.80093002319336,25.0,0.7633546590805054,-8129.77880859375,120.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834548562765121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699532508850097,0.2699578404426574,-4.579906999424566e-06,0.0,0.0001861833588918,0.0,0.0,11.921516418457031,0.0,0.0,0.0,0.3018309772014618,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771407112479209,-1864.6400146484373,304.1547546386719,0.7705379128456116,0.1306708306074142,0.1185626834630966,293.2054443359375,297.1499938964844,293.1499938964844,0.147594466805458,-3292.69287109375,304.1578063964844,0.9155248403549194,0.2199137359857559,0.209315612912178,293.1699523925781,297.1499938964844,293.1499938964844,0.1170945093035698,-2020.538330078125,304.1545715332031,0.8589841723442078,0.1826228648424148,0.1284772008657455,293.1765441894531,297.1499938964844,293.1499938964844,0.1374090611934662,-3110.044921875,304.1552734375,0.8970590829849243,0.2077885866165161,0.197743147611618,293.31768798828125,297.1499938964844,293.1499938964844,0.005331125576049,-1955.3551025390625,298.24285888671875,0.5537732839584351,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167032957077026,0.993211269378662,0.993211269378662,1.0,1.0,-1.059452772140503,0.4578031301498413,0.6016496419906616,0.1983447223901748,0.0,0.0,0.3584379851818084,28.518461227416992,25.0,0.6991153955459595,-8096.87548828125,118.88067626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826977431774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683010697364807,0.2683056592941284,-4.5750730350846425e-06,0.0,0.000185414974112,0.0,0.0,11.828131675720217,0.0,0.0,0.0,0.3014470934867859,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761083289980888,-1845.772705078125,304.1548767089844,0.7703948616981506,0.1293446272611618,0.1173663288354873,293.208251953125,297.1499938964844,293.1499938964844,0.1459491103887558,-3263.27490234375,304.157958984375,0.9157495498657228,0.2179434150457382,0.2074514329433441,293.17401123046875,297.1499938964844,293.1499938964844,0.1160423308610916,-2005.910400390625,304.15478515625,0.8596470355987549,0.1812935769557953,0.1275497823953628,293.180419921875,297.1499938964844,293.1499938964844,0.1362154185771942,-3088.345947265625,304.155517578125,0.8978639841079712,0.2063322961330413,0.1963677257299423,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642719820141,-1933.991943359375,298.1686706542969,0.555911660194397,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152138948440551,0.9930164217948914,0.9930164217948914,1.0,1.0,-1.05293071269989,0.4548040330410003,0.5981265902519226,0.1969700753688812,0.0,0.0,0.3551447987556457,28.063804626464844,25.0,0.5760449767112732,-8030.25634765625,116.51141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332702636718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649866044521332,0.2649911642074585,-4.565452854876639e-06,0.0,0.0001838272437453,0.0,0.0,11.641891479492188,0.0,0.0,0.0,0.3006817400455475,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761083289980888,-1845.772705078125,304.1548767089844,0.7703948616981506,0.1293446272611618,0.1173663288354873,293.208251953125,297.1499938964844,293.1499938964844,0.1459491103887558,-3263.27490234375,304.157958984375,0.9157495498657228,0.2179434150457382,0.2074514329433441,293.17401123046875,297.1499938964844,293.1499938964844,0.1160423308610916,-2005.910400390625,304.15478515625,0.8596470355987549,0.1812935769557953,0.1275497823953628,293.180419921875,297.1499938964844,293.1499938964844,0.1362154185771942,-3088.345947265625,304.155517578125,0.8978639841079712,0.2063322961330413,0.1963677257299423,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642719820141,-1933.991943359375,298.1686706542969,0.555911660194397,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152138948440551,0.9930164217948914,0.9930164217948914,1.0,1.0,-1.05293071269989,0.4548040330410003,0.5981265902519226,0.1969700753688812,0.0,0.0,0.3551447987556457,28.063804626464844,25.0,0.5760449767112732,-8030.25634765625,116.51141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332702636718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649866044521332,0.2649911642074585,-4.565452854876639e-06,0.0,0.0001838272437453,0.0,0.0,11.641891479492188,0.0,0.0,0.0,0.3006817400455475,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750497058033943,-1826.482177734375,304.155029296875,0.7694162130355835,0.1279833167791366,0.1161422133445739,293.2108764648437,297.1499938964844,293.1499938964844,0.1442793309688568,-3233.3486328125,304.1580810546875,0.9148818254470824,0.2159331291913986,0.2055534720420837,293.1778564453125,297.1499938964844,293.1499938964844,0.1149502620100975,-1990.7015380859373,304.155029296875,0.8593940734863281,0.1799062341451645,0.1265845894813537,293.18408203125,297.1499938964844,293.1499938964844,0.1349827349185943,-3065.8984375,304.1557312011719,0.8976856470108032,0.2048203200101852,0.1949434578418731,293.32940673828125,297.1499938964844,293.1499938964844,0.0051970235072076,-1912.363525390625,298.0927429199219,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870507478714,0.9928216338157654,0.9928216338157654,1.0,1.0,-1.046257257461548,0.45173180103302,0.5945254564285278,0.1955814808607101,0.0,0.0,0.3518134355545044,27.726247787475582,25.0,0.4558055698871612,-7962.560546875,114.34063720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.179510697722435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616691291332245,0.2616736888885498,-4.555929535854375e-06,0.0,0.0001821805344661,0.0,0.0,11.45694637298584,0.0,0.0,0.0,0.2999220192432403,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750497058033943,-1826.482177734375,304.155029296875,0.7694162130355835,0.1279833167791366,0.1161422133445739,293.2108764648437,297.1499938964844,293.1499938964844,0.1442793309688568,-3233.3486328125,304.1580810546875,0.9148818254470824,0.2159331291913986,0.2055534720420837,293.1778564453125,297.1499938964844,293.1499938964844,0.1149502620100975,-1990.7015380859373,304.155029296875,0.8593940734863281,0.1799062341451645,0.1265845894813537,293.18408203125,297.1499938964844,293.1499938964844,0.1349827349185943,-3065.8984375,304.1557312011719,0.8976856470108032,0.2048203200101852,0.1949434578418731,293.32940673828125,297.1499938964844,293.1499938964844,0.0051970235072076,-1912.363525390625,298.0927429199219,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870507478714,0.9928216338157654,0.9928216338157654,1.0,1.0,-1.046257257461548,0.45173180103302,0.5945254564285278,0.1955814808607101,0.0,0.0,0.3518134355545044,27.726247787475582,25.0,0.4558055698871612,-7962.560546875,114.34063720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.179510697722435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616691291332245,0.2616736888885498,-4.555929535854375e-06,0.0,0.0001821805344661,0.0,0.0,11.45694637298584,0.0,0.0,0.0,0.2999220192432403,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739655941724777,-1806.7890625,304.1551513671875,0.7677698135375977,0.1265895217657089,0.1148916631937027,293.21337890625,297.1499938964844,293.1499938964844,0.1425863951444625,-3202.93310546875,304.158203125,0.913151204586029,0.2138853371143341,0.203622967004776,293.1814880371094,297.1499938964844,293.1499938964844,0.1138205081224441,-1974.9385986328125,304.1552124023437,0.8584043383598328,0.1784644573926925,0.1255833655595779,293.1875305175781,297.1499938964844,293.1499938964844,0.1337131410837173,-3042.7373046875,304.15594482421875,0.8967178463935852,0.2032561302185058,0.1934725493192672,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292609423398,-1890.4261474609373,298.0150451660156,0.558403730392456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126812487840652,0.9926441311836244,0.9926441311836244,1.0,1.0,-1.0394340753555298,0.4485875964164734,0.5908464789390564,0.1941795945167541,0.0,0.0,0.3484549224376678,27.47753143310547,25.0,0.3318411707878113,-7893.8095703125,112.3159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778409481048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583605945110321,0.258365124464035,-4.546536274574464e-06,0.0,0.0001804859639378,0.0,0.0,11.273940086364746,0.0,0.0,0.0,0.2991706132888794,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739655941724777,-1806.7890625,304.1551513671875,0.7677698135375977,0.1265895217657089,0.1148916631937027,293.21337890625,297.1499938964844,293.1499938964844,0.1425863951444625,-3202.93310546875,304.158203125,0.913151204586029,0.2138853371143341,0.203622967004776,293.1814880371094,297.1499938964844,293.1499938964844,0.1138205081224441,-1974.9385986328125,304.1552124023437,0.8584043383598328,0.1784644573926925,0.1255833655595779,293.1875305175781,297.1499938964844,293.1499938964844,0.1337131410837173,-3042.7373046875,304.15594482421875,0.8967178463935852,0.2032561302185058,0.1934725493192672,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292609423398,-1890.4261474609373,298.0150451660156,0.558403730392456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126812487840652,0.9926441311836244,0.9926441311836244,1.0,1.0,-1.0394340753555298,0.4485875964164734,0.5908464789390564,0.1941795945167541,0.0,0.0,0.3484549224376678,27.47753143310547,25.0,0.3318411707878113,-7893.8095703125,112.3159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778409481048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583605945110321,0.258365124464035,-4.546536274574464e-06,0.0,0.0001804859639378,0.0,0.0,11.273940086364746,0.0,0.0,0.0,0.2991706132888794,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728577375411987,-1786.7353515625,304.1552734375,0.7655993103981018,0.1251655668020248,0.1136159673333168,293.2157287597656,297.1499938964844,293.1499938964844,0.1408734917640686,-3172.08447265625,304.1583251953125,0.9107634425163268,0.2118021547794342,0.2016610950231552,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566752791404,-1958.6702880859373,304.1554260253906,0.8568320274353027,0.1769714057445526,0.1245477050542831,293.1907958984375,297.1499938964844,293.1499938964844,0.13241046667099,-3018.9306640625,304.1561279296875,0.8951243758201599,0.2016427665948867,0.191957026720047,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609456375241,-1868.1739501953125,297.9355773925781,0.5590064525604248,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115638107061386,0.9924666285514832,0.9924666285514832,1.0,1.0,-1.0324634313583374,0.4453724324703216,0.5870910286903381,0.1927644610404968,0.0,0.0,0.3451074361801147,27.295631408691406,25.0,-0.0112798875197768,-7823.6025390625,110.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761339753866195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550866603851318,0.2550912201404571,-4.537320364761399e-06,0.0,0.0001787535875337,0.0,0.0,11.094193458557127,0.0,0.0,0.0,0.2984330356121063,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728577375411987,-1786.7353515625,304.1552734375,0.7655993103981018,0.1251655668020248,0.1136159673333168,293.2157287597656,297.1499938964844,293.1499938964844,0.1408734917640686,-3172.08447265625,304.1583251953125,0.9107634425163268,0.2118021547794342,0.2016610950231552,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566752791404,-1958.6702880859373,304.1554260253906,0.8568320274353027,0.1769714057445526,0.1245477050542831,293.1907958984375,297.1499938964844,293.1499938964844,0.13241046667099,-3018.9306640625,304.1561279296875,0.8951243758201599,0.2016427665948867,0.191957026720047,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609456375241,-1868.1739501953125,297.9355773925781,0.5590064525604248,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115638107061386,0.9924666285514832,0.9924666285514832,1.0,1.0,-1.0324634313583374,0.4453724324703216,0.5870910286903381,0.1927644610404968,0.0,0.0,0.3451074361801147,27.295631408691406,25.0,-0.0112798875197768,-7823.6025390625,110.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761339753866195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550866603851318,0.2550912201404571,-4.537320364761399e-06,0.0,0.0001787535875337,0.0,0.0,11.094193458557127,0.0,0.0,0.0,0.2984330356121063,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722942724823951,-1776.56201171875,304.15533447265625,0.7643540501594543,0.1244429796934127,0.1129691079258918,293.21685791015625,297.1499938964844,293.1499938964844,0.1400084048509597,-3156.47314453125,304.15838623046875,0.9093784093856812,0.210747942328453,0.2006687819957733,293.1865539550781,297.1499938964844,293.1499938964844,0.1120613887906074,-1950.33544921875,304.155517578125,0.8558666706085205,0.1762066036462783,0.1240174546837806,293.1923522949219,297.1499938964844,293.1499938964844,0.1317459046840667,-3006.76611328125,304.1562194824219,0.8941342830657959,0.2008185535669326,0.1911831796169281,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265653990209,-1856.91455078125,297.89520263671875,0.5591898560523987,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.211030513048172,0.9923778772354126,0.9923778772354126,1.0,1.0,-1.0289239883422852,0.4437388181686401,0.585185170173645,0.1920520812273025,0.0,0.0,0.3434358835220337,27.22450256347656,25.0,0.2073228657245636,-7789.40185546875,109.4684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752703189849853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534751296043396,0.2534796595573425,-4.5328170017455705e-06,0.0,0.0001778770965756,0.0,0.0,11.006211280822754,0.0,0.0,0.0,0.2980718910694122,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717223957180976,-1766.2506103515625,304.1554260253906,0.7630201578140259,0.1237136870622634,0.1123165711760521,293.21795654296875,297.1499938964844,293.1499938964844,0.1391338109970092,-3140.661376953125,304.158447265625,0.9078945517539978,0.209685668349266,0.1996691972017288,293.1881408691406,297.1499938964844,293.1499938964844,0.111454427242279,-1941.82275390625,304.1556091308594,0.8548012971878052,0.1754301637411117,0.123479314148426,293.1938781738281,297.1499938964844,293.1499938964844,0.1310691386461258,-2994.35791015625,304.15631103515625,0.8930354714393616,0.199983149766922,0.190399095416069,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919323064386,-1845.5079345703125,297.8546142578125,0.559308648109436,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105105966329574,0.9923081398010254,0.9923081398010254,1.0,1.0,-1.0253496170043943,0.4420888423919678,0.5832608342170715,0.1913370788097381,0.0,0.0,0.3417070508003235,27.164140701293945,25.0,0.8537801504135132,-7755.75439453125,108.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744042932987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518457472324371,0.25185027718544,-4.5283550207386725e-06,0.0,0.0001769981899997,0.0,0.0,10.917742729187012,0.0,0.0,0.0,0.2977089583873749,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070554681122303,-1745.2440185546875,304.1555480957031,0.7601311206817627,0.122236244380474,0.1109951734542846,293.2200622558594,297.1499938964844,293.1499938964844,0.1373585015535354,-3108.480712890625,304.1585998535156,0.904707372188568,0.2075381577014923,0.1976490020751953,293.1911926269531,297.1499938964844,293.1499938964844,0.110207974910736,-1924.299072265625,304.15582275390625,0.8524184226989746,0.1738442331552505,0.1223803088068962,293.19677734375,297.1499938964844,293.1499938964844,0.1296817511320114,-2968.861083984375,304.1565246582031,0.8905624151229858,0.1982806622982025,0.1888014674186706,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219275824725,-1822.2672119140625,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095022946596145,0.9921687245368958,0.9921687245368958,1.0,1.0,-1.018099665641785,0.4387403726577759,0.5793592929840088,0.1898985505104065,0.0,0.0,0.3379848301410675,27.069849014282227,25.0,2.248383045196533,-7687.94482421875,106.7692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726751327514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483998835086822,0.248404398560524,-4.519210051512346e-06,0.0,0.0001752433163346,0.0,0.0,10.732217788696287,0.0,0.0,0.0,0.296950489282608,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070554681122303,-1745.2440185546875,304.1555480957031,0.7601311206817627,0.122236244380474,0.1109951734542846,293.2200622558594,297.1499938964844,293.1499938964844,0.1373585015535354,-3108.480712890625,304.1585998535156,0.904707372188568,0.2075381577014923,0.1976490020751953,293.1911926269531,297.1499938964844,293.1499938964844,0.110207974910736,-1924.299072265625,304.15582275390625,0.8524184226989746,0.1738442331552505,0.1223803088068962,293.19677734375,297.1499938964844,293.1499938964844,0.1296817511320114,-2968.861083984375,304.1565246582031,0.8905624151229858,0.1982806622982025,0.1888014674186706,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219275824725,-1822.2672119140625,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095022946596145,0.9921687245368958,0.9921687245368958,1.0,1.0,-1.018099665641785,0.4387403726577759,0.5793592929840088,0.1898985505104065,0.0,0.0,0.3379848301410675,27.069849014282227,25.0,2.248383045196533,-7687.94482421875,106.7692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726751327514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483998835086822,0.248404398560524,-4.519210051512346e-06,0.0,0.0001752433163346,0.0,0.0,10.732217788696287,0.0,0.0,0.0,0.296950489282608,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693663284182548,-1723.9580078125,304.1556701660156,0.7570064663887024,0.120738185942173,0.1096539348363876,293.2220153808594,297.1499938964844,293.1499938964844,0.135568082332611,-3075.944091796875,304.1587219238281,0.9013274908065796,0.2053645551204681,0.1956026703119278,293.1940612792969,297.1499938964844,293.1499938964844,0.1089347004890441,-1906.361328125,304.156005859375,0.8497620820999146,0.1722192764282226,0.1212528795003891,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683312892913,-2942.83544921875,304.1567077636719,0.8877875804901123,0.1965409070253372,0.1871670484542846,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512569628655,-1798.6612548828125,297.6892395019531,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085259705781936,0.9920292496681212,0.9920292496681212,1.0,1.0,-1.0107226371765137,0.4353311955928802,0.5753914713859558,0.1884499341249466,0.0,0.0,0.3340322077274322,27.00350570678711,25.0,1.7998307943344116,-7615.685546875,105.02336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709510385990142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447277754545211,0.2447322905063629,-4.509551217779517e-06,0.0,0.0001734935649437,0.0,0.0,10.536039352416992,0.0,0.0,0.0,0.2961505055427551,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693663284182548,-1723.9580078125,304.1556701660156,0.7570064663887024,0.120738185942173,0.1096539348363876,293.2220153808594,297.1499938964844,293.1499938964844,0.135568082332611,-3075.944091796875,304.1587219238281,0.9013274908065796,0.2053645551204681,0.1956026703119278,293.1940612792969,297.1499938964844,293.1499938964844,0.1089347004890441,-1906.361328125,304.156005859375,0.8497620820999146,0.1722192764282226,0.1212528795003891,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683312892913,-2942.83544921875,304.1567077636719,0.8877875804901123,0.1965409070253372,0.1871670484542846,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512569628655,-1798.6612548828125,297.6892395019531,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085259705781936,0.9920292496681212,0.9920292496681212,1.0,1.0,-1.0107226371765137,0.4353311955928802,0.5753914713859558,0.1884499341249466,0.0,0.0,0.3340322077274322,27.00350570678711,25.0,1.7998307943344116,-7615.685546875,105.02336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709510385990142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447277754545211,0.2447322905063629,-4.509551217779517e-06,0.0,0.0001734935649437,0.0,0.0,10.536039352416992,0.0,0.0,0.0,0.2961505055427551,4.0,0.0,1.0
