time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028498709201,-1527.6646728515625,304.1531677246094,0.7298880815505981,0.1069706976413726,0.0970993041992187,293.2099304199219,297.1499938964844,293.1499938964844,0.1166387647390365,-2727.129150390625,304.15557861328125,0.8666701316833496,0.1819775104522705,0.1733058243989944,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064242482185,-1729.609130859375,304.153564453125,0.8254972696304321,0.1562003642320633,0.1099317073822021,293.19415283203125,297.1499938964844,293.1499938964844,0.11412363499403,-2680.012939453125,304.15411376953125,0.8616989850997925,0.1789186894893646,0.1703308522701263,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577861316502,-1489.2408447265625,296.5581359863281,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024908065796,0.9906882643699646,0.9906882643699646,1.0,1.0,-0.9350503087043762,0.3983603119850158,0.5366899967193604,0.179209902882576,0.0,0.0,0.3004927039146423,26.07948303222656,25.0,0.5019087195396423,-6824.91162109375,87.87969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919288396835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651778697967,0.2148696035146713,-4.4321709538053256e-06,0.0,0.0001548614091007,0.0,0.0,8.992571830749512,0.0,0.0,0.0,0.2898541986942291,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146824121475,-1517.6419677734375,304.1531066894531,0.7283830046653748,0.106268934905529,0.096465453505516,293.208984375,297.1499938964844,293.1499938964844,0.11558348685503,-2707.302001953125,304.1554870605469,0.8645332455635071,0.1806542873382568,0.1720518618822097,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402529358863,-1720.0,304.1534729003906,0.8240386843681335,0.1553342342376709,0.1093245819211006,293.1934509277344,297.1499938964844,293.1499938964844,0.113350011408329,-2665.411376953125,304.1540222167969,0.8601138591766357,0.1779460161924362,0.1694085299968719,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031840860843,-1469.5753173828125,296.48736572265625,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976893246173858,0.9906437397003174,0.9906437397003174,1.0,1.0,-0.9309503436088562,0.3962522447109222,0.5346980690956116,0.1789949536323547,0.0,0.0,0.2982663512229919,26.053667068481445,25.0,0.4432235360145569,-6780.80224609375,87.04938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529934644699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130480110645294,0.213052436709404,-4.427900421433151e-06,0.0,0.0001540100056445,0.0,0.0,8.90225601196289,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146824121475,-1517.6419677734375,304.1531066894531,0.7283830046653748,0.106268934905529,0.096465453505516,293.208984375,297.1499938964844,293.1499938964844,0.11558348685503,-2707.302001953125,304.1554870605469,0.8645332455635071,0.1806542873382568,0.1720518618822097,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402529358863,-1720.0,304.1534729003906,0.8240386843681335,0.1553342342376709,0.1093245819211006,293.1934509277344,297.1499938964844,293.1499938964844,0.113350011408329,-2665.411376953125,304.1540222167969,0.8601138591766357,0.1779460161924362,0.1694085299968719,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031840860843,-1469.5753173828125,296.48736572265625,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976893246173858,0.9906437397003174,0.9906437397003174,1.0,1.0,-0.9309503436088562,0.3962522447109222,0.5346980690956116,0.1789949536323547,0.0,0.0,0.2982663512229919,26.053667068481445,25.0,0.4432235360145569,-6780.80224609375,87.04938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529934644699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130480110645294,0.213052436709404,-4.427900421433151e-06,0.0,0.0001540100056445,0.0,0.0,8.90225601196289,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387786090374,-1507.8524169921875,304.15301513671875,0.7268944382667542,0.1055825501680374,0.0958457663655281,293.20806884765625,297.1499938964844,293.1499938964844,0.1145448312163353,-2687.749267578125,304.1553955078125,0.862411618232727,0.1793477833271026,0.1708141565322876,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867252588272,-1710.5665283203125,304.1534118652344,0.8225874900817871,0.1544827818870544,0.1087279021739959,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904023647308,-2651.05419921875,304.1539611816406,0.8585421442985535,0.1769883036613464,0.168500617146492,293.3597717285156,297.1499938964844,293.1499938964844,0.003849028609693,-1450.0086669921875,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971879452466964,0.9905992746353148,0.9905992746353148,1.0,1.0,-0.9269169569015504,0.3941780626773834,0.5327389240264893,0.1787853240966797,0.0,0.0,0.2960123121738434,26.02986526489257,25.0,0.3417760729789734,-6737.30419921875,86.24063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948653936386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112201601266861,0.2112245857715606,-4.423623522598064e-06,0.0,0.0001531391026219,0.0,0.0,8.81174087524414,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387786090374,-1507.8524169921875,304.15301513671875,0.7268944382667542,0.1055825501680374,0.0958457663655281,293.20806884765625,297.1499938964844,293.1499938964844,0.1145448312163353,-2687.749267578125,304.1553955078125,0.862411618232727,0.1793477833271026,0.1708141565322876,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867252588272,-1710.5665283203125,304.1534118652344,0.8225874900817871,0.1544827818870544,0.1087279021739959,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904023647308,-2651.05419921875,304.1539611816406,0.8585421442985535,0.1769883036613464,0.168500617146492,293.3597717285156,297.1499938964844,293.1499938964844,0.003849028609693,-1450.0086669921875,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971879452466964,0.9905992746353148,0.9905992746353148,1.0,1.0,-0.9269169569015504,0.3941780626773834,0.5327389240264893,0.1787853240966797,0.0,0.0,0.2960123121738434,26.02986526489257,25.0,0.3417760729789734,-6737.30419921875,86.24063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948653936386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112201601266861,0.2112245857715606,-4.423623522598064e-06,0.0,0.0001531391026219,0.0,0.0,8.81174087524414,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548816859722,-1503.0352783203125,304.1529846191406,0.7261546850204468,0.1052444353699684,0.0955405980348587,293.2076110839844,297.1499938964844,293.1499938964844,0.114031046628952,-2678.063232421875,304.15533447265625,0.8613554835319519,0.1786999255418777,0.1702005416154861,293.1880798339844,297.1499938964844,293.1499938964844,0.0948642715811729,-1705.909912109375,304.15338134765625,0.82186359167099,0.1540620326995849,0.1084330826997757,293.1924133300781,297.1499938964844,293.1499938964844,0.112215407192707,-2643.959228515625,304.1539306640625,0.8577606081962585,0.1765145063400268,0.1680515110492706,293.3593444824219,297.1499938964844,293.1499938964844,0.003822109196335,-1440.2603759765625,296.3816833496094,0.5605190396308899,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969411671161651,0.990576982498169,0.990576982498169,1.0,1.0,-0.9249224066734314,0.3931532502174377,0.5317690968513489,0.1786796003580093,0.0,0.0,0.2948794364929199,26.01862525939941,25.0,0.2800829708576202,-6715.78173828125,85.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504579782485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103060036897659,0.2103104144334793,-4.421491212269757e-06,0.0,0.0001526957203168,0.0,0.0,8.766594886779785,0.0,0.0,0.0,0.2889423668384552,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563736669719219,-1498.269287109375,304.1529541015625,0.7254173755645752,0.1049095690250396,0.0952384695410728,293.2071838378906,297.1499938964844,293.1499938964844,0.1135208457708358,-2668.435791015625,304.1553039550781,0.8603020310401917,0.1780554354190826,0.1695902794599533,293.187744140625,297.1499938964844,293.1499938964844,0.0945447012782096,-1701.2938232421875,304.1533508300781,0.8211405277252197,0.1536445170640945,0.1081406101584434,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436455726623,-2636.92041015625,304.15386962890625,0.8569818139076233,0.1760440170764923,0.1676056236028671,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952999118715,-1430.5380859375,296.3465881347656,0.560492992401123,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966969668865203,0.9905614852905272,0.9905614852905272,1.0,1.0,-0.9229422211647034,0.3921371400356293,0.5308051109313965,0.1785720884799957,0.0,0.0,0.2937449812889099,26.00782585144043,25.0,0.2117084562778473,-6694.419921875,85.4511947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.150015503168106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093934863805771,0.2093979120254516,-4.419367542141117e-06,0.0,0.0001522466627648,0.0,0.0,8.721613883972168,0.0,0.0,0.0,0.2887610197067261,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192804455757,-1488.8929443359375,304.15289306640625,0.7240684032440186,0.1042493730783462,0.0946420654654502,293.2040100097656,297.1499938964844,293.1499938964844,0.112729512155056,-2653.558349609375,304.15484619140625,0.8588078022003174,0.1772447824478149,0.168649822473526,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147844910621,-1692.1944580078125,304.1532897949219,0.8198333978652954,0.1528191715478897,0.1075618118047714,293.19140625,297.1499938964844,293.1499938964844,0.1111105307936668,-2623.02978515625,304.15380859375,0.8555811047554016,0.1751125305891037,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419707514345,-1411.1678466796875,296.2765808105469,0.5605558156967163,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962229013442993,0.9905303716659546,0.9905303716659546,1.0,1.0,-0.9193403124809264,0.3902778327465057,0.5290625095367432,0.1784045547246933,0.0,0.0,0.2915064990520477,25.97039604187012,25.0,-0.378878116607666,-6653.25927734375,84.71305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491152793169021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895369052887,0.207593947649002,-4.415165221871575e-06,0.0,0.000151333049871,0.0,0.0,8.632896423339844,0.0,0.0,0.0,0.2884034812450409,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192804455757,-1488.8929443359375,304.15289306640625,0.7240684032440186,0.1042493730783462,0.0946420654654502,293.2040100097656,297.1499938964844,293.1499938964844,0.112729512155056,-2653.558349609375,304.15484619140625,0.8588078022003174,0.1772447824478149,0.168649822473526,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147844910621,-1692.1944580078125,304.1532897949219,0.8198333978652954,0.1528191715478897,0.1075618118047714,293.19140625,297.1499938964844,293.1499938964844,0.1111105307936668,-2623.02978515625,304.15380859375,0.8555811047554016,0.1751125305891037,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419707514345,-1411.1678466796875,296.2765808105469,0.5605558156967163,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962229013442993,0.9905303716659546,0.9905303716659546,1.0,1.0,-0.9193403124809264,0.3902778327465057,0.5290625095367432,0.1784045547246933,0.0,0.0,0.2915064990520477,25.97039604187012,25.0,-0.378878116607666,-6653.25927734375,84.71305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491152793169021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895369052887,0.207593947649002,-4.415165221871575e-06,0.0,0.000151333049871,0.0,0.0,8.632896423339844,0.0,0.0,0.0,0.2884034812450409,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815236151218,-1479.83447265625,304.15283203125,0.7229706048965454,0.1036042347550392,0.0940567478537559,293.19830322265625,297.1499938964844,293.1499938964844,0.1124612540006637,-2648.693603515625,304.1536560058594,0.858660101890564,0.1770355552434921,0.1683380603790283,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049470186233,-1683.397216796875,304.1531982421875,0.8188075423240662,0.1520093530416488,0.1069918721914291,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995516896247,-2609.562744140625,304.1537170410156,0.8544886708259583,0.1741950064897537,0.1658496260643005,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895626690238,-1392.140869140625,296.2065124511719,0.5608539581298828,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829594612121,0.9904993176460266,0.9904993176460266,1.0,1.0,-0.9165210723876952,0.388790488243103,0.5277305841445923,0.178353801369667,0.0,0.0,0.2895196676254272,25.90129852294922,25.0,-1.9789179563522337,-6616.7763671875,84.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482070833444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059399336576461,0.2059443444013595,-4.4111870920460206e-06,0.0,0.0001504113461123,0.0,0.0,8.551767349243164,0.0,0.0,0.0,0.2880756258964538,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815236151218,-1479.83447265625,304.15283203125,0.7229706048965454,0.1036042347550392,0.0940567478537559,293.19830322265625,297.1499938964844,293.1499938964844,0.1124612540006637,-2648.693603515625,304.1536560058594,0.858660101890564,0.1770355552434921,0.1683380603790283,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049470186233,-1683.397216796875,304.1531982421875,0.8188075423240662,0.1520093530416488,0.1069918721914291,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995516896247,-2609.562744140625,304.1537170410156,0.8544886708259583,0.1741950064897537,0.1658496260643005,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895626690238,-1392.140869140625,296.2065124511719,0.5608539581298828,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829594612121,0.9904993176460266,0.9904993176460266,1.0,1.0,-0.9165210723876952,0.388790488243103,0.5277305841445923,0.178353801369667,0.0,0.0,0.2895196676254272,25.90129852294922,25.0,-1.9789179563522337,-6616.7763671875,84.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482070833444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059399336576461,0.2059443444013595,-4.4111870920460206e-06,0.0,0.0001504113461123,0.0,0.0,8.551767349243164,0.0,0.0,0.0,0.2880756258964538,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612495720386,-1471.09814453125,304.1527404785156,0.7219417691230774,0.1029773205518722,0.09348726272583,293.1922912597656,297.1499938964844,293.1499938964844,0.1124257519841194,-2648.23779296875,304.1524963378906,0.8590187430381775,0.1770283579826355,0.1682973653078079,293.185791015625,297.1499938964844,293.1499938964844,0.0927146151661872,-1674.886962890625,304.1531066894531,0.817851722240448,0.151218831539154,0.1064348742365837,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.46533203125,304.15362548828125,0.8534697890281677,0.1732942759990692,0.1649923324584961,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378726363182,-1373.3551025390625,296.1366882324219,0.5611939430236816,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953791975975036,0.990469753742218,0.990469753742218,1.0,1.0,-0.914078652858734,0.3874904215335846,0.5265882611274719,0.1783387064933776,0.0,0.0,0.287877082824707,25.828617095947266,25.0,-2.6522104740142822,-6585.46484375,83.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473156213760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045752257108688,0.204579621553421,-4.407784217619337e-06,0.0,0.0001495066244387,0.0,0.0,8.484623908996582,0.0,0.0,0.0,0.287802517414093,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612495720386,-1471.09814453125,304.1527404785156,0.7219417691230774,0.1029773205518722,0.09348726272583,293.1922912597656,297.1499938964844,293.1499938964844,0.1124257519841194,-2648.23779296875,304.1524963378906,0.8590187430381775,0.1770283579826355,0.1682973653078079,293.185791015625,297.1499938964844,293.1499938964844,0.0927146151661872,-1674.886962890625,304.1531066894531,0.817851722240448,0.151218831539154,0.1064348742365837,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.46533203125,304.15362548828125,0.8534697890281677,0.1732942759990692,0.1649923324584961,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378726363182,-1373.3551025390625,296.1366882324219,0.5611939430236816,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953791975975036,0.990469753742218,0.990469753742218,1.0,1.0,-0.914078652858734,0.3874904215335846,0.5265882611274719,0.1783387064933776,0.0,0.0,0.287877082824707,25.828617095947266,25.0,-2.6522104740142822,-6585.46484375,83.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473156213760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045752257108688,0.204579621553421,-4.407784217619337e-06,0.0,0.0001495066244387,0.0,0.0,8.484623908996582,0.0,0.0,0.0,0.287802517414093,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.054252304136753,-1462.5645751953125,304.1526794433594,0.7208918333053589,0.1023668199777603,0.0929334685206413,293.1867980957031,297.1499938964844,293.1499938964844,0.1124531701207161,-2648.9228515625,304.1516418457031,0.8594413995742798,0.1770718842744827,0.1683303117752075,293.1851501464844,297.1499938964844,293.1499938964844,0.0921357497572898,-1666.53515625,304.1530456542969,0.8168638944625854,0.1504463106393814,0.1058910936117172,293.189453125,297.1499938964844,293.1499938964844,0.1090276315808296,-2583.539306640625,304.153564453125,0.8524147272109985,0.1724094003438949,0.1641507297754287,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867562983185,-1354.7080078125,296.0677185058594,0.5614861845970154,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950068026781082,0.9904401302337646,0.9904401302337646,1.0,1.0,-0.911780059337616,0.3862729668617248,0.5255070924758911,0.178309291601181,0.0,0.0,0.2864479124546051,25.764686584472656,25.0,-2.357447385787964,-6557.1220703125,82.9811782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1464660912752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144252538681,0.2034188210964203,-4.404942956170999e-06,0.0,0.0001486444671172,0.0,0.0,8.427742958068848,0.0,0.0,0.0,0.2875713407993316,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.054252304136753,-1462.5645751953125,304.1526794433594,0.7208918333053589,0.1023668199777603,0.0929334685206413,293.1867980957031,297.1499938964844,293.1499938964844,0.1124531701207161,-2648.9228515625,304.1516418457031,0.8594413995742798,0.1770718842744827,0.1683303117752075,293.1851501464844,297.1499938964844,293.1499938964844,0.0921357497572898,-1666.53515625,304.1530456542969,0.8168638944625854,0.1504463106393814,0.1058910936117172,293.189453125,297.1499938964844,293.1499938964844,0.1090276315808296,-2583.539306640625,304.153564453125,0.8524147272109985,0.1724094003438949,0.1641507297754287,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867562983185,-1354.7080078125,296.0677185058594,0.5614861845970154,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950068026781082,0.9904401302337646,0.9904401302337646,1.0,1.0,-0.911780059337616,0.3862729668617248,0.5255070924758911,0.178309291601181,0.0,0.0,0.2864479124546051,25.764686584472656,25.0,-2.357447385787964,-6557.1220703125,82.9811782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1464660912752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144252538681,0.2034188210964203,-4.404942956170999e-06,0.0,0.0001486444671172,0.0,0.0,8.427742958068848,0.0,0.0,0.0,0.2875713407993316,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540012903511524,-1458.3597412109375,304.15264892578125,0.720348596572876,0.1020668670535087,0.0926617980003357,293.184326171875,297.1499938964844,293.1499938964844,0.1124711632728576,-2649.325927734375,304.1513061523437,0.8596274256706238,0.1770941615104675,0.1683515012264251,293.184814453125,297.1499938964844,293.1499938964844,0.0918498486280441,-1662.407470703125,304.15301513671875,0.8163469433784485,0.1500660181045532,0.105623722076416,293.18914794921875,297.1499938964844,293.1499938964844,0.1086904481053352,-2577.127197265625,304.1535339355469,0.8518626093864441,0.1719723492860794,0.1637354344129562,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614280495792,-1345.44140625,296.0335693359375,0.5616057515144348,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948309987783432,0.9904253482818604,0.9904253482818604,1.0,1.0,-0.910655677318573,0.3856826722621918,0.5249730348587036,0.1782817989587783,0.0,0.0,0.2857914268970489,25.7370662689209,25.0,-2.089885950088501,-6543.58837890625,82.73019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1460632532835006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028867751359939,0.2028911709785461,-4.403676030051429e-06,0.0,0.0001482356310589,0.0,0.0,8.401971817016602,0.0,0.0,0.0,0.2874669134616852,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520051002502,-1454.1864013671875,304.1526184082031,0.7197915315628052,0.1017696037888526,0.0923928469419479,293.1820373535156,297.1499938964844,293.1499938964844,0.1124868616461753,-2649.67431640625,304.15106201171875,0.8597868084907532,0.1771113574504852,0.1683697402477264,293.1844787597656,297.1499938964844,293.1499938964844,0.0915657952427864,-1658.3046875,304.1529846191406,0.8158134818077087,0.1496888101100921,0.105358749628067,293.1888427734375,297.1499938964844,293.1499938964844,0.1083550229668617,-2570.742431640625,304.15350341796875,0.851293683052063,0.1715381443500518,0.1633231192827224,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361850168555,-1336.189453125,295.99957275390625,0.5617080926895142,0.050000000745058,0.228449746966362,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946606785058975,0.9904100298881532,0.9904100298881532,1.0,1.0,-0.9095381498336792,0.3851005733013153,0.5244376063346863,0.178243026137352,0.0,0.0,0.2851623594760895,25.712142944335938,25.0,-1.807610034942627,-6530.330078125,82.4851303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1456757187843322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023844122886657,0.2023888081312179,-4.402480954013299e-06,0.0,0.000147842336446,0.0,0.0,8.377479553222656,0.0,0.0,0.0,0.2873677909374237,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577745616436,-1445.920166015625,304.152587890625,0.7186309099197388,0.1011820510029792,0.0918619856238365,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002801418304,-2650.001220703125,304.15069580078125,0.8600011467933655,0.1771169602870941,0.1683841049671173,293.1838684082031,297.1499938964844,293.1499938964844,0.0910024642944336,-1650.1640625,304.1529235839844,0.8146923780441284,0.1489425599575042,0.1048351228237152,293.188232421875,297.1499938964844,293.1499938964844,0.1076889261603355,-2558.045166015625,304.1534423828125,0.8501021862030029,0.1706774532794952,0.162506490945816,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859704319387,-1317.7386474609375,295.9320678710937,0.561859130859375,0.050000000745058,0.2284451276063919,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943343132734298,0.9903793931007384,0.9903793931007384,1.0,1.0,-0.9073042273521424,0.3839531540870666,0.5233510136604309,0.1781250685453415,0.0,0.0,0.2839677929878235,25.670385360717773,25.0,-1.2769936323165894,-6504.40576171875,82.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1449501365423202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014393806457519,0.2014437764883041,-4.400262241688324e-06,0.0,0.0001471059658797,0.0,0.0,8.331517219543457,0.0,0.0,0.0,0.2871821224689483,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577745616436,-1445.920166015625,304.152587890625,0.7186309099197388,0.1011820510029792,0.0918619856238365,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002801418304,-2650.001220703125,304.15069580078125,0.8600011467933655,0.1771169602870941,0.1683841049671173,293.1838684082031,297.1499938964844,293.1499938964844,0.0910024642944336,-1650.1640625,304.1529235839844,0.8146923780441284,0.1489425599575042,0.1048351228237152,293.188232421875,297.1499938964844,293.1499938964844,0.1076889261603355,-2558.045166015625,304.1534423828125,0.8501021862030029,0.1706774532794952,0.162506490945816,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859704319387,-1317.7386474609375,295.9320678710937,0.561859130859375,0.050000000745058,0.2284451276063919,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943343132734298,0.9903793931007384,0.9903793931007384,1.0,1.0,-0.9073042273521424,0.3839531540870666,0.5233510136604309,0.1781250685453415,0.0,0.0,0.2839677929878235,25.670385360717773,25.0,-1.2769936323165894,-6504.40576171875,82.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1449501365423202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014393806457519,0.2014437764883041,-4.400262241688324e-06,0.0,0.0001471059658797,0.0,0.0,8.331517219543457,0.0,0.0,0.0,0.2871821224689483,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527681671082973,-1437.741943359375,304.15252685546875,0.7174028158187866,0.1006019711494445,0.0913388207554817,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744042754173,-2649.5498046875,304.1505126953125,0.8600450158119202,0.1770656853914261,0.1683505028486251,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444977641105,-1642.096435546875,304.15289306640625,0.8134946823120117,0.1482052505016327,0.1043185219168663,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285066962242,-2545.43359375,304.15338134765625,0.848837673664093,0.1698254197835922,0.1616990119218826,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361411817371,-1299.373046875,295.8650817871094,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232068300247,0.9903488159179688,0.9903488159179688,1.0,1.0,-0.9050440192222596,0.3828174471855163,0.5222265124320984,0.1779431849718094,0.0,0.0,0.2828323245048523,25.638978958129883,25.0,-0.8412009477615356,-6479.00439453125,81.54617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442918181419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200551226735115,0.2005556225776672,-4.398211785883177e-06,0.0,0.0001464378583477,0.0,0.0,8.288455963134766,0.0,0.0,0.0,0.2870085537433624,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527681671082973,-1437.741943359375,304.15252685546875,0.7174028158187866,0.1006019711494445,0.0913388207554817,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744042754173,-2649.5498046875,304.1505126953125,0.8600450158119202,0.1770656853914261,0.1683505028486251,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444977641105,-1642.096435546875,304.15289306640625,0.8134946823120117,0.1482052505016327,0.1043185219168663,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285066962242,-2545.43359375,304.15338134765625,0.848837673664093,0.1698254197835922,0.1616990119218826,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361411817371,-1299.373046875,295.8650817871094,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232068300247,0.9903488159179688,0.9903488159179688,1.0,1.0,-0.9050440192222596,0.3828174471855163,0.5222265124320984,0.1779431849718094,0.0,0.0,0.2828323245048523,25.638978958129883,25.0,-0.8412009477615356,-6479.00439453125,81.54617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442918181419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200551226735115,0.2005556225776672,-4.398211785883177e-06,0.0,0.0001464378583477,0.0,0.0,8.288455963134766,0.0,0.0,0.0,0.2870085537433624,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817708551883,-1429.628173828125,304.1524963378906,0.7161024212837219,0.100027322769165,0.0908213704824447,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927235603332,-2648.01416015625,304.1504821777344,0.8598877787590027,0.1769366711378097,0.168249100446701,293.1827087402344,297.1499938964844,293.1499938964844,0.089890569448471,-1634.0841064453125,304.15283203125,0.8122170567512512,0.1474746316671371,0.1038072779774665,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727885484695,-2532.89013671875,304.1533508300781,0.8475009202957153,0.1689801067113876,0.160898745059967,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865992445498,-1281.0626220703125,295.79852294921875,0.561949610710144,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937225311994552,0.9903202056884766,0.9903202056884766,1.0,1.0,-0.9027268886566162,0.3816817104816437,0.5210451483726501,0.1776861548423767,0.0,0.0,0.2817281484603882,25.61709785461425,25.0,-0.4934767782688141,-6453.90576171875,81.08926391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436965614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996965110301971,0.1997009068727493,-4.396266831463436e-06,0.0,0.000145833735587,0.0,0.0,8.247129440307617,0.0,0.0,0.0,0.2868422865867615,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817708551883,-1429.628173828125,304.1524963378906,0.7161024212837219,0.100027322769165,0.0908213704824447,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927235603332,-2648.01416015625,304.1504821777344,0.8598877787590027,0.1769366711378097,0.168249100446701,293.1827087402344,297.1499938964844,293.1499938964844,0.089890569448471,-1634.0841064453125,304.15283203125,0.8122170567512512,0.1474746316671371,0.1038072779774665,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727885484695,-2532.89013671875,304.1533508300781,0.8475009202957153,0.1689801067113876,0.160898745059967,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865992445498,-1281.0626220703125,295.79852294921875,0.561949610710144,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937225311994552,0.9903202056884766,0.9903202056884766,1.0,1.0,-0.9027268886566162,0.3816817104816437,0.5210451483726501,0.1776861548423767,0.0,0.0,0.2817281484603882,25.61709785461425,25.0,-0.4934767782688141,-6453.90576171875,81.08926391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436965614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996965110301971,0.1997009068727493,-4.396266831463436e-06,0.0,0.000145833735587,0.0,0.0,8.247129440307617,0.0,0.0,0.0,0.2868422865867615,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974868416786,-1421.5604248046875,304.1524658203125,0.7147238850593567,0.0994566455483436,0.0903082564473152,293.1706848144531,297.1499938964844,293.1499938964844,0.112238235771656,-2645.0751953125,304.15057373046875,0.8594962954521179,0.1767089515924453,0.1680595576763153,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395915627479,-1626.1121826171875,304.1528015136719,0.8108551502227783,0.1467490792274475,0.1033002063632011,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208850979805,-2520.399169921875,304.1533203125,0.8460915088653564,0.1681401282548904,0.1601043045520782,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373374026268,-1262.80908203125,295.7323303222656,0.5618920922279358,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281587600708,0.9902916550636292,0.9902916550636292,1.0,1.0,-0.900323748588562,0.3805347681045532,0.519788920879364,0.1773431301116943,0.0,0.0,0.2806311249732971,25.604225158691406,25.0,-0.1985387504100799,-6428.94921875,80.63237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431582272052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198856234550476,0.1988606303930282,-4.394381903694011e-06,0.0,0.0001452873984817,0.0,0.0,8.206611633300781,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974868416786,-1421.5604248046875,304.1524658203125,0.7147238850593567,0.0994566455483436,0.0903082564473152,293.1706848144531,297.1499938964844,293.1499938964844,0.112238235771656,-2645.0751953125,304.15057373046875,0.8594962954521179,0.1767089515924453,0.1680595576763153,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395915627479,-1626.1121826171875,304.1528015136719,0.8108551502227783,0.1467490792274475,0.1033002063632011,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208850979805,-2520.399169921875,304.1533203125,0.8460915088653564,0.1681401282548904,0.1601043045520782,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373374026268,-1262.80908203125,295.7323303222656,0.5618920922279358,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281587600708,0.9902916550636292,0.9902916550636292,1.0,1.0,-0.900323748588562,0.3805347681045532,0.519788920879364,0.1773431301116943,0.0,0.0,0.2806311249732971,25.604225158691406,25.0,-0.1985387504100799,-6428.94921875,80.63237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431582272052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198856234550476,0.1988606303930282,-4.394381903694011e-06,0.0,0.0001452873984817,0.0,0.0,8.206611633300781,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558123588562,-1417.5384521484375,304.1524658203125,0.7140036225318909,0.0991723835468292,0.0900529250502586,293.1701354980469,297.1499938964844,293.1499938964844,0.1121285110712051,-2642.981689453125,304.1506652832031,0.8592028617858887,0.1765514463186264,0.1679255217313766,293.1819763183594,297.1499938964844,293.1499938964844,0.0890648663043975,-1622.1365966796875,304.1528015136719,0.8101411461830139,0.1463877409696579,0.1030478775501251,293.1864013671875,297.1499938964844,293.1499938964844,0.1053960919380188,-2514.168212890625,304.1533203125,0.845359742641449,0.1677217185497284,0.1597088575363159,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128019422292,-1253.701171875,295.6993713378906,0.5618381500244141,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932820528745651,0.9902773499488832,0.9902773499488832,1.0,1.0,-0.8990809917449951,0.3799537718296051,0.5191271901130676,0.1771359592676162,0.0,0.0,0.2800776958465576,25.600982666015625,25.0,-0.0649969056248664,-6416.470703125,80.40206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429072767496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984355002641677,0.1984398961067199,-4.3934478526352905e-06,0.0,0.0001450327254133,0.0,0.0,8.186363220214844,0.0,0.0,0.0,0.2865983545780182,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051314290612936,-1413.521484375,304.1524658203125,0.7132618427276611,0.0988886281847953,0.0897982269525528,293.1697998046875,297.1499938964844,293.1499938964844,0.11199451982975,-2640.423095703125,304.1507873535156,0.8588396310806274,0.1763616055250167,0.1677621603012085,293.1817321777344,297.1499938964844,293.1499938964844,0.088790476322174,-1618.1656494140625,304.1528015136719,0.8094046711921692,0.1460270881652832,0.1027961894869804,293.1861877441406,297.1499938964844,293.1499938964844,0.105071909725666,-2507.94384765625,304.1532897949219,0.8446101546287537,0.167304128408432,0.1593143790960312,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883118838071,-1244.599609375,295.6664733886719,0.5617677569389343,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931359767913818,0.9902686476707458,0.9902686476707458,1.0,1.0,-0.8978064060211182,0.3793660998344421,0.5184402465820312,0.1769035458564758,0.0,0.0,0.2795168757438659,25.599756240844727,25.0,0.0623275376856327,-6403.9638671875,80.16956329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1426663547754287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980112642049789,0.1980156600475311,-4.392512437334517e-06,0.0,0.0001447882095817,0.0,0.0,8.165972709655762,0.0,0.0,0.0,0.2865166664123535,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313104510307,-1405.496826171875,304.1524353027344,0.7117119431495667,0.0983221530914306,0.0892901867628097,293.16973876953125,297.1499938964844,293.1499938964844,0.1116492226719856,-2633.824951171875,304.1510925292969,0.8578975200653076,0.1758781671524047,0.1673419624567031,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422626018524,-1610.2314453125,304.1527709960937,0.8078632354736328,0.1453072726726532,0.1022941917181015,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250279664993,-2495.509033203125,304.1532897949219,0.8430597186088562,0.166470855474472,0.1585276573896408,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394665759056,-1226.417236328125,295.600830078125,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421407938003,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951526880264282,0.3781678378582001,0.5169848203659058,0.176358014345169,0.0,0.0,0.2783645689487457,25.60286331176757,25.0,0.2931064665317535,-6378.79443359375,79.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422066986560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971452087163925,0.1971496045589447,-4.390618869365426e-06,0.0,0.0001443217333871,0.0,0.0,8.124423027038574,0.0,0.0,0.0,0.2863503694534302,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313104510307,-1405.496826171875,304.1524353027344,0.7117119431495667,0.0983221530914306,0.0892901867628097,293.16973876953125,297.1499938964844,293.1499938964844,0.1116492226719856,-2633.824951171875,304.1510925292969,0.8578975200653076,0.1758781671524047,0.1673419624567031,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422626018524,-1610.2314453125,304.1527709960937,0.8078632354736328,0.1453072726726532,0.1022941917181015,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250279664993,-2495.509033203125,304.1532897949219,0.8430597186088562,0.166470855474472,0.1585276573896408,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394665759056,-1226.417236328125,295.600830078125,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421407938003,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951526880264282,0.3781678378582001,0.5169848203659058,0.176358014345169,0.0,0.0,0.2783645689487457,25.60286331176757,25.0,0.2931064665317535,-6378.79443359375,79.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422066986560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971452087163925,0.1971496045589447,-4.390618869365426e-06,0.0,0.0001443217333871,0.0,0.0,8.124423027038574,0.0,0.0,0.0,0.2863503694534302,4.0,0.0,1.0
