time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681007802486,-1286.26953125,304.15234375,0.6821950674057007,0.089827187359333,0.08169487118721,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433500289917,-2248.32958984375,304.1565856933594,0.807683527469635,0.1495536863803863,0.1427519768476486,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431221723556,-1492.1419677734375,304.1526794433594,0.7787318229675293,0.1344851404428482,0.0947680920362472,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536636471748,-2311.67724609375,304.153076171875,0.8151122331619263,0.1540315896272659,0.1468135267496109,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203272234648,-956.2734985351562,294.61737060546875,0.5546571016311646,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256445646286,0.9905545711517334,0.9905545711517334,1.0,1.0,-0.8336993455886841,0.3555600345134735,0.4781392812728882,0.1516358107328415,0.0,0.0,0.2593871355056762,25.93193817138672,25.0,-1.7031683921813965,-6008.2666015625,69.66828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339004188776016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831313967704773,0.1831357628107071,-4.360048023954732e-06,0.0,0.0001358918962068,0.0,0.0,7.460732936859131,0.0,0.0,0.0,0.2836966514587402,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150086224079,-1278.904296875,304.1523132324219,0.6805652976036072,0.0893021449446678,0.081222578883171,293.2144470214844,297.1499938964844,293.1499938964844,0.0906067639589309,-2226.101806640625,304.1562805175781,0.8047012090682983,0.1480593532323837,0.1413356959819793,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186758041381,-1484.646728515625,304.15264892578125,0.7771390676498413,0.1337959915399551,0.0942867547273635,293.182861328125,297.1499938964844,293.1499938964844,0.094350129365921,-2299.878662109375,304.1530456542969,0.8135197162628174,0.1532299071550369,0.146055981516838,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742148816585,-938.8525390625,294.55352783203125,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811727285385,0.990603804588318,0.990603804588318,1.0,1.0,-0.8299540877342224,0.3543533980846405,0.4756006896495819,0.1497545540332794,0.0,0.0,0.2589085102081299,25.911434173583984,25.0,-1.0829007625579834,-5993.32373046875,69.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334074735641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827816218137741,0.1827859729528427,-4.359255399322137e-06,0.0,0.0001353916304651,0.0,0.0,7.4443206787109375,0.0,0.0,0.0,0.2836305499076843,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150086224079,-1278.904296875,304.1523132324219,0.6805652976036072,0.0893021449446678,0.081222578883171,293.2144470214844,297.1499938964844,293.1499938964844,0.0906067639589309,-2226.101806640625,304.1562805175781,0.8047012090682983,0.1480593532323837,0.1413356959819793,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186758041381,-1484.646728515625,304.15264892578125,0.7771390676498413,0.1337959915399551,0.0942867547273635,293.182861328125,297.1499938964844,293.1499938964844,0.094350129365921,-2299.878662109375,304.1530456542969,0.8135197162628174,0.1532299071550369,0.146055981516838,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742148816585,-938.8525390625,294.55352783203125,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811727285385,0.990603804588318,0.990603804588318,1.0,1.0,-0.8299540877342224,0.3543533980846405,0.4756006896495819,0.1497545540332794,0.0,0.0,0.2589085102081299,25.911434173583984,25.0,-1.0829007625579834,-5993.32373046875,69.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334074735641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827816218137741,0.1827859729528427,-4.359255399322137e-06,0.0,0.0001353916304651,0.0,0.0,7.4443206787109375,0.0,0.0,0.0,0.2836305499076843,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669679582119,-1271.6207275390625,304.1522827148437,0.6789525151252747,0.0887851864099502,0.0807577148079872,293.2136535644531,297.1499938964844,293.1499938964844,0.0894842594861984,-2204.134521484375,304.15606689453125,0.8017122149467468,0.1465852707624435,0.1399390697479248,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958909153938,-1477.1793212890625,304.15264892578125,0.775554895401001,0.1331127882003784,0.0938097536563873,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480255961418,-2288.096435546875,304.1530456542969,0.8119151592254639,0.1524333655834198,0.1453034430742263,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283565580844,-921.5071411132812,294.49029541015625,0.5542407035827637,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857457906007766,0.990655243396759,0.990655243396759,1.0,1.0,-0.8262526988983154,0.353150337934494,0.473102331161499,0.1479264795780182,0.0,0.0,0.2584632337093353,25.89295768737793,25.0,-0.5730717778205872,-5978.4521484375,68.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329847276210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182463601231575,0.1824679523706436,-4.358561909612035e-06,0.0,0.0001349625817965,0.0,0.0,7.42945384979248,0.0,0.0,0.0,0.2835710346698761,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669679582119,-1271.6207275390625,304.1522827148437,0.6789525151252747,0.0887851864099502,0.0807577148079872,293.2136535644531,297.1499938964844,293.1499938964844,0.0894842594861984,-2204.134521484375,304.15606689453125,0.8017122149467468,0.1465852707624435,0.1399390697479248,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958909153938,-1477.1793212890625,304.15264892578125,0.775554895401001,0.1331127882003784,0.0938097536563873,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480255961418,-2288.096435546875,304.1530456542969,0.8119151592254639,0.1524333655834198,0.1453034430742263,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283565580844,-921.5071411132812,294.49029541015625,0.5542407035827637,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857457906007766,0.990655243396759,0.990655243396759,1.0,1.0,-0.8262526988983154,0.353150337934494,0.473102331161499,0.1479264795780182,0.0,0.0,0.2584632337093353,25.89295768737793,25.0,-0.5730717778205872,-5978.4521484375,68.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329847276210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182463601231575,0.1824679523706436,-4.358561909612035e-06,0.0,0.0001349625817965,0.0,0.0,7.42945384979248,0.0,0.0,0.0,0.2835710346698761,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042223997414112,-1264.419189453125,304.1522827148437,0.6773585677146912,0.0882759764790535,0.0802998170256614,293.212890625,297.1499938964844,293.1499938964844,0.0883746594190597,-2182.414794921875,304.1558837890625,0.7987381815910339,0.1451304703950882,0.1385606676340103,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746035933494,-1469.73876953125,304.1526184082031,0.7739808559417725,0.1324348300695419,0.0933365002274513,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474417448043,-2276.33447265625,304.15301513671875,0.8102980852127075,0.1516414582729339,0.1445553749799728,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827250115573,-904.2308349609376,294.4276123046875,0.5540310740470886,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853185296058654,0.9907066226005554,0.9907066226005554,1.0,1.0,-0.8225914239883423,0.3519451022148132,0.4706462919712066,0.1461604535579681,0.0,0.0,0.2580169439315796,25.876192092895508,25.0,-0.1578473001718521,-5963.44140625,67.80396270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326259225606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821517348289489,0.1821561008691787,-4.35790752817411e-06,0.0,0.0001345984492218,0.0,0.0,7.414924144744873,0.0,0.0,0.0,0.2835131585597992,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042223997414112,-1264.419189453125,304.1522827148437,0.6773585677146912,0.0882759764790535,0.0802998170256614,293.212890625,297.1499938964844,293.1499938964844,0.0883746594190597,-2182.414794921875,304.1558837890625,0.7987381815910339,0.1451304703950882,0.1385606676340103,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746035933494,-1469.73876953125,304.1526184082031,0.7739808559417725,0.1324348300695419,0.0933365002274513,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474417448043,-2276.33447265625,304.15301513671875,0.8102980852127075,0.1516414582729339,0.1445553749799728,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827250115573,-904.2308349609376,294.4276123046875,0.5540310740470886,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853185296058654,0.9907066226005554,0.9907066226005554,1.0,1.0,-0.8225914239883423,0.3519451022148132,0.4706462919712066,0.1461604535579681,0.0,0.0,0.2580169439315796,25.876192092895508,25.0,-0.1578473001718521,-5963.44140625,67.80396270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326259225606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821517348289489,0.1821561008691787,-4.35790752817411e-06,0.0,0.0001345984492218,0.0,0.0,7.414924144744873,0.0,0.0,0.0,0.2835131585597992,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045629143714,-1260.8515625,304.1522521972656,0.6765698790550232,0.0880243852734565,0.080073557794094,293.2124938964844,297.1499938964844,293.1499938964844,0.0878247842192649,-2171.65234375,304.15582275390625,0.7972588539123535,0.1444105803966522,0.1378784924745559,293.1780700683594,297.1499938964844,293.1499938964844,0.0782145634293556,-1466.029296875,304.1526184082031,0.7731985449790955,0.1320977956056594,0.0931012257933616,293.18243408203125,297.1499938964844,293.1499938964844,0.0928477942943573,-2270.46337890625,304.15301513671875,0.8094850778579712,0.1512472778558731,0.1441829949617386,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600035347044,-895.6228637695312,294.396484375,0.5539270043373108,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851077824831009,0.9907323718070984,0.9907323718070984,1.0,1.0,-0.8207759857177734,0.3513407111167907,0.469435304403305,0.1453032791614532,0.0,0.0,0.2577839195728302,25.86835479736328,25.0,0.0212763417512178,-5955.8349609375,67.5045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324681341648101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819912791252136,0.1819956451654434,-4.357579655334121e-06,0.0,0.0001344383199466,0.0,0.0,7.407466411590576,0.0,0.0,0.0,0.2834835648536682,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417865850031375,-1257.3072509765625,304.1522521972656,0.6757872700691223,0.0877748504281044,0.0798491239547729,293.21209716796875,297.1499938964844,293.1499938964844,0.0872782766819,-2160.957275390625,304.15576171875,0.795785665512085,0.1436958014965057,0.1372011005878448,293.177978515625,297.1499938964844,293.1499938964844,0.0779549553990364,-1462.32763671875,304.1526184082031,0.7724197506904602,0.1317620277404785,0.0928668528795242,293.1823425292969,297.1499938964844,293.1499938964844,0.0925486385822296,-2264.599853515625,304.15301513671875,0.8086692094802856,0.1508542746305465,0.1438117325305938,293.3356628417969,297.1499938964844,293.1499938964844,0.002337330719456,-887.0302124023438,294.365478515625,0.5538237690925598,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848988682031631,0.990764021873474,0.990764021873474,1.0,1.0,-0.8189709186553955,0.3507348597049713,0.4682360887527466,0.1444643586874008,0.0,0.0,0.2575395703315735,25.860822677612305,25.0,0.1838129460811615,-5948.140625,67.20814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.132322683930397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818242669105529,0.1818286329507827,-4.357243142294465e-06,0.0,0.0001342907053185,0.0,0.0,7.399713516235352,0.0,0.0,0.0,0.2834528684616089,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549803197383,-1250.288818359375,304.1522216796875,0.6742415428161621,0.0872818008065223,0.0794055834412574,293.2113342285156,297.1499938964844,293.1499938964844,0.086195021867752,-2139.7666015625,304.1556396484375,0.7928597927093506,0.1422812640666961,0.1358603239059448,293.1777648925781,297.1499938964844,293.1499938964844,0.07743701338768,-1454.9478759765625,304.1526184082031,0.7708741426467896,0.131094142794609,0.0924006104469299,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518247246742,-2252.8984375,304.15301513671875,0.8070290088653564,0.1500717401504516,0.1430723816156387,293.33477783203125,297.1499938964844,293.1499938964844,0.002292143413797,-869.8963623046875,294.30377197265625,0.5536212921142578,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860613346099,0.9908273220062256,0.9908273220062256,1.0,1.0,-0.8153907060623169,0.3495169281959533,0.4658737778663635,0.1428435295820236,0.0,0.0,0.2570065855979919,25.846473693847656,25.0,0.4803234934806824,-5932.43603515625,66.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320603042840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814632564783096,0.1814676076173782,-4.35652782471152e-06,0.0,0.0001340244198217,0.0,0.0,7.3829827308654785,0.0,0.0,0.0,0.283386766910553,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549803197383,-1250.288818359375,304.1522216796875,0.6742415428161621,0.0872818008065223,0.0794055834412574,293.2113342285156,297.1499938964844,293.1499938964844,0.086195021867752,-2139.7666015625,304.1556396484375,0.7928597927093506,0.1422812640666961,0.1358603239059448,293.1777648925781,297.1499938964844,293.1499938964844,0.07743701338768,-1454.9478759765625,304.1526184082031,0.7708741426467896,0.131094142794609,0.0924006104469299,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518247246742,-2252.8984375,304.15301513671875,0.8070290088653564,0.1500717401504516,0.1430723816156387,293.33477783203125,297.1499938964844,293.1499938964844,0.002292143413797,-869.8963623046875,294.30377197265625,0.5536212921142578,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860613346099,0.9908273220062256,0.9908273220062256,1.0,1.0,-0.8153907060623169,0.3495169281959533,0.4658737778663635,0.1428435295820236,0.0,0.0,0.2570065855979919,25.846473693847656,25.0,0.4803234934806824,-5932.43603515625,66.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320603042840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814632564783096,0.1814676076173782,-4.35652782471152e-06,0.0,0.0001340244198217,0.0,0.0,7.3829827308654785,0.0,0.0,0.0,0.283386766910553,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297011792659,-1243.3714599609375,304.1521911621094,0.6727246642112732,0.0867972746491432,0.078969582915306,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255431771278,-2118.861572265625,304.1555480957031,0.7899667024612427,0.1408879607915878,0.1345393508672714,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210010766983,-1447.602783203125,304.152587890625,0.7693464756011963,0.1304313540458679,0.0919378623366355,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573056459426,-2241.23681640625,304.1529846191406,0.8053776621818542,0.1492941230535507,0.1423375904560089,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471719421446,-852.8343505859375,294.2425537109375,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840798556804657,0.990890622138977,0.990890622138977,1.0,1.0,-0.8118526935577393,0.3482905030250549,0.4635621905326843,0.1413018107414245,0.0,0.0,0.2563936412334442,25.83290100097656,25.0,0.7365804314613342,-5916.1962890625,66.0510482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318250745534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810515820980072,0.181055948138237,-4.3557256503845565e-06,0.0,0.0001337856956524,0.0,0.0,7.363938331604004,0.0,0.0,0.0,0.2833116948604584,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297011792659,-1243.3714599609375,304.1521911621094,0.6727246642112732,0.0867972746491432,0.078969582915306,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255431771278,-2118.861572265625,304.1555480957031,0.7899667024612427,0.1408879607915878,0.1345393508672714,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210010766983,-1447.602783203125,304.152587890625,0.7693464756011963,0.1304313540458679,0.0919378623366355,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573056459426,-2241.23681640625,304.1529846191406,0.8053776621818542,0.1492941230535507,0.1423375904560089,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471719421446,-852.8343505859375,294.2425537109375,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840798556804657,0.990890622138977,0.990890622138977,1.0,1.0,-0.8118526935577393,0.3482905030250549,0.4635621905326843,0.1413018107414245,0.0,0.0,0.2563936412334442,25.83290100097656,25.0,0.7365804314613342,-5916.1962890625,66.0510482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318250745534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810515820980072,0.181055948138237,-4.3557256503845565e-06,0.0,0.0001337856956524,0.0,0.0,7.363938331604004,0.0,0.0,0.0,0.2833116948604584,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112765729427,-1236.5635986328125,304.15216064453125,0.6712391376495361,0.086321584880352,0.0785414054989814,293.2097473144531,297.1499938964844,293.1499938964844,0.084070473909378,-2098.259033203125,304.15545654296875,0.7871115207672119,0.1395166367292404,0.1332389116287231,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072611927986,-1440.298095703125,304.152587890625,0.7678384780883789,0.1297737658023834,0.0914786979556083,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654911279678,-2229.62548828125,304.1529846191406,0.803729772567749,0.1485216468572616,0.1416075527667999,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024356294423,-835.8535766601562,294.1817626953125,0.5532371401786804,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800277233123,0.990960657596588,0.990960657596588,1.0,1.0,-0.8083584308624268,0.3470555543899536,0.4613028764724731,0.1398412138223648,0.0,0.0,0.2556826770305633,25.81989860534668,25.0,0.9421508312225342,-5899.3095703125,65.48937225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316019147634506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180575743317604,0.1805800944566726,-4.354805241746362e-06,0.0,0.0001335592241957,0.0,0.0,7.341951370239258,0.0,0.0,0.0,0.2832251191139221,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112765729427,-1236.5635986328125,304.15216064453125,0.6712391376495361,0.086321584880352,0.0785414054989814,293.2097473144531,297.1499938964844,293.1499938964844,0.084070473909378,-2098.259033203125,304.15545654296875,0.7871115207672119,0.1395166367292404,0.1332389116287231,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072611927986,-1440.298095703125,304.152587890625,0.7678384780883789,0.1297737658023834,0.0914786979556083,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654911279678,-2229.62548828125,304.1529846191406,0.803729772567749,0.1485216468572616,0.1416075527667999,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024356294423,-835.8535766601562,294.1817626953125,0.5532371401786804,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800277233123,0.990960657596588,0.990960657596588,1.0,1.0,-0.8083584308624268,0.3470555543899536,0.4613028764724731,0.1398412138223648,0.0,0.0,0.2556826770305633,25.81989860534668,25.0,0.9421508312225342,-5899.3095703125,65.48937225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316019147634506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180575743317604,0.1805800944566726,-4.354805241746362e-06,0.0,0.0001335592241957,0.0,0.0,7.341951370239258,0.0,0.0,0.0,0.2832251191139221,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.04010009765625,-1229.8712158203125,304.1521301269531,0.6697866916656494,0.0858549252152443,0.0781212225556373,293.2089233398437,297.1499938964844,293.1499938964844,0.0830301642417907,-2077.970458984375,304.1553649902344,0.7842979431152344,0.1381676495075225,0.1319593638181686,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960917592048,-1433.03857421875,304.152587890625,0.7663514018058777,0.1291215121746063,0.0910231545567512,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767686009407,-2218.07275390625,304.1529846191406,0.8020963668823242,0.1477545201778412,0.1408824026584625,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579172462224,-818.9492797851562,294.1213684082031,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.9910306930541992,0.9910306930541992,1.0,1.0,-0.8049087524414062,0.3458122014999389,0.4590965509414673,0.1384618282318115,0.0,0.0,0.2548612654209137,25.80728530883789,25.0,1.102701187133789,-5881.68603515625,64.93860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313756108283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800268739461898,0.1800312250852584,-4.353744770924095e-06,0.0,0.0001333295367658,0.0,0.0,7.316614627838135,0.0,0.0,0.0,0.2831254005432129,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.04010009765625,-1229.8712158203125,304.1521301269531,0.6697866916656494,0.0858549252152443,0.0781212225556373,293.2089233398437,297.1499938964844,293.1499938964844,0.0830301642417907,-2077.970458984375,304.1553649902344,0.7842979431152344,0.1381676495075225,0.1319593638181686,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960917592048,-1433.03857421875,304.152587890625,0.7663514018058777,0.1291215121746063,0.0910231545567512,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767686009407,-2218.07275390625,304.1529846191406,0.8020963668823242,0.1477545201778412,0.1408824026584625,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579172462224,-818.9492797851562,294.1213684082031,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.9910306930541992,0.9910306930541992,1.0,1.0,-0.8049087524414062,0.3458122014999389,0.4590965509414673,0.1384618282318115,0.0,0.0,0.2548612654209137,25.80728530883789,25.0,1.102701187133789,-5881.68603515625,64.93860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313756108283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800268739461898,0.1800312250852584,-4.353744770924095e-06,0.0,0.0001333295367658,0.0,0.0,7.316614627838135,0.0,0.0,0.0,0.2831254005432129,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.039897508919239,-1226.57275390625,304.152099609375,0.6690738201141357,0.0856252238154411,0.0779143422842025,293.2085266113281,297.1499938964844,293.1499938964844,0.0825159773230552,-2067.95361328125,304.15533447265625,0.7829086780548096,0.1375020742416381,0.1313279420137405,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416544318199,-1429.428466796875,304.1525573730469,0.7656163573265076,0.1287975162267685,0.0907968506217002,293.1814880371094,297.1499938964844,293.1499938964844,0.089883767068386,-2212.322998046875,304.1529541015625,0.8012858033180237,0.1473731398582458,0.140521839261055,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357315126806,-810.5233154296875,294.0913391113281,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830917596817016,0.9910657405853271,0.9910657405853271,1.0,1.0,-0.8032019138336182,0.3451879024505615,0.4580140113830566,0.1378027498722076,0.0,0.0,0.2544043064117431,25.80108642578125,25.0,1.1593257188796997,-5872.5595703125,64.66740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312566399574279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797215491533279,0.1797259002923965,-4.3531545088626444e-06,0.0,0.0001332087995251,0.0,0.0,7.302529335021973,0.0,0.0,0.0,0.2830699980258941,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396969020366668,-1223.3060302734375,304.152099609375,0.6683695316314697,0.0853978618979454,0.0777095258235931,293.2080993652344,297.1499938964844,293.1499938964844,0.0820056796073913,-2058.020263671875,304.1553039550781,0.7815308570861816,0.1368422210216522,0.130701869726181,293.1769714355469,297.1499938964844,293.1499938964844,0.07538802921772,-1425.8323974609375,304.1525573730469,0.7648866772651672,0.1284749060869217,0.0905714854598045,293.181396484375,297.1499938964844,293.1499938964844,0.089591734111309,-2206.59228515625,304.1529541015625,0.8004792332649231,0.1469931602478027,0.1401625871658325,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136323921382,-802.12939453125,294.0614013671875,0.5528871417045593,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828987151384353,0.9911051988601683,0.9911051988601683,1.0,1.0,-0.8015064001083374,0.3445621132850647,0.4569442868232727,0.1371628791093826,0.0,0.0,0.2539177238941192,25.794940948486328,25.0,1.200098752975464,-5863.22412109375,64.39885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,305.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311317533254623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793962568044662,0.1794006079435348,-4.352524229034316e-06,0.0,0.0001330820668954,0.0,0.0,7.2875285148620605,0.0,0.0,0.0,0.2830109596252441,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393020547926425,-1216.8739013671875,304.15203857421875,0.6669884920120239,0.0849504917860031,0.0773064121603965,293.207275390625,297.1499938964844,293.1499938964844,0.0809972882270813,-2038.4163818359373,304.1552124023437,0.7788124084472656,0.1355404108762741,0.1294664740562439,293.1767578125,297.1499938964844,293.1499938964844,0.0748834908008575,-1418.68603515625,304.1525573730469,0.7634448409080505,0.1278341114521026,0.0901237726211547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108570456504,-2195.1943359375,304.1529235839844,0.7988793253898621,0.1462378054857254,0.1394482851028442,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695785060524,-785.3948364257812,294.00177001953125,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825170964002609,0.9911841750144958,0.9911841750144958,1.0,1.0,-0.7981519103050232,0.3433064520359039,0.4548454582691192,0.1359420269727707,0.0,0.0,0.2528528273105621,25.78274726867676,25.0,1.2478575706481934,-5843.88818359375,63.869895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308580189943313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786842495203018,0.1786886006593704,-4.351140432845568e-06,0.0,0.0001328042562818,0.0,0.0,7.254714965820312,0.0,0.0,0.0,0.2828817963600158,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393020547926425,-1216.8739013671875,304.15203857421875,0.6669884920120239,0.0849504917860031,0.0773064121603965,293.207275390625,297.1499938964844,293.1499938964844,0.0809972882270813,-2038.4163818359373,304.1552124023437,0.7788124084472656,0.1355404108762741,0.1294664740562439,293.1767578125,297.1499938964844,293.1499938964844,0.0748834908008575,-1418.68603515625,304.1525573730469,0.7634448409080505,0.1278341114521026,0.0901237726211547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108570456504,-2195.1943359375,304.1529235839844,0.7988793253898621,0.1462378054857254,0.1394482851028442,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695785060524,-785.3948364257812,294.00177001953125,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825170964002609,0.9911841750144958,0.9911841750144958,1.0,1.0,-0.7981519103050232,0.3433064520359039,0.4548454582691192,0.1359420269727707,0.0,0.0,0.2528528273105621,25.78274726867676,25.0,1.2478575706481934,-5843.88818359375,63.869895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308580189943313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786842495203018,0.1786886006593704,-4.351140432845568e-06,0.0,0.0001328042562818,0.0,0.0,7.254714965820312,0.0,0.0,0.0,0.2828817963600158,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158055186271,-1210.57861328125,304.1520080566406,0.6656439900398254,0.0845129489898681,0.0769120082259178,293.2064208984375,297.1499938964844,293.1499938964844,0.0800051391124725,-2019.1640625,304.1551208496094,0.7761445045471191,0.1342623233795166,0.1282533407211303,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827447295188,-1411.6033935546875,304.15252685546875,0.7620262503623962,0.1271992921829223,0.0896801277995109,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344354271888,-2183.886474609375,304.1529235839844,0.7972975969314575,0.1454886645078659,0.1387396901845932,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257579162716,-768.7474365234375,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.182141363620758,0.9912630915641784,0.9912630915641784,1.0,1.0,-0.7948459386825562,0.3420465290546417,0.4527994394302368,0.1347962319850921,0.0,0.0,0.2516678273677826,25.7706241607666,25.0,1.260967254638672,-5823.63427734375,63.35156631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1305456459522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778924763202667,0.1778968274593353,-4.349596565589309e-06,0.0,0.0001324872282566,0.0,0.0,7.21826171875,0.0,0.0,0.0,0.2827382683753967,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158055186271,-1210.57861328125,304.1520080566406,0.6656439900398254,0.0845129489898681,0.0769120082259178,293.2064208984375,297.1499938964844,293.1499938964844,0.0800051391124725,-2019.1640625,304.1551208496094,0.7761445045471191,0.1342623233795166,0.1282533407211303,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827447295188,-1411.6033935546875,304.15252685546875,0.7620262503623962,0.1271992921829223,0.0896801277995109,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344354271888,-2183.886474609375,304.1529235839844,0.7972975969314575,0.1454886645078659,0.1387396901845932,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257579162716,-768.7474365234375,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.182141363620758,0.9912630915641784,0.9912630915641784,1.0,1.0,-0.7948459386825562,0.3420465290546417,0.4527994394302368,0.1347962319850921,0.0,0.0,0.2516678273677826,25.7706241607666,25.0,1.260967254638672,-5823.63427734375,63.35156631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1305456459522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778924763202667,0.1778968274593353,-4.349596565589309e-06,0.0,0.0001324872282566,0.0,0.0,7.21826171875,0.0,0.0,0.0,0.2827382683753967,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385383814573287,-1204.4234619140625,304.1519775390625,0.6643363833427429,0.0840853303670883,0.076526403427124,293.20556640625,297.1499938964844,293.1499938964844,0.079029344022274,-2000.267333984375,304.155029296875,0.7735285758972168,0.1330080330371856,0.127062514424324,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860592246055,-1404.5887451171875,304.15252685546875,0.7606312036514282,0.1265706121921539,0.0892406702041626,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627747297287,-2172.675048828125,304.15289306640625,0.7957345247268677,0.1447459757328033,0.1380370557308197,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821701571345,-752.1880493164062,293.88348388671875,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817713975906372,0.9913509488105774,0.9913509488105774,1.0,1.0,-0.791589081287384,0.3407841324806213,0.4508049786090851,0.1337221413850784,0.0,0.0,0.2503670156002044,25.758506774902344,25.0,1.2440836429595947,-5802.42626953125,62.84371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1301885098218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770243495702743,0.1770287007093429,-4.3478994484758005e-06,0.0,0.000132124783704,0.0,0.0,7.178340435028076,0.0,0.0,0.0,0.2825810611248016,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385383814573287,-1204.4234619140625,304.1519775390625,0.6643363833427429,0.0840853303670883,0.076526403427124,293.20556640625,297.1499938964844,293.1499938964844,0.079029344022274,-2000.267333984375,304.155029296875,0.7735285758972168,0.1330080330371856,0.127062514424324,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860592246055,-1404.5887451171875,304.15252685546875,0.7606312036514282,0.1265706121921539,0.0892406702041626,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627747297287,-2172.675048828125,304.15289306640625,0.7957345247268677,0.1447459757328033,0.1380370557308197,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821701571345,-752.1880493164062,293.88348388671875,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817713975906372,0.9913509488105774,0.9913509488105774,1.0,1.0,-0.791589081287384,0.3407841324806213,0.4508049786090851,0.1337221413850784,0.0,0.0,0.2503670156002044,25.758506774902344,25.0,1.2440836429595947,-5802.42626953125,62.84371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1301885098218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770243495702743,0.1770287007093429,-4.3478994484758005e-06,0.0,0.000132124783704,0.0,0.0,7.178340435028076,0.0,0.0,0.0,0.2825810611248016,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381702966988086,-1198.416748046875,304.15191650390625,0.6630666851997375,0.0836680680513382,0.0761499777436256,293.2046813964844,297.1499938964844,293.1499938964844,0.0780706033110618,-1981.7410888671875,304.15496826171875,0.7709672451019287,0.1317782700061798,0.125894695520401,293.1761169433594,297.1499938964844,293.1499938964844,0.0733938962221145,-1397.6485595703125,304.1524963378906,0.7592601180076599,0.1259484440088272,0.0888056606054306,293.1805725097656,297.1499938964844,293.1499938964844,0.0872963741421699,-2161.571044921875,304.1528625488281,0.7941912412643433,0.1440102159976959,0.1373407989740371,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388258224353,-735.7215576171875,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073622226715,0.9914387464523317,0.9914387464523317,1.0,1.0,-0.7883835434913635,0.3395214378833771,0.4488621056079864,0.1327164322137832,0.0,0.0,0.2489540725946426,25.7463493347168,25.0,1.1924837827682495,-5780.220703125,62.34646987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297815144062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760828047990799,0.1760871559381485,-4.346053628978552e-06,0.0,0.0001317117421422,0.0,0.0,7.135098934173584,0.0,0.0,0.0,0.2824107706546783,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381702966988086,-1198.416748046875,304.15191650390625,0.6630666851997375,0.0836680680513382,0.0761499777436256,293.2046813964844,297.1499938964844,293.1499938964844,0.0780706033110618,-1981.7410888671875,304.15496826171875,0.7709672451019287,0.1317782700061798,0.125894695520401,293.1761169433594,297.1499938964844,293.1499938964844,0.0733938962221145,-1397.6485595703125,304.1524963378906,0.7592601180076599,0.1259484440088272,0.0888056606054306,293.1805725097656,297.1499938964844,293.1499938964844,0.0872963741421699,-2161.571044921875,304.1528625488281,0.7941912412643433,0.1440102159976959,0.1373407989740371,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388258224353,-735.7215576171875,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073622226715,0.9914387464523317,0.9914387464523317,1.0,1.0,-0.7883835434913635,0.3395214378833771,0.4488621056079864,0.1327164322137832,0.0,0.0,0.2489540725946426,25.7463493347168,25.0,1.1924837827682495,-5780.220703125,62.34646987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297815144062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760828047990799,0.1760871559381485,-4.346053628978552e-06,0.0,0.0001317117421422,0.0,0.0,7.135098934173584,0.0,0.0,0.0,0.2824107706546783,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.037989929318428,-1195.471923828125,304.15191650390625,0.6624464988708496,0.083463467657566,0.0759653449058532,293.2042236328125,297.1499938964844,293.1499938964844,0.0775978788733482,-1972.6220703125,304.1549072265625,0.7697079181671143,0.1311728507280349,0.1253196895122528,293.1759948730469,297.1499938964844,293.1499938964844,0.0731496661901474,-1394.2088623046875,304.1524963378906,0.7585838437080383,0.1256399601697921,0.088589921593666,293.1804504394531,297.1499938964844,293.1499938964844,0.0870153233408927,-2156.06298828125,304.1528625488281,0.7934273481369019,0.143645092844963,0.1369952112436294,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172474276274,-727.5244140625,293.79559326171875,0.5522366762161255,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812275946140289,0.991482675075531,0.991482675075531,1.0,1.0,-0.786800742149353,0.3388907313346863,0.4479100406169891,0.1322382986545562,0.0,0.0,0.2482074499130249,25.740243911743164,25.0,1.1550650596618652,-5768.7373046875,62.10187911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295582503080368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175586000084877,0.1755903512239456,-4.345078195910901e-06,0.0,0.0001314851542701,0.0,0.0,7.112306118011475,0.0,0.0,0.0,0.2823209762573242,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378120392560958,-1192.56640625,304.1518859863281,0.6618360280990601,0.0832615792751312,0.0757831037044525,293.20379638671875,297.1499938964844,293.1499938964844,0.0771295800805091,-1963.5989990234373,304.1548767089844,0.7684628367424011,0.1305737346410751,0.1247505843639373,293.1758728027344,297.1499938964844,293.1499938964844,0.0729067325592041,-1390.7900390625,304.1524658203125,0.7579137682914734,0.125333234667778,0.0883753970265388,293.18035888671875,297.1499938964844,293.1499938964844,0.0867357477545738,-2150.58544921875,304.1528625488281,0.7926687002182007,0.1432818621397018,0.1366513818502426,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957298016175,-719.3507080078125,293.76641845703125,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810493469238281,0.9915316104888916,0.9915316104888916,1.0,1.0,-0.7852314114570618,0.3382607698440552,0.4469706416130066,0.131776213645935,0.0,0.0,0.2474360764026641,25.734115600585938,25.0,1.1126377582550049,-5757.0029296875,61.859954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1293218433856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750733405351638,0.1750776767730713,-4.3440700210339855e-06,0.0,0.0001312452222919,0.0,0.0,7.088804244995117,0.0,0.0,0.0,0.282228410243988,4.0,0.0,1.0
