time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374638475477695,-1186.8759765625,304.1518249511719,0.6606448292732239,0.0828660726547241,0.0754259899258613,293.202880859375,297.1499938964844,293.1499938964844,0.0762064382433891,-1945.84423828125,304.15478515625,0.7660164833068848,0.1293945759534835,0.1236303076148033,293.1756591796875,297.1499938964844,293.1499938964844,0.072424866259098,-1384.01708984375,304.1524658203125,0.7565924525260925,0.1247252821922302,0.0879500806331634,293.1801147460937,297.1499938964844,293.1499938964844,0.0861811935901641,-2139.72509765625,304.15283203125,0.7911677360534668,0.1425613164901733,0.1359691470861435,293.3258361816406,297.1499938964844,293.1499938964844,0.001852883840911,-703.0763549804688,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806974112987518,0.991629421710968,0.991629421710968,1.0,1.0,-0.7821338176727295,0.3370037078857422,0.4451301395893097,0.1308988034725189,0.0,0.0,0.2458233535289764,25.72177124023437,25.0,1.0268669128417969,-5732.78173828125,61.38413619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288101524114608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740041524171829,0.1740085035562515,-4.341966814536136e-06,0.0,0.0001307259371969,0.0,0.0,7.039850234985352,0.0,0.0,0.0,0.2820355892181396,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374638475477695,-1186.8759765625,304.1518249511719,0.6606448292732239,0.0828660726547241,0.0754259899258613,293.202880859375,297.1499938964844,293.1499938964844,0.0762064382433891,-1945.84423828125,304.15478515625,0.7660164833068848,0.1293945759534835,0.1236303076148033,293.1756591796875,297.1499938964844,293.1499938964844,0.072424866259098,-1384.01708984375,304.1524658203125,0.7565924525260925,0.1247252821922302,0.0879500806331634,293.1801147460937,297.1499938964844,293.1499938964844,0.0861811935901641,-2139.72509765625,304.15283203125,0.7911677360534668,0.1425613164901733,0.1359691470861435,293.3258361816406,297.1499938964844,293.1499938964844,0.001852883840911,-703.0763549804688,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806974112987518,0.991629421710968,0.991629421710968,1.0,1.0,-0.7821338176727295,0.3370037078857422,0.4451301395893097,0.1308988034725189,0.0,0.0,0.2458233535289764,25.72177124023437,25.0,1.0268669128417969,-5732.78173828125,61.38413619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288101524114608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740041524171829,0.1740085035562515,-4.341966814536136e-06,0.0,0.0001307259371969,0.0,0.0,7.039850234985352,0.0,0.0,0.0,0.2820355892181396,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371256731450557,-1181.344482421875,304.1517944335937,0.6594929099082947,0.0824815705418586,0.0750786438584327,293.20196533203125,297.1499938964844,293.1499938964844,0.0753008797764778,-1928.470703125,304.1546936035156,0.763628363609314,0.1282405704259872,0.1225336790084838,293.1754150390625,297.1499938964844,293.1499938964844,0.07194834202528,-1377.330078125,304.1524353027344,0.7552962899208069,0.1241247728466987,0.0875298604369163,293.17987060546875,297.1499938964844,293.1499938964844,0.0856327563524246,-2128.990478515625,304.1528015136719,0.7896890044212341,0.1418488174676895,0.1352943629026413,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102843314409,-686.8968505859375,293.6505432128906,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803514957427978,0.9917272329330444,0.9917272329330444,1.0,1.0,-0.7790910601615906,0.3357510268688202,0.4433400332927704,0.1300820708274841,0.0,0.0,0.2441231906414032,25.70929527282715,25.0,0.9599270820617676,-5707.552734375,60.91888046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282497197389602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728820651769638,0.1728864014148712,-4.339759925642284e-06,0.0,0.0001301571610383,0.0,0.0,6.988566875457764,0.0,0.0,0.0,0.2818336188793182,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371256731450557,-1181.344482421875,304.1517944335937,0.6594929099082947,0.0824815705418586,0.0750786438584327,293.20196533203125,297.1499938964844,293.1499938964844,0.0753008797764778,-1928.470703125,304.1546936035156,0.763628363609314,0.1282405704259872,0.1225336790084838,293.1754150390625,297.1499938964844,293.1499938964844,0.07194834202528,-1377.330078125,304.1524353027344,0.7552962899208069,0.1241247728466987,0.0875298604369163,293.17987060546875,297.1499938964844,293.1499938964844,0.0856327563524246,-2128.990478515625,304.1528015136719,0.7896890044212341,0.1418488174676895,0.1352943629026413,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102843314409,-686.8968505859375,293.6505432128906,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803514957427978,0.9917272329330444,0.9917272329330444,1.0,1.0,-0.7790910601615906,0.3357510268688202,0.4433400332927704,0.1300820708274841,0.0,0.0,0.2441231906414032,25.70929527282715,25.0,0.9599270820617676,-5707.552734375,60.91888046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282497197389602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728820651769638,0.1728864014148712,-4.339759925642284e-06,0.0,0.0001301571610383,0.0,0.0,6.988566875457764,0.0,0.0,0.0,0.2818336188793182,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367978997528553,-1175.978271484375,304.1517333984375,0.6583800911903381,0.0821083486080169,0.074741318821907,293.2010498046875,297.1499938964844,293.1499938964844,0.0744133591651916,-1911.4871826171875,304.15460205078125,0.7612985372543335,0.1271119564771652,0.1214609444141388,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776962995529,-1370.7364501953125,304.15240478515625,0.7540250420570374,0.1235321313142776,0.087115004658699,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910022854805,-2118.39404296875,304.1527709960937,0.7882323861122131,0.1411448419094085,0.1346274465322494,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678919248282,-670.798095703125,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116896629333,0.9918317198753356,0.9918317198753356,1.0,1.0,-0.7761045098304749,0.3345077335834503,0.4415968060493469,0.1293160021305084,0.0,0.0,0.2423454821109771,25.696664810180664,25.0,0.7961820960044861,-5681.44091796875,60.46422958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276441365480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717126667499542,0.1717170029878616,-4.337461632530904e-06,0.0,0.0001295425754506,0.0,0.0,6.935223579406738,0.0,0.0,0.0,0.2816236317157745,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367978997528553,-1175.978271484375,304.1517333984375,0.6583800911903381,0.0821083486080169,0.074741318821907,293.2010498046875,297.1499938964844,293.1499938964844,0.0744133591651916,-1911.4871826171875,304.15460205078125,0.7612985372543335,0.1271119564771652,0.1214609444141388,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776962995529,-1370.7364501953125,304.15240478515625,0.7540250420570374,0.1235321313142776,0.087115004658699,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910022854805,-2118.39404296875,304.1527709960937,0.7882323861122131,0.1411448419094085,0.1346274465322494,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678919248282,-670.798095703125,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116896629333,0.9918317198753356,0.9918317198753356,1.0,1.0,-0.7761045098304749,0.3345077335834503,0.4415968060493469,0.1293160021305084,0.0,0.0,0.2423454821109771,25.696664810180664,25.0,0.7961820960044861,-5681.44091796875,60.46422958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276441365480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717126667499542,0.1717170029878616,-4.337461632530904e-06,0.0,0.0001295425754506,0.0,0.0,6.935223579406738,0.0,0.0,0.0,0.2816236317157745,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364820323884487,-1170.80517578125,304.15167236328125,0.6573070287704468,0.0817469507455825,0.0744145065546035,293.2001037597656,297.1499938964844,293.1499938964844,0.0735460147261619,-1894.9368896484373,304.1545104980469,0.7590281367301941,0.1260095238685608,0.1204128712415695,293.1748962402344,297.1499938964844,293.1499938964844,0.0710149854421615,-1364.267578125,304.1523742675781,0.7527790069580078,0.1229481622576713,0.086706057190895,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581367611885,-2107.982666015625,304.1527404785156,0.7867987751960754,0.1404502391815185,0.13396917283535,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258361913263,-654.8346557617188,293.53564453125,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796782612800598,0.991936206817627,0.991936206817627,1.0,1.0,-0.773177444934845,0.3332799971103668,0.4398974180221557,0.1285891234874725,0.0,0.0,0.2405390739440918,25.683853149414062,25.0,0.3916628658771515,-5654.89892578125,60.02045822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269980669021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705207228660583,0.1705250591039657,-4.33510012953775e-06,0.0,0.0001288868807023,0.0,0.0,6.880927085876465,0.0,0.0,0.0,0.2814097702503204,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364820323884487,-1170.80517578125,304.15167236328125,0.6573070287704468,0.0817469507455825,0.0744145065546035,293.2001037597656,297.1499938964844,293.1499938964844,0.0735460147261619,-1894.9368896484373,304.1545104980469,0.7590281367301941,0.1260095238685608,0.1204128712415695,293.1748962402344,297.1499938964844,293.1499938964844,0.0710149854421615,-1364.267578125,304.1523742675781,0.7527790069580078,0.1229481622576713,0.086706057190895,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581367611885,-2107.982666015625,304.1527404785156,0.7867987751960754,0.1404502391815185,0.13396917283535,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258361913263,-654.8346557617188,293.53564453125,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796782612800598,0.991936206817627,0.991936206817627,1.0,1.0,-0.773177444934845,0.3332799971103668,0.4398974180221557,0.1285891234874725,0.0,0.0,0.2405390739440918,25.683853149414062,25.0,0.3916628658771515,-5654.89892578125,60.02045822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269980669021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705207228660583,0.1705250591039657,-4.33510012953775e-06,0.0,0.0001288868807023,0.0,0.0,6.880927085876465,0.0,0.0,0.0,0.2814097702503204,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.036328550428152,-1168.2908935546875,304.15167236328125,0.6567851305007935,0.0815706551074981,0.0742550194263458,293.1996459960937,297.1499938964844,293.1499938964844,0.0731197521090507,-1886.82080078125,304.15447998046875,0.7579147219657898,0.1254678517580032,0.1198978275060653,293.1747436523437,297.1499938964844,293.1499938964844,0.0707867294549942,-1361.0816650390625,304.15234375,0.7521654963493347,0.1226595267653465,0.0865038633346557,293.17919921875,297.1499938964844,293.1499938964844,0.0842951536178588,-2102.8486328125,304.1527099609375,0.7860906720161438,0.1401065438985824,0.1336433738470077,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048956360667,-646.8888549804688,293.5069885253906,0.5517238974571228,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795138865709304,0.9919884204864502,0.9919884204864502,1.0,1.0,-0.7717359662055969,0.3326722681522369,0.43906369805336,0.1282394081354141,0.0,0.0,0.2396417409181594,25.677370071411133,25.0,0.1921478807926178,-5641.64306640625,59.80257415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266629844903946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699289381504058,0.1699332743883133,-4.333919150667498e-06,0.0,0.0001285468169953,0.0,0.0,6.853994846343994,0.0,0.0,0.0,0.2813035845756531,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361781865358352,-1165.826904296875,304.1516418457031,0.6562738418579102,0.0813975781202316,0.0740983858704567,293.1991577148437,297.1499938964844,293.1499938964844,0.0726987048983573,-1878.8155517578125,304.1544189453125,0.7568168640136719,0.1249330714344978,0.1193892806768417,293.17462158203125,297.1499938964844,293.1499938964844,0.0705606341361999,-1357.9288330078125,304.15234375,0.7515590190887451,0.1223734021186828,0.0863033905625343,293.1790466308594,297.1499938964844,293.1499938964844,0.084034539759159,-2097.763916015625,304.1527099609375,0.7853891849517822,0.1397655606269836,0.133320078253746,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840265598148,-638.9715576171875,293.4783630371094,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793512254953384,0.992045760154724,0.992045760154724,1.0,1.0,-0.7703108191490173,0.3320695161819458,0.4382412731647491,0.1278988271951675,0.0,0.0,0.2387519031763076,25.670833587646484,25.0,0.022750686854124,-5628.4345703125,59.587547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263211369514465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693433076143264,0.1693476438522339,-4.332748176238965e-06,0.0,0.0001281998993363,0.0,0.0,6.827366352081299,0.0,0.0,0.0,0.2811985611915588,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358857028186321,-1161.03125,304.1515808105469,0.6552801132202148,0.0810601115226745,0.073792889714241,293.1982116699219,297.1499938964844,293.1499938964844,0.0718701407313346,-1863.0953369140625,304.1543273925781,0.7546634674072266,0.123881921172142,0.1183895766735076,293.17431640625,297.1499938964844,293.1499938964844,0.0701140612363815,-1351.7099609375,304.1523132324219,0.7503652572631836,0.1218080893158912,0.0859072133898735,293.1787414550781,297.1499938964844,293.1499938964844,0.0835195109248161,-2087.7216796875,304.15264892578125,0.7840041518211365,0.1390910893678665,0.1326804608106613,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424952773377,-623.2177734375,293.4212951660156,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790305525064468,0.992160439491272,0.992160439491272,1.0,1.0,-0.7675044536590576,0.3308772146701813,0.4366272389888763,0.1272425949573516,0.0,0.0,0.2369985580444336,25.65760803222656,25.0,-0.230743259191513,-5602.18017578125,59.165321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256250143051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681934595108032,0.1681977808475494,-4.330447609390831e-06,0.0,0.0001274934184039,0.0,0.0,6.775152683258057,0.0,0.0,0.0,0.2809926271438598,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358857028186321,-1161.03125,304.1515808105469,0.6552801132202148,0.0810601115226745,0.073792889714241,293.1982116699219,297.1499938964844,293.1499938964844,0.0718701407313346,-1863.0953369140625,304.1543273925781,0.7546634674072266,0.123881921172142,0.1183895766735076,293.17431640625,297.1499938964844,293.1499938964844,0.0701140612363815,-1351.7099609375,304.1523132324219,0.7503652572631836,0.1218080893158912,0.0859072133898735,293.1787414550781,297.1499938964844,293.1499938964844,0.0835195109248161,-2087.7216796875,304.15264892578125,0.7840041518211365,0.1390910893678665,0.1326804608106613,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424952773377,-623.2177734375,293.4212951660156,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790305525064468,0.992160439491272,0.992160439491272,1.0,1.0,-0.7675044536590576,0.3308772146701813,0.4366272389888763,0.1272425949573516,0.0,0.0,0.2369985580444336,25.65760803222656,25.0,-0.230743259191513,-5602.18017578125,59.165321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256250143051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681934595108032,0.1681977808475494,-4.330447609390831e-06,0.0,0.0001274934184039,0.0,0.0,6.775152683258057,0.0,0.0,0.0,0.2809926271438598,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.035604391247034,-1156.41455078125,304.1515197753906,0.6543259024620056,0.0807346999645233,0.0734981894493103,293.1972351074219,297.1499938964844,293.1499938964844,0.0710600018501281,-1847.7672119140625,304.1542358398437,0.7525677680969238,0.1228561401367187,0.1174138709902763,293.1740417480469,297.1499938964844,293.1499938964844,0.0696751400828361,-1345.6083984375,304.1522827148437,0.7491980791091919,0.1212526187300682,0.0855178162455558,293.1784362792969,297.1499938964844,293.1499938964844,0.0830128863453865,-2077.85205078125,304.1526184082031,0.782644510269165,0.1384272873401641,0.1320507824420929,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012178966775,-607.5621948242188,293.3644714355469,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787163913249969,0.9922751188278198,0.9922751188278198,1.0,1.0,-0.7647597193717957,0.3297042846679687,0.4350554645061493,0.1266186833381652,0.0,0.0,0.2352871298789978,25.64420318603516,25.0,-0.3791506886482239,-5576.18017578125,58.75386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249200105667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670770496129989,0.1670813709497451,-4.3282170736347325e-06,0.0,0.0001267779298359,0.0,0.0,6.724556922912598,0.0,0.0,0.0,0.2807931005954742,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.035604391247034,-1156.41455078125,304.1515197753906,0.6543259024620056,0.0807346999645233,0.0734981894493103,293.1972351074219,297.1499938964844,293.1499938964844,0.0710600018501281,-1847.7672119140625,304.1542358398437,0.7525677680969238,0.1228561401367187,0.1174138709902763,293.1740417480469,297.1499938964844,293.1499938964844,0.0696751400828361,-1345.6083984375,304.1522827148437,0.7491980791091919,0.1212526187300682,0.0855178162455558,293.1784362792969,297.1499938964844,293.1499938964844,0.0830128863453865,-2077.85205078125,304.1526184082031,0.782644510269165,0.1384272873401641,0.1320507824420929,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012178966775,-607.5621948242188,293.3644714355469,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787163913249969,0.9922751188278198,0.9922751188278198,1.0,1.0,-0.7647597193717957,0.3297042846679687,0.4350554645061493,0.1266186833381652,0.0,0.0,0.2352871298789978,25.64420318603516,25.0,-0.3791506886482239,-5576.18017578125,58.75386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249200105667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670770496129989,0.1670813709497451,-4.3282170736347325e-06,0.0,0.0001267779298359,0.0,0.0,6.724556922912598,0.0,0.0,0.0,0.2807931005954742,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.035334512591362,-1151.98046875,304.1514587402344,0.6534122228622437,0.0804218724370002,0.0732147842645645,293.1962890625,297.1499938964844,293.1499938964844,0.0702687874436378,-1832.8385009765625,304.1541442871094,0.7505310773849487,0.1218566000461578,0.1164630502462387,293.1737060546875,297.1499938964844,293.1499938964844,0.0692441761493682,-1339.6270751953125,304.1522216796875,0.7480583190917969,0.1207076609134674,0.0851357206702232,293.1781005859375,297.1499938964844,293.1499938964844,0.0825149416923523,-2068.16015625,304.152587890625,0.7813116312026978,0.1377748996019363,0.131431832909584,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602139756083,-592.0111694335938,293.3079528808594,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784091591835022,0.992395520210266,0.992395520210266,1.0,1.0,-0.7620797753334045,0.3285528719425201,0.4335269033908844,0.1260260790586471,0.0,0.0,0.2336243540048599,25.630674362182617,25.0,-0.4557954967021942,-5550.470703125,58.353553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242171451449394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659984439611435,0.1660027801990509,-4.326067937654443e-06,0.0,0.0001260646095033,0.0,0.0,6.675771236419678,0.0,0.0,0.0,0.2806008160114288,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.035334512591362,-1151.98046875,304.1514587402344,0.6534122228622437,0.0804218724370002,0.0732147842645645,293.1962890625,297.1499938964844,293.1499938964844,0.0702687874436378,-1832.8385009765625,304.1541442871094,0.7505310773849487,0.1218566000461578,0.1164630502462387,293.1737060546875,297.1499938964844,293.1499938964844,0.0692441761493682,-1339.6270751953125,304.1522216796875,0.7480583190917969,0.1207076609134674,0.0851357206702232,293.1781005859375,297.1499938964844,293.1499938964844,0.0825149416923523,-2068.16015625,304.152587890625,0.7813116312026978,0.1377748996019363,0.131431832909584,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602139756083,-592.0111694335938,293.3079528808594,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784091591835022,0.992395520210266,0.992395520210266,1.0,1.0,-0.7620797753334045,0.3285528719425201,0.4335269033908844,0.1260260790586471,0.0,0.0,0.2336243540048599,25.630674362182617,25.0,-0.4557954967021942,-5550.470703125,58.353553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242171451449394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659984439611435,0.1660027801990509,-4.326067937654443e-06,0.0,0.0001260646095033,0.0,0.0,6.675771236419678,0.0,0.0,0.0,0.2806008160114288,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350753366947174,-1147.7171630859375,304.1513977050781,0.6525366902351379,0.0801209434866905,0.0729421004652977,293.1953125,297.1499938964844,293.1499938964844,0.0694951713085174,-1818.2818603515625,304.154052734375,0.7485495805740356,0.1208817362785339,0.1155356764793396,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207149505615,-1333.7593994140625,304.1521911621094,0.7469445466995239,0.120172880589962,0.0847607031464576,293.177734375,297.1499938964844,293.1499938964844,0.0820252001285553,-2058.635498046875,304.15252685546875,0.7800042033195496,0.1371336132287979,0.130823329091072,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194754814729,-576.560791015625,293.2518005371094,0.551409900188446,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781086474657058,0.9925159811973572,0.9925159811973572,1.0,1.0,-0.7594617009162903,0.3274222314357757,0.4320394396781921,0.1254624873399734,0.0,0.0,0.2320097237825393,25.617090225219727,25.0,-0.4822525382041931,-5525.06689453125,57.96392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1235261857509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649573296308517,0.1649616509675979,-4.3239997467026114e-06,0.0,0.0001253633672604,0.0,0.0,6.62877082824707,0.0,0.0,0.0,0.2804156541824341,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350753366947174,-1147.7171630859375,304.1513977050781,0.6525366902351379,0.0801209434866905,0.0729421004652977,293.1953125,297.1499938964844,293.1499938964844,0.0694951713085174,-1818.2818603515625,304.154052734375,0.7485495805740356,0.1208817362785339,0.1155356764793396,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207149505615,-1333.7593994140625,304.1521911621094,0.7469445466995239,0.120172880589962,0.0847607031464576,293.177734375,297.1499938964844,293.1499938964844,0.0820252001285553,-2058.635498046875,304.15252685546875,0.7800042033195496,0.1371336132287979,0.130823329091072,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194754814729,-576.560791015625,293.2518005371094,0.551409900188446,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781086474657058,0.9925159811973572,0.9925159811973572,1.0,1.0,-0.7594617009162903,0.3274222314357757,0.4320394396781921,0.1254624873399734,0.0,0.0,0.2320097237825393,25.617090225219727,25.0,-0.4822525382041931,-5525.06689453125,57.96392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1235261857509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649573296308517,0.1649616509675979,-4.3239997467026114e-06,0.0,0.0001253633672604,0.0,0.0,6.62877082824707,0.0,0.0,0.0,0.2804156541824341,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349496342241764,-1145.6473388671875,304.1513671875,0.6521127223968506,0.0799748450517654,0.0728096961975097,293.19482421875,297.1499938964844,293.1499938964844,0.0691147595643997,-1811.138427734375,304.1540222167969,0.7475787997245789,0.1204033270478248,0.1150805801153183,293.1732177734375,297.1499938964844,293.1499938964844,0.068611741065979,-1330.8670654296875,304.15216064453125,0.7463971376419067,0.1199092864990234,0.0845758467912674,293.1775817871094,297.1499938964844,293.1499938964844,0.0817833319306373,-2053.9345703125,304.15252685546875,0.7793599367141724,0.1368171274662017,0.13052299618721,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992059441283,-568.8732299804688,293.2238464355469,0.5513817667961121,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779609024524688,0.9925761818885804,0.9925761818885804,1.0,1.0,-0.7581754922866821,0.3268647193908691,0.4313108026981354,0.1251910924911499,0.0,0.0,0.2312196195125579,25.61030387878418,25.0,-0.4800417125225067,-5512.482421875,57.77306365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231875643134117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164450317621231,0.1644546538591385,-4.322995664551854e-06,0.0,0.0001250197237823,0.0,0.0,6.6059160232543945,0.0,0.0,0.0,0.2803256809711456,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.034826286137104,-1143.6148681640625,304.1513671875,0.651697039604187,0.0798313990235328,0.072679691016674,293.1943359375,297.1499938964844,293.1499938964844,0.0687381774187088,-1804.0765380859373,304.1539611816406,0.7466199994087219,0.1199303939938545,0.1146306991577148,293.1730651855469,297.1499938964844,293.1499938964844,0.0684044286608696,-1327.999755859375,304.15216064453125,0.745855450630188,0.1196480169892311,0.0843926146626472,293.1773986816406,297.1499938964844,293.1499938964844,0.0815432891249656,-2049.27099609375,304.1524963378906,0.7787213325500488,0.1365031898021698,0.1302250772714615,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789935667067,-561.2072143554688,293.19598388671875,0.5513546466827393,0.050000000745058,0.2287912666797638,291.1619567871094,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.1618957519531,1.0,0.1778147369623184,0.9926405549049376,0.9926405549049376,1.0,1.0,-0.7569032311439514,0.3263119757175445,0.4305912554264068,0.1249261274933815,0.0,0.0,0.23043954372406,25.603530883789062,25.0,-0.4705833792686462,-5499.9716796875,57.58463668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1228541657328605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639513671398162,0.1639556884765625,-4.322009317547781e-06,0.0,0.0001246813626494,0.0,0.0,6.583446025848389,0.0,0.0,0.0,0.2802372276782989,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345870517194271,-1139.668701171875,304.1513061523437,0.6508920192718506,0.0795529708266258,0.0724273473024368,293.1933898925781,297.1499938964844,293.1499938964844,0.0679973065853118,-1790.2113037109375,304.15386962890625,0.7447400689125061,0.1190019324421882,0.1137475594878196,293.1727294921875,297.1499938964844,293.1499938964844,0.0679951757192611,-1322.345947265625,304.1521301269531,0.7447900176048279,0.1191330105066299,0.0840314105153083,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690745711326,-2040.0634765625,304.1524658203125,0.7774623036384583,0.1358835697174072,0.1296370476484298,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387672999873,-545.9496459960938,293.1405334472656,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615905761719,1.0,0.1775274723768234,0.9927692413330078,0.9927692413330078,1.0,1.0,-0.7544034719467163,0.3252222239971161,0.4291812479496002,0.1244154348969459,0.0,0.0,0.228909745812416,25.590076446533203,25.0,-0.4357345998287201,-5475.19287109375,57.215518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,305.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1222067698836326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629776656627655,0.1629819869995117,-4.320092557463795e-06,0.0,0.0001240243436768,0.0,0.0,6.5396575927734375,0.0,0.0,0.0,0.280064970254898,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345870517194271,-1139.668701171875,304.1513061523437,0.6508920192718506,0.0795529708266258,0.0724273473024368,293.1933898925781,297.1499938964844,293.1499938964844,0.0679973065853118,-1790.2113037109375,304.15386962890625,0.7447400689125061,0.1190019324421882,0.1137475594878196,293.1727294921875,297.1499938964844,293.1499938964844,0.0679951757192611,-1322.345947265625,304.1521301269531,0.7447900176048279,0.1191330105066299,0.0840314105153083,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690745711326,-2040.0634765625,304.1524658203125,0.7774623036384583,0.1358835697174072,0.1296370476484298,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387672999873,-545.9496459960938,293.1405334472656,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615905761719,1.0,0.1775274723768234,0.9927692413330078,0.9927692413330078,1.0,1.0,-0.7544034719467163,0.3252222239971161,0.4291812479496002,0.1244154348969459,0.0,0.0,0.228909745812416,25.590076446533203,25.0,-0.4357345998287201,-5475.19287109375,57.215518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,305.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1222067698836326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629776656627655,0.1629819869995117,-4.320092557463795e-06,0.0,0.0001240243436768,0.0,0.0,6.5396575927734375,0.0,0.0,0.0,0.280064970254898,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343563668429851,-1135.85791015625,304.1512451171875,0.6501168608665466,0.0792842209339141,0.0721837952733039,293.19244384765625,297.1499938964844,293.1499938964844,0.0672702491283416,-1776.640869140625,304.15380859375,0.7429026961326599,0.1180933639407157,0.1128834336996078,293.1723937988281,297.1499938964844,293.1499938964844,0.0675920695066452,-1316.7850341796875,304.152099609375,0.7437452077865601,0.1186267137527465,0.0836763307452201,293.1766662597656,297.1499938964844,293.1499938964844,0.0806015878915786,-2030.993896484375,304.15240478515625,0.7762240171432495,0.1352735608816146,0.1290581375360489,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987666461616,-530.776611328125,293.0854187011719,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772461831569671,0.992897927761078,0.992897927761078,1.0,1.0,-0.7519551515579224,0.3241502940654754,0.4278048872947693,0.1239274218678474,0.0,0.0,0.227411687374115,25.576778411865234,25.0,-0.3810653686523437,-5450.71044921875,56.85552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215845867991447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620304584503173,0.1620347797870636,-4.318236278777476e-06,0.0,0.0001233928924193,0.0,0.0,6.497139930725098,0.0,0.0,0.0,0.2798978388309479,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343563668429851,-1135.85791015625,304.1512451171875,0.6501168608665466,0.0792842209339141,0.0721837952733039,293.19244384765625,297.1499938964844,293.1499938964844,0.0672702491283416,-1776.640869140625,304.15380859375,0.7429026961326599,0.1180933639407157,0.1128834336996078,293.1723937988281,297.1499938964844,293.1499938964844,0.0675920695066452,-1316.7850341796875,304.152099609375,0.7437452077865601,0.1186267137527465,0.0836763307452201,293.1766662597656,297.1499938964844,293.1499938964844,0.0806015878915786,-2030.993896484375,304.15240478515625,0.7762240171432495,0.1352735608816146,0.1290581375360489,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987666461616,-530.776611328125,293.0854187011719,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772461831569671,0.992897927761078,0.992897927761078,1.0,1.0,-0.7519551515579224,0.3241502940654754,0.4278048872947693,0.1239274218678474,0.0,0.0,0.227411687374115,25.576778411865234,25.0,-0.3810653686523437,-5450.71044921875,56.85552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215845867991447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620304584503173,0.1620347797870636,-4.318236278777476e-06,0.0,0.0001233928924193,0.0,0.0,6.497139930725098,0.0,0.0,0.0,0.2798978388309479,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341344438493251,-1132.186279296875,304.1512145996094,0.6493719220161438,0.079025462269783,0.0719493255019187,293.1915283203125,297.1499938964844,293.1499938964844,0.0665575191378593,-1763.373291015625,304.1537170410156,0.7411080002784729,0.1172052770853042,0.1120389476418495,293.1720275878906,297.1499938964844,293.1499938964844,0.0671953782439231,-1311.3203125,304.15203857421875,0.7427210807800293,0.1181295439600944,0.0833276733756065,293.1763000488281,297.1499938964844,293.1499938964844,0.0801411271095275,-2022.068115234375,304.1523742675781,0.7750071287155151,0.1346736252307891,0.1284888237714767,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590140733867,-515.696533203125,293.0307312011719,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769712418317794,0.9930291771888732,0.9930291771888732,1.0,1.0,-0.749560534954071,0.3230977058410644,0.4264627993106842,0.1234612315893173,0.0,0.0,0.2259415090084076,25.56373405456543,25.0,-0.3164395987987518,-5426.541015625,56.50494766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209910660982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611072272062301,0.1611115485429763,-4.316438207752071e-06,0.0,0.0001227905595442,0.0,0.0,6.455776214599609,0.0,0.0,0.0,0.2797354161739349,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341344438493251,-1132.186279296875,304.1512145996094,0.6493719220161438,0.079025462269783,0.0719493255019187,293.1915283203125,297.1499938964844,293.1499938964844,0.0665575191378593,-1763.373291015625,304.1537170410156,0.7411080002784729,0.1172052770853042,0.1120389476418495,293.1720275878906,297.1499938964844,293.1499938964844,0.0671953782439231,-1311.3203125,304.15203857421875,0.7427210807800293,0.1181295439600944,0.0833276733756065,293.1763000488281,297.1499938964844,293.1499938964844,0.0801411271095275,-2022.068115234375,304.1523742675781,0.7750071287155151,0.1346736252307891,0.1284888237714767,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590140733867,-515.696533203125,293.0307312011719,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769712418317794,0.9930291771888732,0.9930291771888732,1.0,1.0,-0.749560534954071,0.3230977058410644,0.4264627993106842,0.1234612315893173,0.0,0.0,0.2259415090084076,25.56373405456543,25.0,-0.3164395987987518,-5426.541015625,56.50494766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209910660982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611072272062301,0.1611115485429763,-4.316438207752071e-06,0.0,0.0001227905595442,0.0,0.0,6.455776214599609,0.0,0.0,0.0,0.2797354161739349,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339208096265792,-1128.6461181640625,304.1511535644531,0.6486549973487854,0.0787761434912681,0.071723461151123,293.1906433105469,297.1499938964844,293.1499938964844,0.0658582523465156,-1750.3909912109375,304.1536560058594,0.739352285861969,0.1163364276289939,0.1112129539251327,293.17169189453125,297.1499938964844,293.1499938964844,0.0668048486113548,-1305.947998046875,304.1520080566406,0.7417160868644714,0.1176410913467407,0.0829851776361465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796874240040779,-2013.280517578125,304.15234375,0.7738099694252014,0.1340833455324173,0.1279287487268448,293.3133239746094,297.1499938964844,293.1499938964844,0.001319510047324,-500.7096557617188,292.97637939453125,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767024993896484,0.993160367012024,0.993160367012024,1.0,1.0,-0.7472167611122131,0.3220638632774353,0.4251528978347778,0.1230147331953048,0.0,0.0,0.2244933545589447,25.551023483276367,25.0,-0.2510139048099518,-5402.68603515625,56.16341781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1204262599349021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160203754901886,0.1602080762386322,-4.314687885198509e-06,0.0,0.0001222173450514,0.0,0.0,6.415371417999268,0.0,0.0,0.0,0.2795768976211548,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339208096265792,-1128.6461181640625,304.1511535644531,0.6486549973487854,0.0787761434912681,0.071723461151123,293.1906433105469,297.1499938964844,293.1499938964844,0.0658582523465156,-1750.3909912109375,304.1536560058594,0.739352285861969,0.1163364276289939,0.1112129539251327,293.17169189453125,297.1499938964844,293.1499938964844,0.0668048486113548,-1305.947998046875,304.1520080566406,0.7417160868644714,0.1176410913467407,0.0829851776361465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796874240040779,-2013.280517578125,304.15234375,0.7738099694252014,0.1340833455324173,0.1279287487268448,293.3133239746094,297.1499938964844,293.1499938964844,0.001319510047324,-500.7096557617188,292.97637939453125,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767024993896484,0.993160367012024,0.993160367012024,1.0,1.0,-0.7472167611122131,0.3220638632774353,0.4251528978347778,0.1230147331953048,0.0,0.0,0.2244933545589447,25.551023483276367,25.0,-0.2510139048099518,-5402.68603515625,56.16341781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1204262599349021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160203754901886,0.1602080762386322,-4.314687885198509e-06,0.0,0.0001222173450514,0.0,0.0,6.415371417999268,0.0,0.0,0.0,0.2795768976211548,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338169485330581,-1126.9229736328125,304.151123046875,0.6483063101768494,0.0786548405885696,0.0716136023402214,293.190185546875,297.1499938964844,293.1499938964844,0.065513402223587,-1744.001220703125,304.15362548828125,0.7384878993034363,0.1159088388085365,0.1108065396547317,293.1715087890625,297.1499938964844,293.1499938964844,0.0666117966175079,-1303.295166015625,304.1520080566406,0.7412201762199402,0.117400012910366,0.0828161537647247,293.1757202148437,297.1499938964844,293.1499938964844,0.0794629976153373,-2008.9365234375,304.1523132324219,0.7732183933258057,0.1337917000055313,0.1276520490646362,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998500606045,-493.2507629394531,292.9493408203125,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765704154968261,0.9932259917259216,0.9932259917259216,1.0,1.0,-0.7460631728172302,0.3215537965297699,0.4245093762874603,0.1227981969714164,0.0,0.0,0.2237756699323654,25.544818878173828,25.0,-0.2172420918941497,-5390.87939453125,55.99592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1201542764902114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597582548856735,0.1597625762224197,-4.313828412705334e-06,0.0,0.0001219413170474,0.0,0.0,6.395474433898926,0.0,0.0,0.0,0.2794988751411438,4.0,0.0,1.0
