time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337150953710079,-1125.2318115234375,304.151123046875,0.6479641199111938,0.0785358324646949,0.0715058445930481,293.18975830078125,297.1499938964844,293.1499938964844,0.0651718229055404,-1737.680419921875,304.153564453125,0.7376323938369751,0.1154858916997909,0.1104046180844307,293.1713562011719,297.1499938964844,293.1499938964844,0.0664202868938446,-1300.6651611328125,304.1519775390625,0.7407287359237671,0.1171610876917839,0.0826486647129058,293.175537109375,297.1499938964844,293.1499938964844,0.0792402699589729,-2004.627197265625,304.1523132324219,0.7726315259933472,0.1335024684667587,0.1273776590824127,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802560813724,-485.8165893554688,292.92242431640625,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764399260282516,0.993296444416046,0.993296444416046,1.0,1.0,-0.7449221014976501,0.3210486471652984,0.4238734543323517,0.1225859895348548,0.0,0.0,0.2230612933635711,25.53873634338379,25.0,-0.1844149231910705,-5379.15625,55.830684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1198893785476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593163013458252,0.1593206077814102,-4.312978489906527e-06,0.0,0.0001216724776895,0.0,0.0,6.375753402709961,0.0,0.0,0.0,0.2794215679168701,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335167087614536,-1121.933837890625,304.15106201171875,0.6472967863082886,0.0783038437366485,0.0712958574295044,293.1889038085937,297.1499938964844,293.1499938964844,0.064497098326683,-1725.2193603515625,304.15350341796875,0.7359437346458435,0.1146521121263504,0.1096124798059463,293.1710205078125,297.1499938964844,293.1499938964844,0.0660412907600402,-1295.4659423828125,304.1519470214844,0.7397571206092834,0.116688959300518,0.0823177546262741,293.1751708984375,297.1499938964844,293.1499938964844,0.0787992402911186,-1996.0999755859373,304.1522827148437,0.77146977186203,0.1329303830862045,0.1268350332975387,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412462383508,-471.0151672363281,292.8688659667969,0.5510797500610352,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761832982301712,0.99343740940094,0.99343740940094,1.0,1.0,-0.742672860622406,0.3200512230396271,0.4226216375827789,0.1221724599599838,0.0,0.0,0.2216387093067169,25.52695274353028,25.0,-0.1212073862552642,-5355.94677734375,55.50625991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1193775311112403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584404557943344,0.1584447622299194,-4.311300472181756e-06,0.0,0.0001211530179716,0.0,0.0,6.336720943450928,0.0,0.0,0.0,0.2792687118053436,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335167087614536,-1121.933837890625,304.15106201171875,0.6472967863082886,0.0783038437366485,0.0712958574295044,293.1889038085937,297.1499938964844,293.1499938964844,0.064497098326683,-1725.2193603515625,304.15350341796875,0.7359437346458435,0.1146521121263504,0.1096124798059463,293.1710205078125,297.1499938964844,293.1499938964844,0.0660412907600402,-1295.4659423828125,304.1519470214844,0.7397571206092834,0.116688959300518,0.0823177546262741,293.1751708984375,297.1499938964844,293.1499938964844,0.0787992402911186,-1996.0999755859373,304.1522827148437,0.77146977186203,0.1329303830862045,0.1268350332975387,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412462383508,-471.0151672363281,292.8688659667969,0.5510797500610352,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761832982301712,0.99343740940094,0.99343740940094,1.0,1.0,-0.742672860622406,0.3200512230396271,0.4226216375827789,0.1221724599599838,0.0,0.0,0.2216387093067169,25.52695274353028,25.0,-0.1212073862552642,-5355.94677734375,55.50625991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1193775311112403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584404557943344,0.1584447622299194,-4.311300472181756e-06,0.0,0.0001211530179716,0.0,0.0,6.336720943450928,0.0,0.0,0.0,0.2792687118053436,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333244502544403,-1118.7325439453125,304.1510314941406,0.6466484665870667,0.0780787318944931,0.0710922330617904,293.1880798339844,297.1499938964844,293.1499938964844,0.0638318210840225,-1712.964599609375,304.1534423828125,0.7342790961265564,0.1138321310281753,0.1088337749242782,293.1706848144531,297.1499938964844,293.1499938964844,0.0656669214367866,-1290.337158203125,304.15191650390625,0.7387980222702026,0.1162234470248222,0.0819915756583213,293.1748046875,297.1499938964844,293.1499938964844,0.0783633440732956,-1987.6793212890625,304.1522521972656,0.7703215479850769,0.1323657184839248,0.126299574971199,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024579336866,-456.2969970703125,292.8156433105469,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759317964315414,0.9935783743858336,0.9935783743858336,1.0,1.0,-0.7404616475105286,0.3190690279006958,0.4213925898075104,0.1217706799507141,0.0,0.0,0.2202194631099701,25.51567840576172,25.0,-0.0589480474591255,-5333.025390625,55.18904495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1188852488994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575722396373748,0.1575765460729599,-4.309645191824529e-06,0.0,0.000120653414342,0.0,0.0,6.298094272613525,0.0,0.0,0.0,0.2791175544261932,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333244502544403,-1118.7325439453125,304.1510314941406,0.6466484665870667,0.0780787318944931,0.0710922330617904,293.1880798339844,297.1499938964844,293.1499938964844,0.0638318210840225,-1712.964599609375,304.1534423828125,0.7342790961265564,0.1138321310281753,0.1088337749242782,293.1706848144531,297.1499938964844,293.1499938964844,0.0656669214367866,-1290.337158203125,304.15191650390625,0.7387980222702026,0.1162234470248222,0.0819915756583213,293.1748046875,297.1499938964844,293.1499938964844,0.0783633440732956,-1987.6793212890625,304.1522521972656,0.7703215479850769,0.1323657184839248,0.126299574971199,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024579336866,-456.2969970703125,292.8156433105469,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759317964315414,0.9935783743858336,0.9935783743858336,1.0,1.0,-0.7404616475105286,0.3190690279006958,0.4213925898075104,0.1217706799507141,0.0,0.0,0.2202194631099701,25.51567840576172,25.0,-0.0589480474591255,-5333.025390625,55.18904495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1188852488994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575722396373748,0.1575765460729599,-4.309645191824529e-06,0.0,0.000120653414342,0.0,0.0,6.298094272613525,0.0,0.0,0.0,0.2791175544261932,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380888819694,-1115.624267578125,304.1510009765625,0.6460177898406982,0.0778602361679077,0.070894718170166,293.18731689453125,297.1499938964844,293.1499938964844,0.063175544142723,-1700.906982421875,304.15338134765625,0.732635498046875,0.1130252704024314,0.108067862689495,293.1703796386719,297.1499938964844,293.1499938964844,0.0652970597147941,-1285.2769775390625,304.15191650390625,0.7378501892089844,0.1157643422484397,0.0816699862480163,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324695467948,-1979.3634033203125,304.1522216796875,0.7691857814788818,0.1318082809448242,0.1257711201906204,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639032745733,-441.6668395996094,292.7627868652344,0.550992488861084,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756855100393295,0.9937230944633484,0.9937230944633484,1.0,1.0,-0.738287091255188,0.3181024193763733,0.4201846718788147,0.1213783547282219,0.0,0.0,0.2187989652156829,25.505014419555664,25.0,-0.0073466603644192,-5310.388671875,54.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1184101030230522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567087024450302,0.1567130088806152,-4.308008101361338e-06,0.0,0.0001201712002512,0.0,0.0,6.259740352630615,0.0,0.0,0.0,0.2789676189422607,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380888819694,-1115.624267578125,304.1510009765625,0.6460177898406982,0.0778602361679077,0.070894718170166,293.18731689453125,297.1499938964844,293.1499938964844,0.063175544142723,-1700.906982421875,304.15338134765625,0.732635498046875,0.1130252704024314,0.108067862689495,293.1703796386719,297.1499938964844,293.1499938964844,0.0652970597147941,-1285.2769775390625,304.15191650390625,0.7378501892089844,0.1157643422484397,0.0816699862480163,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324695467948,-1979.3634033203125,304.1522216796875,0.7691857814788818,0.1318082809448242,0.1257711201906204,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639032745733,-441.6668395996094,292.7627868652344,0.550992488861084,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756855100393295,0.9937230944633484,0.9937230944633484,1.0,1.0,-0.738287091255188,0.3181024193763733,0.4201846718788147,0.1213783547282219,0.0,0.0,0.2187989652156829,25.505014419555664,25.0,-0.0073466603644192,-5310.388671875,54.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1184101030230522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567087024450302,0.1567130088806152,-4.308008101361338e-06,0.0,0.0001201712002512,0.0,0.0,6.259740352630615,0.0,0.0,0.0,0.2789676189422607,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329574570059776,-1112.6068115234375,304.1509704589844,0.6454032063484192,0.0776481181383133,0.0707031041383743,293.18658447265625,297.1499938964844,293.1499938964844,0.0625278204679489,-1689.0377197265625,304.1533508300781,0.7310097813606262,0.112230896949768,0.1073141172528266,293.1700439453125,297.1499938964844,293.1499938964844,0.0649316236376762,-1280.2843017578125,304.1518859863281,0.736912190914154,0.1153114438056945,0.0813528597354888,293.17413330078125,297.1499938964844,293.1499938964844,0.0775065422058105,-1971.1507568359373,304.1521911621094,0.7680612206459045,0.1312578618526458,0.1252494752407074,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255959980189,-427.1300659179688,292.71026611328125,0.5509463548660278,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754444539546966,0.9938677549362184,0.9938677549362184,1.0,1.0,-0.7361479997634888,0.3171517550945282,0.4189962148666382,0.1209928318858146,0.0,0.0,0.2173741161823272,25.49505424499512,25.0,0.0268101580440998,-5288.04248046875,54.5757064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179487183690071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475643396377,0.1558518707752227,-4.306383289076621e-06,0.0,0.0001197029559989,0.0,0.0,6.221555709838867,0.0,0.0,0.0,0.2788183987140655,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329574570059776,-1112.6068115234375,304.1509704589844,0.6454032063484192,0.0776481181383133,0.0707031041383743,293.18658447265625,297.1499938964844,293.1499938964844,0.0625278204679489,-1689.0377197265625,304.1533508300781,0.7310097813606262,0.112230896949768,0.1073141172528266,293.1700439453125,297.1499938964844,293.1499938964844,0.0649316236376762,-1280.2843017578125,304.1518859863281,0.736912190914154,0.1153114438056945,0.0813528597354888,293.17413330078125,297.1499938964844,293.1499938964844,0.0775065422058105,-1971.1507568359373,304.1521911621094,0.7680612206459045,0.1312578618526458,0.1252494752407074,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255959980189,-427.1300659179688,292.71026611328125,0.5509463548660278,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754444539546966,0.9938677549362184,0.9938677549362184,1.0,1.0,-0.7361479997634888,0.3171517550945282,0.4189962148666382,0.1209928318858146,0.0,0.0,0.2173741161823272,25.49505424499512,25.0,0.0268101580440998,-5288.04248046875,54.5757064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179487183690071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475643396377,0.1558518707752227,-4.306383289076621e-06,0.0,0.0001197029559989,0.0,0.0,6.221555709838867,0.0,0.0,0.0,0.2788183987140655,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328689701855182,-1111.1270751953125,304.1509704589844,0.6451008319854736,0.0775440782308578,0.0706091597676277,293.18621826171875,297.1499938964844,293.1499938964844,0.0622066222131252,-1683.1629638671875,304.1533203125,0.7302016019821167,0.1118376329541206,0.1069410592317581,293.169921875,297.1499938964844,293.1499938964844,0.0647503286600112,-1277.809814453125,304.15185546875,0.7364460825920105,0.1150869727134704,0.0811957046389579,293.1739501953125,297.1499938964844,293.1499938964844,0.0772951617836952,-1967.0780029296875,304.15216064453125,0.7675023078918457,0.1309849023818969,0.1249908283352851,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065289145335,-419.89447021484375,292.68414306640625,0.5509224534034729,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.1606750488281,1.0,0.1753256171941757,0.9939401149749756,0.9939401149749756,1.0,1.0,-0.7350894212722778,0.3166816234588623,0.4184077680110931,0.1208015829324722,0.0,0.0,0.2166597694158554,25.49032020568848,25.0,0.0380537696182727,-5276.970703125,54.42637252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177214682102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554176062345504,0.1554219126701355,-4.305573384044692e-06,0.0,0.0001194723226944,0.0,0.0,6.202512264251709,0.0,0.0,0.0,0.2787440717220306,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327816307544708,-1109.665283203125,304.15093994140625,0.6448015570640564,0.0774412900209426,0.0705163702368736,293.1858825683594,297.1499938964844,293.1499938964844,0.0618870072066783,-1677.324951171875,304.1532897949219,0.7293959856033325,0.1114467978477478,0.1065703406929969,293.1697692871094,297.1499938964844,293.1499938964844,0.0645698904991149,-1275.3489990234375,304.15185546875,0.7359817028045654,0.1148637235164642,0.0810394287109375,293.1737976074219,297.1499938964844,293.1499938964844,0.0770847648382186,-1963.0262451171875,304.15216064453125,0.766945481300354,0.1307133436203003,0.124733529984951,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875154985114,-412.6791687011719,292.6581115722656,0.5508980751037598,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752078533172607,0.9940169453620912,0.9940169453620912,1.0,1.0,-0.7340378165245056,0.3162151575088501,0.4178226590156555,0.1206107810139656,0.0,0.0,0.2159441113471985,25.485736846923828,25.0,0.0454354248940944,-5265.9677734375,54.27846145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174958944320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549880355596542,0.1549923419952392,-4.3047662074968684e-06,0.0,0.0001192433919641,0.0,0.0,6.183501243591309,0.0,0.0,0.0,0.2786698639392853,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326105058193206,-1106.7979736328125,304.1509094238281,0.644212007522583,0.0772395655512809,0.0703343525528907,293.1852111816406,297.1499938964844,293.1499938964844,0.0612527690827846,-1665.762939453125,304.1532592773437,0.7277917265892029,0.110672578215599,0.1058361530303955,293.16949462890625,297.1499938964844,293.1499938964844,0.0642117783427238,-1270.4700927734375,304.1518249511719,0.7350579500198364,0.1144210025668144,0.0807295963168144,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670703887939,-1954.98876953125,304.1521301269531,0.765838086605072,0.1301745176315307,0.1242231279611587,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496659670025,-398.3159484863281,292.60626220703125,0.5508473515510559,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749756336212158,0.9941704869270324,0.9941704869270324,1.0,1.0,-0.7319560647010803,0.3152936100959778,0.4166624546051025,0.1202291473746299,0.0,0.0,0.2145091742277145,25.47706794738769,25.0,0.047061264514923,-5244.181640625,53.98701095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.117048442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541300863027572,0.1541343927383422,-4.303158220864134e-06,0.0,0.0001187892921734,0.0,0.0,6.145575523376465,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326105058193206,-1106.7979736328125,304.1509094238281,0.644212007522583,0.0772395655512809,0.0703343525528907,293.1852111816406,297.1499938964844,293.1499938964844,0.0612527690827846,-1665.762939453125,304.1532592773437,0.7277917265892029,0.110672578215599,0.1058361530303955,293.16949462890625,297.1499938964844,293.1499938964844,0.0642117783427238,-1270.4700927734375,304.1518249511719,0.7350579500198364,0.1144210025668144,0.0807295963168144,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670703887939,-1954.98876953125,304.1521301269531,0.765838086605072,0.1301745176315307,0.1242231279611587,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496659670025,-398.3159484863281,292.60626220703125,0.5508473515510559,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749756336212158,0.9941704869270324,0.9941704869270324,1.0,1.0,-0.7319560647010803,0.3152936100959778,0.4166624546051025,0.1202291473746299,0.0,0.0,0.2145091742277145,25.47706794738769,25.0,0.047061264514923,-5244.181640625,53.98701095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.117048442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541300863027572,0.1541343927383422,-4.303158220864134e-06,0.0,0.0001187892921734,0.0,0.0,6.145575523376465,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324433669447898,-1103.993408203125,304.15087890625,0.643632173538208,0.0770420730113983,0.0701562687754631,293.1846008300781,297.1499938964844,293.1499938964844,0.0606239475309848,-1654.3291015625,304.1532287597656,0.726192057132721,0.1099065840244293,0.1051099747419357,293.1692199707031,297.1499938964844,293.1499938964844,0.0638567358255386,-1265.639892578125,304.1518249511719,0.7341390252113342,0.1139824837446212,0.0804227814078331,293.1731872558594,297.1499938964844,293.1499938964844,0.0762528553605079,-1947.026611328125,304.1521301269531,0.7647371888160706,0.1296405345201492,0.1237174049019813,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120344813913,-384.0356140136719,292.5546875,0.5507940649986267,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747471988201141,0.9943240880966188,0.9943240880966188,1.0,1.0,-0.7298978567123413,0.3143858313560486,0.4155120253562927,0.1198447868227958,0.0,0.0,0.2130715698003769,25.46898651123047,25.0,0.0337810479104518,-5222.6748046875,53.70059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166034117341041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532748341560363,0.1532791256904602,-4.301558419683715e-06,0.0,0.0001183376371045,0.0,0.0,6.107823848724365,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324433669447898,-1103.993408203125,304.15087890625,0.643632173538208,0.0770420730113983,0.0701562687754631,293.1846008300781,297.1499938964844,293.1499938964844,0.0606239475309848,-1654.3291015625,304.1532287597656,0.726192057132721,0.1099065840244293,0.1051099747419357,293.1692199707031,297.1499938964844,293.1499938964844,0.0638567358255386,-1265.639892578125,304.1518249511719,0.7341390252113342,0.1139824837446212,0.0804227814078331,293.1731872558594,297.1499938964844,293.1499938964844,0.0762528553605079,-1947.026611328125,304.1521301269531,0.7647371888160706,0.1296405345201492,0.1237174049019813,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120344813913,-384.0356140136719,292.5546875,0.5507940649986267,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747471988201141,0.9943240880966188,0.9943240880966188,1.0,1.0,-0.7298978567123413,0.3143858313560486,0.4155120253562927,0.1198447868227958,0.0,0.0,0.2130715698003769,25.46898651123047,25.0,0.0337810479104518,-5222.6748046875,53.70059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166034117341041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532748341560363,0.1532791256904602,-4.301558419683715e-06,0.0,0.0001183376371045,0.0,0.0,6.107823848724365,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801023721694,-1101.2501220703125,304.15087890625,0.643061101436615,0.0768486484885215,0.0699819549918174,293.1840209960937,297.1499938964844,293.1499938964844,0.0600003041326999,-1643.01904296875,304.1531982421875,0.7245943546295166,0.1091484799981117,0.1043914854526519,293.1689453125,297.1499938964844,293.1499938964844,0.0635046809911727,-1260.8572998046875,304.1517944335937,0.733224093914032,0.1135479807853698,0.0801188722252845,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420452475547,-1939.138916015625,304.152099609375,0.7636421322822571,0.129111185669899,0.1232162117958068,293.3046569824219,297.1499938964844,293.1499938964844,0.000974629074335,-369.8413696289063,292.50341796875,0.5507377982139587,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745224893093109,0.9944815039634703,0.9944815039634703,1.0,1.0,-0.727862536907196,0.313492864370346,0.41436967253685,0.1194545850157737,0.0,0.0,0.2116345316171646,25.46151351928711,25.0,0.0064148120582103,-5201.4736328125,53.41909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.116158939898014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239629507064,0.1524282693862915,-4.299970896681771e-06,0.0,0.0001178865568363,0.0,0.0,6.070321083068848,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801023721694,-1101.2501220703125,304.15087890625,0.643061101436615,0.0768486484885215,0.0699819549918174,293.1840209960937,297.1499938964844,293.1499938964844,0.0600003041326999,-1643.01904296875,304.1531982421875,0.7245943546295166,0.1091484799981117,0.1043914854526519,293.1689453125,297.1499938964844,293.1499938964844,0.0635046809911727,-1260.8572998046875,304.1517944335937,0.733224093914032,0.1135479807853698,0.0801188722252845,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420452475547,-1939.138916015625,304.152099609375,0.7636421322822571,0.129111185669899,0.1232162117958068,293.3046569824219,297.1499938964844,293.1499938964844,0.000974629074335,-369.8413696289063,292.50341796875,0.5507377982139587,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745224893093109,0.9944815039634703,0.9944815039634703,1.0,1.0,-0.727862536907196,0.313492864370346,0.41436967253685,0.1194545850157737,0.0,0.0,0.2116345316171646,25.46151351928711,25.0,0.0064148120582103,-5201.4736328125,53.41909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.116158939898014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239629507064,0.1524282693862915,-4.299970896681771e-06,0.0,0.0001178865568363,0.0,0.0,6.070321083068848,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032120257616043,-1098.560546875,304.1508483886719,0.6424972414970398,0.0766587182879448,0.0698109045624733,293.1835021972656,297.1499938964844,293.1499938964844,0.0593810565769672,-1631.8177490234375,304.1531677246094,0.7229943871498108,0.1083972007036209,0.1036796569824218,293.1687316894531,297.1499938964844,293.1499938964844,0.0631552338600158,-1256.1170654296875,304.1517944335937,0.7323117852210999,0.1131169721484184,0.0798174887895584,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342451691627,-1931.31787109375,304.1520690917969,0.7625517845153809,0.1285859048366546,0.1227189823985099,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374411893077,-355.7300109863281,292.4524230957031,0.5506784319877625,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011027574539,0.9946389198303224,0.9946389198303224,1.0,1.0,-0.7258470058441162,0.3126143515110016,0.4132326543331146,0.1190554201602935,0.0,0.0,0.2102022469043731,25.454608917236328,25.0,-0.0313028246164321,-5180.5888671875,53.14200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157138496637344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515798419713974,0.1515841335058212,-4.298398835089756e-06,0.0,0.0001174348508357,0.0,0.0,6.033167362213135,0.0,0.0,0.0,0.2780836820602417,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032120257616043,-1098.560546875,304.1508483886719,0.6424972414970398,0.0766587182879448,0.0698109045624733,293.1835021972656,297.1499938964844,293.1499938964844,0.0593810565769672,-1631.8177490234375,304.1531677246094,0.7229943871498108,0.1083972007036209,0.1036796569824218,293.1687316894531,297.1499938964844,293.1499938964844,0.0631552338600158,-1256.1170654296875,304.1517944335937,0.7323117852210999,0.1131169721484184,0.0798174887895584,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342451691627,-1931.31787109375,304.1520690917969,0.7625517845153809,0.1285859048366546,0.1227189823985099,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374411893077,-355.7300109863281,292.4524230957031,0.5506784319877625,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011027574539,0.9946389198303224,0.9946389198303224,1.0,1.0,-0.7258470058441162,0.3126143515110016,0.4132326543331146,0.1190554201602935,0.0,0.0,0.2102022469043731,25.454608917236328,25.0,-0.0313028246164321,-5180.5888671875,53.14200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157138496637344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515798419713974,0.1515841335058212,-4.298398835089756e-06,0.0,0.0001174348508357,0.0,0.0,6.033167362213135,0.0,0.0,0.0,0.2780836820602417,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320415161550045,-1097.2342529296875,304.1508483886719,0.6422176361083984,0.0765649303793907,0.0697264969348907,293.1832275390625,297.1499938964844,293.1499938964844,0.0590728931128978,-1626.2542724609375,304.15313720703125,0.7221922874450684,0.1080238670110702,0.1033260151743888,293.1686096191406,297.1499938964844,293.1499938964844,0.062981404364109,-1253.76171875,304.1517639160156,0.7318562269210815,0.1129026487469673,0.0796676501631736,293.1725158691406,297.1499938964844,293.1499938964844,0.0752313733100891,-1927.430419921875,304.1520690917969,0.762008011341095,0.1283246576786041,0.1224717274308204,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189293486997,-348.7056579589844,292.4270324707031,0.5506475567817688,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741915941238403,0.9947176575660706,0.9947176575660706,1.0,1.0,-0.7248460650444031,0.3121806681156158,0.4126653969287872,0.1188513860106468,0.0,0.0,0.2094893604516983,25.45136070251465,25.0,-0.0533608347177505,-5170.271484375,53.00501251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154909431934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511611044406891,0.1511654108762741,-4.297619852877688e-06,0.0,0.0001172086194856,0.0,0.0,6.014756679534912,0.0,0.0,0.0,0.2780119776725769,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319634564220905,-1095.918701171875,304.1508178710937,0.6419391632080078,0.0764718279242515,0.0696427151560783,293.1829833984375,297.1499938964844,293.1499938964844,0.0587655343115329,-1620.712646484375,304.15313720703125,0.721388041973114,0.1076518818736076,0.1029736772179603,293.1684875488281,297.1499938964844,293.1499938964844,0.0628080740571022,-1251.4149169921875,304.1517639160156,0.7314007878303528,0.1126890033483505,0.0795183107256889,293.1723937988281,297.1499938964844,293.1499938964844,0.0750290900468826,-1923.556640625,304.1520690917969,0.7614650130271912,0.1280641853809356,0.1222252622246742,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004673338495,-341.70025634765625,292.4017028808594,0.5506157875061035,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740827709436416,0.9947980642318726,0.9947980642318726,1.0,1.0,-0.7238489389419556,0.3117505311965942,0.4120984375476837,0.118644006550312,0.0,0.0,0.2087792754173278,25.448240280151367,25.0,-0.0774567127227783,-5160.037109375,52.86894607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.115267813205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507449448108673,0.1507492512464523,-4.29684632763383e-06,0.0,0.0001169821771327,0.0,0.0,5.996471405029297,0.0,0.0,0.0,0.2779407501220703,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318094454705715,-1093.3204345703125,304.1508178710937,0.6413856148719788,0.0762876570224762,0.0694770812988281,293.1825256347656,297.1499938964844,293.1499938964844,0.0581532903015613,-1609.6953125,304.1531066894531,0.7197715044021606,0.1069119498133659,0.1022729948163032,293.16827392578125,297.1499938964844,293.1499938964844,0.0624629743397235,-1246.74755859375,304.1517639160156,0.7304900288581848,0.1122637465596199,0.0792211294174194,293.1721496582031,297.1499938964844,293.1499938964844,0.0746263414621353,-1915.8509521484373,304.15203857421875,0.7603809237480164,0.1275456994771957,0.1217347159981727,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637247374281,-327.7586669921875,292.35125732421875,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738673001527786,0.9949588775634766,0.9949588775634766,1.0,1.0,-0.7218668460845947,0.3109019994735718,0.4109648168087005,0.1182170063257217,0.0,0.0,0.2073714733123779,25.44240951538086,25.0,-0.1287064552307129,-5139.8486328125,52.59966659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148212179541587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499225348234176,0.1499268263578415,-4.295319286029553e-06,0.0,0.000116528935905,0.0,0.0,5.960373401641846,0.0,0.0,0.0,0.2778001427650451,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318094454705715,-1093.3204345703125,304.1508178710937,0.6413856148719788,0.0762876570224762,0.0694770812988281,293.1825256347656,297.1499938964844,293.1499938964844,0.0581532903015613,-1609.6953125,304.1531066894531,0.7197715044021606,0.1069119498133659,0.1022729948163032,293.16827392578125,297.1499938964844,293.1499938964844,0.0624629743397235,-1246.74755859375,304.1517639160156,0.7304900288581848,0.1122637465596199,0.0792211294174194,293.1721496582031,297.1499938964844,293.1499938964844,0.0746263414621353,-1915.8509521484373,304.15203857421875,0.7603809237480164,0.1275456994771957,0.1217347159981727,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637247374281,-327.7586669921875,292.35125732421875,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738673001527786,0.9949588775634766,0.9949588775634766,1.0,1.0,-0.7218668460845947,0.3109019994735718,0.4109648168087005,0.1182170063257217,0.0,0.0,0.2073714733123779,25.44240951538086,25.0,-0.1287064552307129,-5139.8486328125,52.59966659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148212179541587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499225348234176,0.1499268263578415,-4.295319286029553e-06,0.0,0.000116528935905,0.0,0.0,5.960373401641846,0.0,0.0,0.0,0.2778001427650451,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031657725572586,-1090.7574462890625,304.1507873535156,0.640835165977478,0.0761056616902351,0.0693135187029838,293.1820983886719,297.1499938964844,293.1499938964844,0.0575436055660247,-1598.7513427734375,304.153076171875,0.7181398868560791,0.1061763986945152,0.1015766486525535,293.1680908203125,297.1499938964844,293.1499938964844,0.0621195100247859,-1242.1090087890625,304.1517333984375,0.7295780777931213,0.1118406802415847,0.0789255648851394,293.17193603515625,297.1499938964844,293.1499938964844,0.0742255449295044,-1908.191650390625,304.15203857421875,0.7592983841896057,0.1270298510789871,0.1212467923760414,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271591505035,-313.8845520019531,292.301025390625,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736543029546737,0.9951196908950806,0.9951196908950806,1.0,1.0,-0.7198973298072815,0.3100675344467163,0.4098297953605652,0.1177732795476913,0.0,0.0,0.2059820890426635,25.437084197998047,25.0,-0.1783664524555206,-5120.02294921875,52.33369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.114374928176403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491144448518753,0.1491187512874603,-4.2938195292663295e-06,0.0,0.0001160760148195,0.0,0.0,5.924949645996094,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031657725572586,-1090.7574462890625,304.1507873535156,0.640835165977478,0.0761056616902351,0.0693135187029838,293.1820983886719,297.1499938964844,293.1499938964844,0.0575436055660247,-1598.7513427734375,304.153076171875,0.7181398868560791,0.1061763986945152,0.1015766486525535,293.1680908203125,297.1499938964844,293.1499938964844,0.0621195100247859,-1242.1090087890625,304.1517333984375,0.7295780777931213,0.1118406802415847,0.0789255648851394,293.17193603515625,297.1499938964844,293.1499938964844,0.0742255449295044,-1908.191650390625,304.15203857421875,0.7592983841896057,0.1270298510789871,0.1212467923760414,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271591505035,-313.8845520019531,292.301025390625,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736543029546737,0.9951196908950806,0.9951196908950806,1.0,1.0,-0.7198973298072815,0.3100675344467163,0.4098297953605652,0.1177732795476913,0.0,0.0,0.2059820890426635,25.437084197998047,25.0,-0.1783664524555206,-5120.02294921875,52.33369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.114374928176403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491144448518753,0.1491187512874603,-4.2938195292663295e-06,0.0,0.0001160760148195,0.0,0.0,5.924949645996094,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315081514418125,-1088.2274169921875,304.1507873535156,0.6402868628501892,0.0759256109595298,0.06915183365345,293.18170166015625,297.1499938964844,293.1499938964844,0.056936077773571,-1587.8743896484375,304.153076171875,0.7164890766143799,0.1054448708891868,0.1008843034505844,293.1679077148437,297.1499938964844,293.1499938964844,0.0617774799466133,-1237.496826171875,304.1517333984375,0.7286639213562012,0.1114195734262466,0.0786314532160759,293.1717224121094,297.1499938964844,293.1499938964844,0.0738264992833137,-1900.575439453125,304.1520080566406,0.7582165598869324,0.1265163868665695,0.1207612678408622,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908441475592,-300.1058044433594,292.2510681152344,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734437197446823,0.9952852725982666,0.9952852725982666,1.0,1.0,-0.7179399728775024,0.309249073266983,0.4086909294128418,0.1173079907894134,0.0,0.0,0.2046180367469787,25.43226432800293,25.0,-0.2301135063171386,-5100.607421875,52.070899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1139305159449577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483243703842163,0.1483286619186401,-4.292356607038528e-06,0.0,0.000115624985483,0.0,0.0,5.890361309051514,0.0,0.0,0.0,0.2775276005268097,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315081514418125,-1088.2274169921875,304.1507873535156,0.6402868628501892,0.0759256109595298,0.06915183365345,293.18170166015625,297.1499938964844,293.1499938964844,0.056936077773571,-1587.8743896484375,304.153076171875,0.7164890766143799,0.1054448708891868,0.1008843034505844,293.1679077148437,297.1499938964844,293.1499938964844,0.0617774799466133,-1237.496826171875,304.1517333984375,0.7286639213562012,0.1114195734262466,0.0786314532160759,293.1717224121094,297.1499938964844,293.1499938964844,0.0738264992833137,-1900.575439453125,304.1520080566406,0.7582165598869324,0.1265163868665695,0.1207612678408622,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908441475592,-300.1058044433594,292.2510681152344,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734437197446823,0.9952852725982666,0.9952852725982666,1.0,1.0,-0.7179399728775024,0.309249073266983,0.4086909294128418,0.1173079907894134,0.0,0.0,0.2046180367469787,25.43226432800293,25.0,-0.2301135063171386,-5100.607421875,52.070899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1139305159449577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483243703842163,0.1483286619186401,-4.292356607038528e-06,0.0,0.000115624985483,0.0,0.0,5.890361309051514,0.0,0.0,0.0,0.2775276005268097,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602127134799,-1085.7215576171875,304.1507568359375,0.6397393941879272,0.0757469907402992,0.0689915418624877,293.18133544921875,297.1499938964844,293.1499938964844,0.0563300140202045,-1577.050048828125,304.1530456542969,0.7148135900497437,0.1047164127230644,0.1001950353384018,293.1677551269531,297.1499938964844,293.1499938964844,0.0614364370703697,-1232.9046630859375,304.1517333984375,0.7277462482452393,0.1109998747706413,0.0783384293317794,293.1715393066406,297.1499938964844,293.1499938964844,0.0734287053346633,-1892.9923095703125,304.1520080566406,0.7571346163749695,0.1260047256946563,0.1202775612473487,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546895649284,-286.3880920410156,292.20135498046875,0.5503273606300354,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732351332902908,0.995450794696808,0.995450794696808,1.0,1.0,-0.7159913182258606,0.3084445893764496,0.4075467586517334,0.1168213784694671,0.0,0.0,0.2032807618379593,25.42791557312012,25.0,-0.2744579315185547,-5081.58984375,51.8108024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.113489381968975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475531607866287,0.1475574523210525,-4.290928700356744e-06,0.0,0.000115177295811,0.0,0.0,5.856639862060547,0.0,0.0,0.0,0.277396410703659,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602127134799,-1085.7215576171875,304.1507568359375,0.6397393941879272,0.0757469907402992,0.0689915418624877,293.18133544921875,297.1499938964844,293.1499938964844,0.0563300140202045,-1577.050048828125,304.1530456542969,0.7148135900497437,0.1047164127230644,0.1001950353384018,293.1677551269531,297.1499938964844,293.1499938964844,0.0614364370703697,-1232.9046630859375,304.1517333984375,0.7277462482452393,0.1109998747706413,0.0783384293317794,293.1715393066406,297.1499938964844,293.1499938964844,0.0734287053346633,-1892.9923095703125,304.1520080566406,0.7571346163749695,0.1260047256946563,0.1202775612473487,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546895649284,-286.3880920410156,292.20135498046875,0.5503273606300354,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732351332902908,0.995450794696808,0.995450794696808,1.0,1.0,-0.7159913182258606,0.3084445893764496,0.4075467586517334,0.1168213784694671,0.0,0.0,0.2032807618379593,25.42791557312012,25.0,-0.2744579315185547,-5081.58984375,51.8108024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.113489381968975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475531607866287,0.1475574523210525,-4.290928700356744e-06,0.0,0.000115177295811,0.0,0.0,5.856639862060547,0.0,0.0,0.0,0.277396410703659,4.0,0.0,1.0
