time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312867946922779,-1084.4766845703125,304.1507568359375,0.6394656300544739,0.0756581276655197,0.0689118430018425,293.18115234375,297.1499938964844,293.1499938964844,0.0560273751616478,-1571.6551513671875,304.1530456542969,0.7139649987220764,0.1043531745672226,0.0998514145612716,293.16766357421875,297.1499938964844,293.1499938964844,0.0612662062048912,-1230.614990234375,304.1517333984375,0.7272857427597046,0.1107904836535453,0.0781922563910484,293.17144775390625,297.1499938964844,293.1499938964844,0.0732301920652389,-1889.211669921875,304.1520080566406,0.7565932869911194,0.1257494688034057,0.1200362965464592,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366969366557,-279.5614013671875,292.1766052246094,0.5502867698669434,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731315553188324,0.9955335855484008,0.9955335855484008,1.0,1.0,-0.7150200605392456,0.3080480694770813,0.4069719612598419,0.1165686696767807,0.0,0.0,0.2026237249374389,25.42591094970703,25.0,-0.2971915900707245,-5072.240234375,51.68170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1132706478238105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471753865480423,0.1471796780824661,-4.290230208425783e-06,0.0,0.0001149553063441,0.0,0.0,5.840137004852295,0.0,0.0,0.0,0.2773322165012359,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312137454748153,-1083.2371826171875,304.1507568359375,0.6391918659210205,0.07556963711977,0.068832442164421,293.1809997558594,297.1499938964844,293.1499938964844,0.0557249449193477,-1566.2705078125,304.1530456542969,0.713108241558075,0.1039905473589897,0.0995084047317504,293.1676025390625,297.1499938964844,293.1499938964844,0.0610961802303791,-1228.3297119140625,304.1517028808594,0.7268241047859192,0.110581450164318,0.078046329319477,293.1713562011719,297.1499938964844,293.1499938964844,0.0730318874120712,-1885.4375,304.1520080566406,0.7560515999794006,0.1254945397377014,0.1197953820228576,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187602459453,-272.7559814453125,292.15191650390625,0.5502451062202454,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730284392833709,0.9956194758415222,0.9956194758415222,1.0,1.0,-0.7140505909919739,0.307655394077301,0.4063952267169952,0.1163096725940704,0.0,0.0,0.2019755840301513,25.42402458190918,25.0,-0.3173576593399048,-5063.0048828125,51.55323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130535528063774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468034833669662,0.14680777490139,-4.289542630431242e-06,0.0,0.0001147349830716,0.0,0.0,5.823901176452637,0.0,0.0,0.0,0.277269035577774,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310682170093059,-1080.7650146484375,304.1507568359375,0.6386423707008362,0.0753925666213035,0.0686740130186081,293.1806945800781,297.1499938964844,293.1499938964844,0.0551204234361648,-1555.5269775390625,304.1530456542969,0.7113671898841858,0.1032667756080627,0.0988239198923111,293.1674499511719,297.1499938964844,293.1499938964844,0.0607561320066452,-1223.7642822265625,304.1517028808594,0.7258954048156738,0.1101632192730903,0.0777546986937522,293.17120361328125,297.1499938964844,293.1499938964844,0.0726356580853462,-1877.903564453125,304.1520080566406,0.7549664974212646,0.1249854043126106,0.1193143427371978,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830590427853,-259.2104187011719,292.10272216796875,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728234738111496,0.9957912564277648,0.9957912564277648,1.0,1.0,-0.712115466594696,0.3068806827068329,0.4052347838878631,0.1157719045877456,0.0,0.0,0.2007068693637848,25.420629501342773,25.0,-0.3451172411441803,-5044.87841796875,51.29793167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254871487617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460779309272766,0.1460822224617004,-4.2882038542302325e-06,0.0,0.0001143005501944,0.0,0.0,5.7922539710998535,0.0,0.0,0.0,0.2771459519863128,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310682170093059,-1080.7650146484375,304.1507568359375,0.6386423707008362,0.0753925666213035,0.0686740130186081,293.1806945800781,297.1499938964844,293.1499938964844,0.0551204234361648,-1555.5269775390625,304.1530456542969,0.7113671898841858,0.1032667756080627,0.0988239198923111,293.1674499511719,297.1499938964844,293.1499938964844,0.0607561320066452,-1223.7642822265625,304.1517028808594,0.7258954048156738,0.1101632192730903,0.0777546986937522,293.17120361328125,297.1499938964844,293.1499938964844,0.0726356580853462,-1877.903564453125,304.1520080566406,0.7549664974212646,0.1249854043126106,0.1193143427371978,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830590427853,-259.2104187011719,292.10272216796875,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728234738111496,0.9957912564277648,0.9957912564277648,1.0,1.0,-0.712115466594696,0.3068806827068329,0.4052347838878631,0.1157719045877456,0.0,0.0,0.2007068693637848,25.420629501342773,25.0,-0.3451172411441803,-5044.87841796875,51.29793167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254871487617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460779309272766,0.1460822224617004,-4.2882038542302325e-06,0.0,0.0001143005501944,0.0,0.0,5.7922539710998535,0.0,0.0,0.0,0.2771459519863128,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030921135097742,-1078.262451171875,304.1507568359375,0.6380822658538818,0.075212150812149,0.0685135796666145,293.180419921875,297.1499938964844,293.1499938964844,0.0545157752931118,-1544.806396484375,304.1530456542969,0.7095823884010315,0.1025442704558372,0.0981408208608627,293.1673583984375,297.1499938964844,293.1499938964844,0.0604137331247329,-1219.17333984375,304.1517028808594,0.7249525785446167,0.1097414046525955,0.0774613916873931,293.17108154296875,297.1499938964844,293.1499938964844,0.0722395479679107,-1870.381103515625,304.1519775390625,0.7538773417472839,0.124476820230484,0.1188339665532112,293.296630859375,297.1499938964844,293.1499938964844,0.0006475098198279,-245.7223663330078,292.05377197265625,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726197302341461,0.9959630370140076,0.9959630370140076,1.0,1.0,-0.7101783752441406,0.3061167895793915,0.4040616154670715,0.1152074933052063,0.0,0.0,0.1994703263044357,25.417869567871094,25.0,-0.3586961328983307,-5027.1533203125,51.04409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.112205795943737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453740000724792,0.145378291606903,-4.2869064600381535e-06,0.0,0.0001138746229116,0.0,0.0,5.761585712432861,0.0,0.0,0.0,0.2770267128944397,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030921135097742,-1078.262451171875,304.1507568359375,0.6380822658538818,0.075212150812149,0.0685135796666145,293.180419921875,297.1499938964844,293.1499938964844,0.0545157752931118,-1544.806396484375,304.1530456542969,0.7095823884010315,0.1025442704558372,0.0981408208608627,293.1673583984375,297.1499938964844,293.1499938964844,0.0604137331247329,-1219.17333984375,304.1517028808594,0.7249525785446167,0.1097414046525955,0.0774613916873931,293.17108154296875,297.1499938964844,293.1499938964844,0.0722395479679107,-1870.381103515625,304.1519775390625,0.7538773417472839,0.124476820230484,0.1188339665532112,293.296630859375,297.1499938964844,293.1499938964844,0.0006475098198279,-245.7223663330078,292.05377197265625,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726197302341461,0.9959630370140076,0.9959630370140076,1.0,1.0,-0.7101783752441406,0.3061167895793915,0.4040616154670715,0.1152074933052063,0.0,0.0,0.1994703263044357,25.417869567871094,25.0,-0.3586961328983307,-5027.1533203125,51.04409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.112205795943737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453740000724792,0.145378291606903,-4.2869064600381535e-06,0.0,0.0001138746229116,0.0,0.0,5.761585712432861,0.0,0.0,0.0,0.2770267128944397,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.031458705663681,-1087.505615234375,304.1495666503906,0.6406141519546509,0.0760679468512535,0.0690925419330596,293.1747741699219,297.1499938964844,293.1499938964844,0.0546367391943931,-1547.0999755859375,304.1517944335937,0.7108855247497559,0.1029260382056236,0.0982750952243805,293.1620483398437,297.1499938964844,293.1499938964844,0.060760136693716,-1223.9332275390625,304.1505432128906,0.7266959547996521,0.1103871315717697,0.0777542814612388,293.16558837890625,297.1499938964844,293.1499938964844,0.0725156217813491,-1875.7945556640625,304.1508483886719,0.7555315494537354,0.1250604540109634,0.1191630214452743,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265296833589,-237.7855682373047,292.020751953125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724860072135925,0.9961379766464232,0.9961379766464232,1.0,1.0,-0.7117430567741394,0.3068901300430298,0.4048529267311096,0.1153141930699348,0.0,0.0,0.1985976994037628,25.264629364013672,25.0,-6.738386631011963,-5020.32958984375,51.06094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118062436580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447670310735702,0.1447713077068328,-4.285666364012286e-06,0.0,0.0001134691265178,0.0,0.0,5.735008716583252,0.0,0.0,0.0,0.2769232094287872,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.031458705663681,-1087.505615234375,304.1495666503906,0.6406141519546509,0.0760679468512535,0.0690925419330596,293.1747741699219,297.1499938964844,293.1499938964844,0.0546367391943931,-1547.0999755859375,304.1517944335937,0.7108855247497559,0.1029260382056236,0.0982750952243805,293.1620483398437,297.1499938964844,293.1499938964844,0.060760136693716,-1223.9332275390625,304.1505432128906,0.7266959547996521,0.1103871315717697,0.0777542814612388,293.16558837890625,297.1499938964844,293.1499938964844,0.0725156217813491,-1875.7945556640625,304.1508483886719,0.7555315494537354,0.1250604540109634,0.1191630214452743,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265296833589,-237.7855682373047,292.020751953125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724860072135925,0.9961379766464232,0.9961379766464232,1.0,1.0,-0.7117430567741394,0.3068901300430298,0.4048529267311096,0.1153141930699348,0.0,0.0,0.1985976994037628,25.264629364013672,25.0,-6.738386631011963,-5020.32958984375,51.06094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118062436580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447670310735702,0.1447713077068328,-4.285666364012286e-06,0.0,0.0001134691265178,0.0,0.0,5.735008716583252,0.0,0.0,0.0,0.2769232094287872,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318395756185054,-1094.083251953125,304.14910888671875,0.6421975493431091,0.0763926282525062,0.06946761906147,293.1721496582031,297.1499938964844,293.1499938964844,0.0546803064644336,-1548.03076171875,304.1511535644531,0.711431622505188,0.1028358563780784,0.098275139927864,293.1597900390625,297.1499938964844,293.1499938964844,0.0610090382397174,-1227.3941650390625,304.14996337890625,0.727702260017395,0.1105459257960319,0.0779268965125083,293.16314697265625,297.1499938964844,293.1499938964844,0.0727208480238914,-1879.87255859375,304.1502380371094,0.7564752101898193,0.1251684874296188,0.1193500384688377,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023602327331,-228.68356323242188,291.97979736328125,0.5514499545097351,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724033653736114,0.996312975883484,0.996312975883484,1.0,1.0,-0.7126044631004333,0.3073455989360809,0.40525883436203,0.1153075098991394,0.0,0.0,0.1993483752012252,25.176931381225582,25.0,-9.000199317932129,-5023.85009765625,51.0660285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114811226725578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449641436338424,0.1449684202671051,-4.285290287953103e-06,0.0,0.00011313916184,0.0,0.0,5.742613315582275,0.0,0.0,0.0,0.2769434750080108,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318395756185054,-1094.083251953125,304.14910888671875,0.6421975493431091,0.0763926282525062,0.06946761906147,293.1721496582031,297.1499938964844,293.1499938964844,0.0546803064644336,-1548.03076171875,304.1511535644531,0.711431622505188,0.1028358563780784,0.098275139927864,293.1597900390625,297.1499938964844,293.1499938964844,0.0610090382397174,-1227.3941650390625,304.14996337890625,0.727702260017395,0.1105459257960319,0.0779268965125083,293.16314697265625,297.1499938964844,293.1499938964844,0.0727208480238914,-1879.87255859375,304.1502380371094,0.7564752101898193,0.1251684874296188,0.1193500384688377,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023602327331,-228.68356323242188,291.97979736328125,0.5514499545097351,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724033653736114,0.996312975883484,0.996312975883484,1.0,1.0,-0.7126044631004333,0.3073455989360809,0.40525883436203,0.1153075098991394,0.0,0.0,0.1993483752012252,25.176931381225582,25.0,-9.000199317932129,-5023.85009765625,51.0660285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114811226725578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449641436338424,0.1449684202671051,-4.285290287953103e-06,0.0,0.00011313916184,0.0,0.0,5.742613315582275,0.0,0.0,0.0,0.2769434750080108,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319330990314483,-1095.6878662109375,304.14910888671875,0.6425507664680481,0.0764738842844963,0.0695588737726211,293.1714172363281,297.1499938964844,293.1499938964844,0.0545971915125846,-1546.58642578125,304.1510925292969,0.7112655639648438,0.1026987135410308,0.0981688201427459,293.1591796875,297.1499938964844,293.1499938964844,0.0610350370407104,-1227.7647705078125,304.1499328613281,0.7278243899345398,0.1105406805872917,0.0779387429356575,293.1624755859375,297.1499938964844,293.1499938964844,0.0727244690060615,-1879.972900390625,304.15020751953125,0.756548285484314,0.1251323372125625,0.119338609278202,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898281233385,-223.94216918945312,291.9603576660156,0.5515368580818176,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723669618368148,0.9964004158973694,0.9964004158973694,1.0,1.0,-0.7125833630561829,0.307374358177185,0.4052090346813202,0.1152191087603569,0.0,0.0,0.1998284757137298,25.159408569335938,25.0,-6.07926607131958,-5026.92626953125,51.04206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113626584410667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452439129352569,0.1452482044696808,-4.285617706045741e-06,0.0,0.0001130189411924,0.0,0.0,5.75454044342041,0.0,0.0,0.0,0.2769858539104461,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319914072751998,-1096.6732177734375,304.149169921875,0.6427581310272217,0.0765269771218299,0.0696189627051353,293.1709289550781,297.1499938964844,293.1499938964844,0.0544694997370243,-1544.3250732421875,304.151123046875,0.7109373211860657,0.1025261655449867,0.0980219915509224,293.1587829589844,297.1499938964844,293.1499938964844,0.0610204450786113,-1227.569091796875,304.14996337890625,0.7278114557266235,0.1105033978819847,0.0779236778616905,293.1620178222656,297.1499938964844,293.1499938964844,0.0726857334375381,-1879.23681640625,304.1502380371094,0.7564769387245178,0.1250619292259216,0.1192878857254982,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769656854681,-219.06179809570312,291.94207763671875,0.5515669584274292,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723313927650451,0.9964712858200072,0.9964712858200072,1.0,1.0,-0.7123991847038269,0.307330459356308,0.4050687253475189,0.115101084113121,0.0,0.0,0.2001753002405166,25.15092086791992,25.0,-2.881469488143921,-5028.51220703125,51.00798034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112764105200767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454774588346481,0.1454817503690719,-4.2860410758294165e-06,0.0,0.0001129314114223,0.0,0.0,5.764698505401611,0.0,0.0,0.0,0.2770242989063263,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320444256067276,-1097.53662109375,304.1493530273437,0.6429058909416199,0.0765763148665428,0.0696806535124778,293.1703491210937,297.1499938964844,293.1499938964844,0.0541341416537761,-1538.3525390625,304.1513061523437,0.7099786400794983,0.1021128892898559,0.0976525917649269,293.15838623046875,297.1499938964844,293.1499938964844,0.0609169155359268,-1226.1500244140625,304.150146484375,0.7275349497795105,0.1103633493185043,0.0778413340449333,293.1615600585937,297.1499938964844,293.1499938964844,0.0725333094596862,-1876.298095703125,304.1504211425781,0.7560728788375854,0.124855175614357,0.1191132441163063,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506360321305,-208.9034423828125,291.9068298339844,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590327262878,0.9966129660606384,0.9966129660606384,1.0,1.0,-0.7117231488227844,0.3071044981479645,0.4046186208724975,0.1148132607340812,0.0,0.0,0.2004911005496978,25.149518966674805,25.0,1.626590609550476,-5026.8984375,50.91902160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111845150589943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457318514585495,0.1457361280918121,-4.286699095246149e-06,0.0,0.0001128381481976,0.0,0.0,5.776026725769043,0.0,0.0,0.0,0.27707040309906,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320444256067276,-1097.53662109375,304.1493530273437,0.6429058909416199,0.0765763148665428,0.0696806535124778,293.1703491210937,297.1499938964844,293.1499938964844,0.0541341416537761,-1538.3525390625,304.1513061523437,0.7099786400794983,0.1021128892898559,0.0976525917649269,293.15838623046875,297.1499938964844,293.1499938964844,0.0609169155359268,-1226.1500244140625,304.150146484375,0.7275349497795105,0.1103633493185043,0.0778413340449333,293.1615600585937,297.1499938964844,293.1499938964844,0.0725333094596862,-1876.298095703125,304.1504211425781,0.7560728788375854,0.124855175614357,0.1191132441163063,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506360321305,-208.9034423828125,291.9068298339844,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590327262878,0.9966129660606384,0.9966129660606384,1.0,1.0,-0.7117231488227844,0.3071044981479645,0.4046186208724975,0.1148132607340812,0.0,0.0,0.2004911005496978,25.149518966674805,25.0,1.626590609550476,-5026.8984375,50.91902160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111845150589943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457318514585495,0.1457361280918121,-4.286699095246149e-06,0.0,0.0001128381481976,0.0,0.0,5.776026725769043,0.0,0.0,0.0,0.27707040309906,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320403762161731,-1097.421630859375,304.1495666503906,0.6428133249282837,0.076568454504013,0.0696861445903778,293.170166015625,297.1499938964844,293.1499938964844,0.0537330582737922,-1531.208984375,304.15155029296875,0.7087522745132446,0.1016380563378334,0.0972169041633606,293.1583557128906,297.1499938964844,293.1499938964844,0.0607478767633438,-1223.8382568359375,304.150390625,0.7270346283912659,0.1101578027009964,0.0777087807655334,293.16143798828125,297.1499938964844,293.1499938964844,0.0723202005028724,-1872.188720703125,304.150634765625,0.7554499506950378,0.1245884001255035,0.1188742220401763,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304579390212,-198.76573181152344,291.8717346191406,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721811443567276,0.9967546463012696,0.9967546463012696,1.0,1.0,-0.7107657790184021,0.3067505955696106,0.4040151536464691,0.1144821569323539,0.0,0.0,0.2003601640462875,25.16008949279785,25.0,3.513689994812012,-5020.18994140625,50.808406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111726537346839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457232236862182,0.1457275152206421,-4.286911917006364e-06,0.0,0.0001128261137637,0.0,0.0,5.7759528160095215,0.0,0.0,0.0,0.2770732343196869,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320403762161731,-1097.421630859375,304.1495666503906,0.6428133249282837,0.076568454504013,0.0696861445903778,293.170166015625,297.1499938964844,293.1499938964844,0.0537330582737922,-1531.208984375,304.15155029296875,0.7087522745132446,0.1016380563378334,0.0972169041633606,293.1583557128906,297.1499938964844,293.1499938964844,0.0607478767633438,-1223.8382568359375,304.150390625,0.7270346283912659,0.1101578027009964,0.0777087807655334,293.16143798828125,297.1499938964844,293.1499938964844,0.0723202005028724,-1872.188720703125,304.150634765625,0.7554499506950378,0.1245884001255035,0.1188742220401763,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304579390212,-198.76573181152344,291.8717346191406,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721811443567276,0.9967546463012696,0.9967546463012696,1.0,1.0,-0.7107657790184021,0.3067505955696106,0.4040151536464691,0.1144821569323539,0.0,0.0,0.2003601640462875,25.16008949279785,25.0,3.513689994812012,-5020.18994140625,50.808406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111726537346839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457232236862182,0.1457275152206421,-4.286911917006364e-06,0.0,0.0001128261137637,0.0,0.0,5.7759528160095215,0.0,0.0,0.0,0.2770732343196869,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319984667003154,-1096.6685791015625,304.1497802734375,0.6425646543502808,0.0765185877680778,0.0696513727307319,293.170166015625,297.1499938964844,293.1499938964844,0.0532942935824394,-1523.4129638671875,304.1517639160156,0.707358717918396,0.1011236682534217,0.0967400148510932,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365298688411,-1220.9610595703125,304.1506042480469,0.7263912558555603,0.109904408454895,0.0775405392050743,293.1614990234375,297.1499938964844,293.1499938964844,0.0720727741718292,-1867.4326171875,304.1508178710937,0.754700779914856,0.1242823377251625,0.1185945123434066,293.272705078125,297.1499938964844,293.1499938964844,0.0005148370401002,-187.7800445556641,291.83599853515625,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720951348543167,0.9969154000282288,0.9969154000282288,1.0,1.0,-0.7096205353736877,0.3063102066516876,0.4033103287220001,0.1141256913542747,0.0,0.0,0.1998607069253921,25.17634391784668,25.0,3.731738805770874,-5009.90283203125,50.680694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112012267112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454944461584091,0.1454987227916717,-4.286695457267342e-06,0.0,0.0001128551084548,0.0,0.0,5.766259670257568,0.0,0.0,0.0,0.277038425207138,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319984667003154,-1096.6685791015625,304.1497802734375,0.6425646543502808,0.0765185877680778,0.0696513727307319,293.170166015625,297.1499938964844,293.1499938964844,0.0532942935824394,-1523.4129638671875,304.1517639160156,0.707358717918396,0.1011236682534217,0.0967400148510932,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365298688411,-1220.9610595703125,304.1506042480469,0.7263912558555603,0.109904408454895,0.0775405392050743,293.1614990234375,297.1499938964844,293.1499938964844,0.0720727741718292,-1867.4326171875,304.1508178710937,0.754700779914856,0.1242823377251625,0.1185945123434066,293.272705078125,297.1499938964844,293.1499938964844,0.0005148370401002,-187.7800445556641,291.83599853515625,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720951348543167,0.9969154000282288,0.9969154000282288,1.0,1.0,-0.7096205353736877,0.3063102066516876,0.4033103287220001,0.1141256913542747,0.0,0.0,0.1998607069253921,25.17634391784668,25.0,3.731738805770874,-5009.90283203125,50.680694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112012267112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454944461584091,0.1454987227916717,-4.286695457267342e-06,0.0,0.0001128551084548,0.0,0.0,5.766259670257568,0.0,0.0,0.0,0.277038425207138,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292843341827,-1095.4625244140625,304.14996337890625,0.6422057747840881,0.0764360725879669,0.0695855543017387,293.1703186035156,297.1499938964844,293.1499938964844,0.0528314150869846,-1515.2139892578125,304.1519470214844,0.7058616876602173,0.1005810052156448,0.0962342843413353,293.1589050292969,297.1499938964844,293.1499938964844,0.0602950751781463,-1217.6890869140625,304.1508178710937,0.7256467938423157,0.1096135377883911,0.0773446485400199,293.1617126464844,297.1499938964844,293.1499938964844,0.0718037411570549,-1862.2802734375,304.1510009765625,0.7538712620735168,0.123947650194168,0.1182857677340507,293.27130126953125,297.1499938964844,293.1499938964844,0.0005026762373745,-177.5462188720703,291.7994689941406,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999462366104,0.9970762133598328,0.9970762133598328,1.0,1.0,-0.7083362340927124,0.3058055341243744,0.4025307297706604,0.113750621676445,0.0,0.0,0.1990927755832672,25.19515419006348,25.0,3.148091554641724,-4997.3759765625,50.53847122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112349331378936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450998783111572,0.1451041549444198,-4.286132480046945e-06,0.0,0.0001128893127315,0.0,0.0,5.749298095703125,0.0,0.0,0.0,0.2769748270511627,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292843341827,-1095.4625244140625,304.14996337890625,0.6422057747840881,0.0764360725879669,0.0695855543017387,293.1703186035156,297.1499938964844,293.1499938964844,0.0528314150869846,-1515.2139892578125,304.1519470214844,0.7058616876602173,0.1005810052156448,0.0962342843413353,293.1589050292969,297.1499938964844,293.1499938964844,0.0602950751781463,-1217.6890869140625,304.1508178710937,0.7256467938423157,0.1096135377883911,0.0773446485400199,293.1617126464844,297.1499938964844,293.1499938964844,0.0718037411570549,-1862.2802734375,304.1510009765625,0.7538712620735168,0.123947650194168,0.1182857677340507,293.27130126953125,297.1499938964844,293.1499938964844,0.0005026762373745,-177.5462188720703,291.7994689941406,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999462366104,0.9970762133598328,0.9970762133598328,1.0,1.0,-0.7083362340927124,0.3058055341243744,0.4025307297706604,0.113750621676445,0.0,0.0,0.1990927755832672,25.19515419006348,25.0,3.148091554641724,-4997.3759765625,50.53847122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112349331378936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450998783111572,0.1451041549444198,-4.286132480046945e-06,0.0,0.0001128893127315,0.0,0.0,5.749298095703125,0.0,0.0,0.0,0.2769748270511627,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318860821425914,-1094.7171630859375,304.1500549316406,0.6419927477836609,0.0763841420412063,0.0695425346493721,293.1704406738281,297.1499938964844,293.1499938964844,0.0525928027927875,-1510.9974365234375,304.1520080566406,0.7050829529762268,0.1003007888793945,0.0959724783897399,293.1591491699219,297.1499938964844,293.1499938964844,0.0601647347211837,-1215.928466796875,304.1509094238281,0.725243330001831,0.1094556525349617,0.0772375836968422,293.161865234375,297.1499938964844,293.1499938964844,0.0716628208756446,-1859.588623046875,304.15106201171875,0.7534337043762207,0.1237711682915687,0.1181222423911094,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961342783644,-171.60800170898438,291.7809143066406,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719486117362976,0.99715656042099,0.99715656042099,1.0,1.0,-0.7076494693756104,0.3055329322814941,0.4021165370941162,0.1135562807321548,0.0,0.0,0.1986305564641952,25.20495986938477,25.0,2.7664029598236084,-4990.58740234375,50.46223831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112440153956413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448544263839721,0.144858717918396,-4.285745944798691e-06,0.0,0.0001128985313698,0.0,0.0,5.738704204559326,0.0,0.0,0.0,0.2769345939159393,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318381525576114,-1093.8935546875,304.1501159667969,0.6417621970176697,0.0763263627886772,0.0694939568638801,293.1705627441406,297.1499938964844,293.1499938964844,0.0523503012955188,-1506.71826171875,304.152099609375,0.7042885422706604,0.1000157967209816,0.0957058519124984,293.1593933105469,297.1499938964844,293.1499938964844,0.0600289925932884,-1214.09814453125,304.1509704589844,0.7248232364654541,0.1092908158898353,0.0771254152059555,293.1620178222656,297.1499938964844,293.1499938964844,0.0715184137225151,-1856.834716796875,304.1511535644531,0.7529847621917725,0.1235897094011306,0.1179537400603294,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903298104181,-166.16148376464844,291.7621765136719,0.550899863243103,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718948930501938,0.9972416162490844,0.9972416162490844,1.0,1.0,-0.7069382071495056,0.3052495419979095,0.4016886353492737,0.1133575960993766,0.0,0.0,0.1981285959482193,25.214805603027344,25.0,2.401423454284668,-4983.59228515625,50.38301467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112438291311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445851176977157,0.1445894092321396,-4.285308023099788e-06,0.0,0.0001128983421949,0.0,0.0,5.727066040039063,0.0,0.0,0.0,0.2768901884555816,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031729981303215,-1092.0416259765625,304.1502685546875,0.6412575244903564,0.0761955082416534,0.0693823993206024,293.1708679199219,297.1499938964844,293.1499938964844,0.0518550910055637,-1497.9971923828125,304.1522216796875,0.7026605606079102,0.099433459341526,0.0951603278517723,293.1599426269531,297.1499938964844,293.1499938964844,0.0597429797053337,-1210.2501220703125,304.151123046875,0.7239402532577515,0.1089426502585411,0.0768876448273658,293.1623840332031,297.1499938964844,293.1499938964844,0.0712203159928321,-1851.160888671875,304.1512451171875,0.7520598769187927,0.1232137605547905,0.1176038235425949,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791391256731,-155.36502075195312,291.7243957519531,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717805117368698,0.9974116683006288,0.9974116683006288,1.0,1.0,-0.7054520845413208,0.3046560287475586,0.4007960557937622,0.1129459664225578,0.0,0.0,0.197025179862976,25.234224319458008,25.0,1.7966647148132324,-4969.18359375,50.21641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112070605158805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439883559942245,0.1439926475286483,-4.284309852664592e-06,0.0,0.0001128610238083,0.0,0.0,5.701256275177002,0.0,0.0,0.0,0.2767912745475769,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031729981303215,-1092.0416259765625,304.1502685546875,0.6412575244903564,0.0761955082416534,0.0693823993206024,293.1708679199219,297.1499938964844,293.1499938964844,0.0518550910055637,-1497.9971923828125,304.1522216796875,0.7026605606079102,0.099433459341526,0.0951603278517723,293.1599426269531,297.1499938964844,293.1499938964844,0.0597429797053337,-1210.2501220703125,304.151123046875,0.7239402532577515,0.1089426502585411,0.0768876448273658,293.1623840332031,297.1499938964844,293.1499938964844,0.0712203159928321,-1851.160888671875,304.1512451171875,0.7520598769187927,0.1232137605547905,0.1176038235425949,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791391256731,-155.36502075195312,291.7243957519531,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717805117368698,0.9974116683006288,0.9974116683006288,1.0,1.0,-0.7054520845413208,0.3046560287475586,0.4007960557937622,0.1129459664225578,0.0,0.0,0.197025179862976,25.234224319458008,25.0,1.7966647148132324,-4969.18359375,50.21641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112070605158805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439883559942245,0.1439926475286483,-4.284309852664592e-06,0.0,0.0001128610238083,0.0,0.0,5.701256275177002,0.0,0.0,0.0,0.2767912745475769,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316066555678844,-1089.93603515625,304.150390625,0.6407021284103394,0.0760460495948791,0.0692533403635025,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471513986587,-1489.0736083984375,304.1523132324219,0.7009866833686829,0.0988361909985542,0.0945999771356582,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384558498859,-1206.1636962890625,304.1512451171875,0.7230053544044495,0.1085714548826217,0.0766331702470779,293.1627502441406,297.1499938964844,293.1499938964844,0.0709104537963867,-1845.2763671875,304.1513671875,0.7511042952537537,0.1228218153119087,0.1172381266951561,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680681158788,-144.5238037109375,291.68634033203125,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716567873954773,0.997581660747528,0.997581660747528,1.0,1.0,-0.7038881778717041,0.3040319979190826,0.3998561501502991,0.1125115528702735,0.0,0.0,0.1958038210868835,25.25284194946289,25.0,1.3789591789245603,-4954.349609375,50.03938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111080273985862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433245539665222,0.1433288305997848,-4.28317525802413e-06,0.0,0.0001127605282817,0.0,0.0,5.672542095184326,0.0,0.0,0.0,0.2766809165477752,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316066555678844,-1089.93603515625,304.150390625,0.6407021284103394,0.0760460495948791,0.0692533403635025,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471513986587,-1489.0736083984375,304.1523132324219,0.7009866833686829,0.0988361909985542,0.0945999771356582,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384558498859,-1206.1636962890625,304.1512451171875,0.7230053544044495,0.1085714548826217,0.0766331702470779,293.1627502441406,297.1499938964844,293.1499938964844,0.0709104537963867,-1845.2763671875,304.1513671875,0.7511042952537537,0.1228218153119087,0.1172381266951561,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680681158788,-144.5238037109375,291.68634033203125,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716567873954773,0.997581660747528,0.997581660747528,1.0,1.0,-0.7038881778717041,0.3040319979190826,0.3998561501502991,0.1125115528702735,0.0,0.0,0.1958038210868835,25.25284194946289,25.0,1.3789591789245603,-4954.349609375,50.03938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111080273985862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433245539665222,0.1433288305997848,-4.28317525802413e-06,0.0,0.0001127605282817,0.0,0.0,5.672542095184326,0.0,0.0,0.0,0.2766809165477752,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711257815361,-1087.62451171875,304.1504821777344,0.6401078701019287,0.0758816078305244,0.0691102519631385,293.17156982421875,297.1499938964844,293.1499938964844,0.0508286915719509,-1479.9857177734375,304.15240478515625,0.6992763876914978,0.0982270017266273,0.0940278470516204,293.1611328125,297.1499938964844,293.1499938964844,0.0591182820498943,-1201.876953125,304.1513671875,0.7220275402069092,0.1081811860203743,0.0763648971915245,293.1631774902344,297.1499938964844,293.1499938964844,0.0705906823277473,-1839.21533203125,304.15142822265625,0.7501260042190552,0.1224167868494987,0.1168595850467681,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569996963255,-133.72653198242188,291.64813232421875,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715247333049774,0.9977580904960632,0.9977580904960632,1.0,1.0,-0.702261209487915,0.3033862709999084,0.398874968290329,0.112052172422409,0.0,0.0,0.19449083507061,25.27039337158203,25.0,1.0775588750839231,-4939.1953125,49.85356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109421551227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426100879907608,0.1426143646240234,-4.281940618966473e-06,0.0,0.0001125921844504,0.0,0.0,5.641650199890137,0.0,0.0,0.0,0.276561975479126,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711257815361,-1087.62451171875,304.1504821777344,0.6401078701019287,0.0758816078305244,0.0691102519631385,293.17156982421875,297.1499938964844,293.1499938964844,0.0508286915719509,-1479.9857177734375,304.15240478515625,0.6992763876914978,0.0982270017266273,0.0940278470516204,293.1611328125,297.1499938964844,293.1499938964844,0.0591182820498943,-1201.876953125,304.1513671875,0.7220275402069092,0.1081811860203743,0.0763648971915245,293.1631774902344,297.1499938964844,293.1499938964844,0.0705906823277473,-1839.21533203125,304.15142822265625,0.7501260042190552,0.1224167868494987,0.1168595850467681,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569996963255,-133.72653198242188,291.64813232421875,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715247333049774,0.9977580904960632,0.9977580904960632,1.0,1.0,-0.702261209487915,0.3033862709999084,0.398874968290329,0.112052172422409,0.0,0.0,0.19449083507061,25.27039337158203,25.0,1.0775588750839231,-4939.1953125,49.85356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109421551227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426100879907608,0.1426143646240234,-4.281940618966473e-06,0.0,0.0001125921844504,0.0,0.0,5.641650199890137,0.0,0.0,0.0,0.276561975479126,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031324915587902,-1085.1314697265625,304.15057373046875,0.6394806504249573,0.0757039338350296,0.0689547955989837,293.17193603515625,297.1499938964844,293.1499938964844,0.0503009147942066,-1470.75439453125,304.1524963378906,0.6975345015525818,0.0976073965430259,0.0934454128146171,293.1617431640625,297.1499938964844,293.1499938964844,0.058783870190382,-1197.408935546875,304.1514587402344,0.7210105657577515,0.1077736690640449,0.0760841742157936,293.16357421875,297.1499938964844,293.1499938964844,0.0702619701623916,-1832.995849609375,304.1514892578125,0.7491286993026733,0.1219999864697456,0.1164695173501968,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457531904336,-122.94010162353516,291.60986328125,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713847517967224,0.9979345202445984,0.9979345202445984,1.0,1.0,-0.7005781531333923,0.3027231395244598,0.3978550434112549,0.1115660145878791,0.0,0.0,0.1931045651435852,25.28672218322754,25.0,0.8275818824768066,-4923.74169921875,49.65972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107058450579643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418555974960327,0.1418598741292953,-4.280626399122411e-06,0.0,0.0001123523616115,0.0,0.0,5.6090497970581055,0.0,0.0,0.0,0.2764363288879394,4.0,0.0,1.0
