time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031324915587902,-1085.1314697265625,304.15057373046875,0.6394806504249573,0.0757039338350296,0.0689547955989837,293.17193603515625,297.1499938964844,293.1499938964844,0.0503009147942066,-1470.75439453125,304.1524963378906,0.6975345015525818,0.0976073965430259,0.0934454128146171,293.1617431640625,297.1499938964844,293.1499938964844,0.058783870190382,-1197.408935546875,304.1514587402344,0.7210105657577515,0.1077736690640449,0.0760841742157936,293.16357421875,297.1499938964844,293.1499938964844,0.0702619701623916,-1832.995849609375,304.1514892578125,0.7491286993026733,0.1219999864697456,0.1164695173501968,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457531904336,-122.94010162353516,291.60986328125,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713847517967224,0.9979345202445984,0.9979345202445984,1.0,1.0,-0.7005781531333923,0.3027231395244598,0.3978550434112549,0.1115660145878791,0.0,0.0,0.1931045651435852,25.28672218322754,25.0,0.8275818824768066,-4923.74169921875,49.65972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107058450579643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418555974960327,0.1418598741292953,-4.280626399122411e-06,0.0,0.0001123523616115,0.0,0.0,5.6090497970581055,0.0,0.0,0.0,0.2764363288879394,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312482416629791,-1083.8240966796875,304.1506042480469,0.6391561627388,0.0756105855107307,0.0688728764653205,293.172119140625,297.1499938964844,293.1499938964844,0.0500339120626449,-1466.0916748046875,304.15252685546875,0.6966530680656433,0.0972940996289253,0.0931507647037506,293.1620483398437,297.1499938964844,293.1499938964844,0.0586117655038833,-1195.1131591796875,304.1515197753906,0.7204882502555847,0.1075639650225639,0.0759395211935043,293.1637878417969,297.1499938964844,293.1499938964844,0.0700945481657981,-1829.8323974609373,304.1515197753906,0.7486239075660706,0.1217875182628631,0.1162705272436142,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400385951157,-117.56204223632812,291.5906982421875,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713119596242904,0.998022735118866,0.998022735118866,1.0,1.0,-0.6997175812721252,0.3023860156536102,0.397331565618515,0.1113130077719688,0.0,0.0,0.1923903524875641,25.294403076171875,25.0,0.7089459896087646,-4915.9091796875,49.56003952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105615273118019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414669901132583,0.141471266746521,-4.279946551832836e-06,0.0,0.0001122058965847,0.0,0.0,5.592267990112305,0.0,0.0,0.0,0.2763715982437134,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311694275587797,-1082.4798583984375,304.150634765625,0.6388252377510071,0.0755145400762558,0.0687884092330932,293.1723022460937,297.1499938964844,293.1499938964844,0.0497650392353534,-1461.4013671875,304.1525573730469,0.6957652568817139,0.0969787761569023,0.0928540602326393,293.1623840332031,297.1499938964844,293.1499938964844,0.0584366768598556,-1192.77978515625,304.15155029296875,0.7199573516845703,0.1073506623506546,0.0757922530174255,293.1639709472656,297.1499938964844,293.1499938964844,0.0699252635240554,-1826.636474609375,304.15155029296875,0.7481154203414917,0.1215725988149643,0.1160691007971763,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342446045484,-112.19203186035156,291.571533203125,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712373942136764,0.9981144666671752,0.9981144666671752,1.0,1.0,-0.6988453269004822,0.3020456731319427,0.3967996537685394,0.1110537648200988,0.0,0.0,0.1916661858558654,25.3017635345459,25.0,0.5910550951957703,-4908.013671875,49.45866012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104007735848426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410731077194214,0.141077384352684,-4.279254881112138e-06,0.0,0.0001120427550631,0.0,0.0,5.575265407562256,0.0,0.0,0.0,0.276306003332138,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310061443597078,-1079.6939697265625,304.15069580078125,0.6381464600563049,0.0753150582313537,0.06861262768507,293.1726379394531,297.1499938964844,293.1499938964844,0.049222458153963,-1451.950927734375,304.1526184082031,0.693973183631897,0.0963427796959877,0.0922553464770317,293.1629638671875,297.1499938964844,293.1499938964844,0.0580784305930137,-1188.0130615234375,304.1516418457031,0.7188712954521179,0.1069142892956733,0.075490653514862,293.1643981933594,297.1499938964844,293.1499938964844,0.0695816725492477,-1820.158447265625,304.151611328125,0.7470892667770386,0.1211360096931457,0.1156596690416336,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223826981615,-101.48351287841795,291.533203125,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.171083390712738,0.998297929763794,0.998297929763794,1.0,1.0,-0.6970697641372681,0.3013567924499511,0.3957129716873169,0.1105173453688621,0.0,0.0,0.1901997625827789,25.315523147583008,25.0,0.3544504642486572,-4892.06103515625,49.25132369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100344806909561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402761936187744,0.140280470252037,-4.277849257050548e-06,0.0,0.0001116710118367,0.0,0.0,5.540887832641602,0.0,0.0,0.0,0.2761732935905456,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310061443597078,-1079.6939697265625,304.15069580078125,0.6381464600563049,0.0753150582313537,0.06861262768507,293.1726379394531,297.1499938964844,293.1499938964844,0.049222458153963,-1451.950927734375,304.1526184082031,0.693973183631897,0.0963427796959877,0.0922553464770317,293.1629638671875,297.1499938964844,293.1499938964844,0.0580784305930137,-1188.0130615234375,304.1516418457031,0.7188712954521179,0.1069142892956733,0.075490653514862,293.1643981933594,297.1499938964844,293.1499938964844,0.0695816725492477,-1820.158447265625,304.151611328125,0.7470892667770386,0.1211360096931457,0.1156596690416336,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223826981615,-101.48351287841795,291.533203125,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.171083390712738,0.998297929763794,0.998297929763794,1.0,1.0,-0.6970697641372681,0.3013567924499511,0.3957129716873169,0.1105173453688621,0.0,0.0,0.1901997625827789,25.315523147583008,25.0,0.3544504642486572,-4892.06103515625,49.25132369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100344806909561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402761936187744,0.140280470252037,-4.277849257050548e-06,0.0,0.0001116710118367,0.0,0.0,5.540887832641602,0.0,0.0,0.0,0.2761732935905456,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308359935879707,-1076.7884521484375,304.1507568359375,0.6374478340148926,0.0751065164804458,0.0684284195303917,293.1729736328125,297.1499938964844,293.1499938964844,0.048674214631319,-1442.4212646484375,304.15264892578125,0.692162275314331,0.0957006290555,0.0916504561901092,293.16357421875,297.1499938964844,293.1499938964844,0.0577103644609451,-1183.12548828125,304.1517028808594,0.7177547812461853,0.1064660772681236,0.0751804560422897,293.164794921875,297.1499938964844,293.1499938964844,0.0692319199442863,-1813.5755615234373,304.15167236328125,0.7460527420043945,0.1206911653280258,0.1152421534061431,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100914811715,-90.82000732421876,291.4948425292969,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709232926368713,0.9984813332557678,0.9984813332557678,1.0,1.0,-0.6952564716339111,0.300656110048294,0.3946003913879394,0.1099636107683181,0.0,0.0,0.1887268722057342,25.328022003173828,25.0,0.132611408829689,-4875.92578125,49.03843307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096158623695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394770145416259,0.1394812911748886,-4.276433173799887e-06,0.0,0.0001112461686716,0.0,0.0,5.506443977355957,0.0,0.0,0.0,0.2760402262210846,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308359935879707,-1076.7884521484375,304.1507568359375,0.6374478340148926,0.0751065164804458,0.0684284195303917,293.1729736328125,297.1499938964844,293.1499938964844,0.048674214631319,-1442.4212646484375,304.15264892578125,0.692162275314331,0.0957006290555,0.0916504561901092,293.16357421875,297.1499938964844,293.1499938964844,0.0577103644609451,-1183.12548828125,304.1517028808594,0.7177547812461853,0.1064660772681236,0.0751804560422897,293.164794921875,297.1499938964844,293.1499938964844,0.0692319199442863,-1813.5755615234373,304.15167236328125,0.7460527420043945,0.1206911653280258,0.1152421534061431,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100914811715,-90.82000732421876,291.4948425292969,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709232926368713,0.9984813332557678,0.9984813332557678,1.0,1.0,-0.6952564716339111,0.300656110048294,0.3946003913879394,0.1099636107683181,0.0,0.0,0.1887268722057342,25.328022003173828,25.0,0.132611408829689,-4875.92578125,49.03843307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096158623695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394770145416259,0.1394812911748886,-4.276433173799887e-06,0.0,0.0001112461686716,0.0,0.0,5.506443977355957,0.0,0.0,0.0,0.2760402262210846,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306596923619508,-1073.7742919921875,304.1507873535156,0.6367332935333252,0.0748899653553962,0.068236693739891,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211654841899,-1432.8265380859375,304.1526794433594,0.6903378367424011,0.0950536876916885,0.0910406187176704,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333986103534,-1178.1292724609375,304.1517639160156,0.7166109085083008,0.1060075014829635,0.0748626887798309,293.1651611328125,297.1499938964844,293.1499938964844,0.0688764229416847,-1806.8953857421875,304.1517028808594,0.7450092434883118,0.1202390119433403,0.1148174032568931,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973056736867,-80.21248626708984,291.4565734863281,0.5494876503944397,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707576066255569,0.9986698627471924,0.9986698627471924,1.0,1.0,-0.6934102177619934,0.2999384701251983,0.3934717774391174,0.1094104647636413,0.0,0.0,0.1872624456882476,25.33927726745605,25.0,-0.0213123522698879,-4859.60595703125,48.82065582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091559007763862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851966381073,0.1386894732713699,-4.275025730748894e-06,0.0,0.0001107793650589,0.0,0.0,5.472352027893066,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306596923619508,-1073.7742919921875,304.1507873535156,0.6367332935333252,0.0748899653553962,0.068236693739891,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211654841899,-1432.8265380859375,304.1526794433594,0.6903378367424011,0.0950536876916885,0.0910406187176704,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333986103534,-1178.1292724609375,304.1517639160156,0.7166109085083008,0.1060075014829635,0.0748626887798309,293.1651611328125,297.1499938964844,293.1499938964844,0.0688764229416847,-1806.8953857421875,304.1517028808594,0.7450092434883118,0.1202390119433403,0.1148174032568931,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973056736867,-80.21248626708984,291.4565734863281,0.5494876503944397,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707576066255569,0.9986698627471924,0.9986698627471924,1.0,1.0,-0.6934102177619934,0.2999384701251983,0.3934717774391174,0.1094104647636413,0.0,0.0,0.1872624456882476,25.33927726745605,25.0,-0.0213123522698879,-4859.60595703125,48.82065582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091559007763862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851966381073,0.1386894732713699,-4.275025730748894e-06,0.0,0.0001107793650589,0.0,0.0,5.472352027893066,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782446473836,-1070.6668701171875,304.1508178710937,0.6360073685646057,0.0746669024229049,0.0680387392640113,293.173583984375,297.1499938964844,293.1499938964844,0.047564573585987,-1423.1875,304.1527099609375,0.6885055899620056,0.0944039523601532,0.0904275774955749,293.1646728515625,297.1499938964844,293.1499938964844,0.0569487027823925,-1173.0399169921875,304.1518249511719,0.7154428362846375,0.1055404916405677,0.0745386779308319,293.16552734375,297.1499938964844,293.1499938964844,0.0685157999396324,-1800.1292724609375,304.1517333984375,0.7439619302749634,0.1197809278964996,0.1143866777420044,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839386627078,-69.65740203857422,291.4183959960937,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705870777368545,0.9988583326339722,0.9988583326339722,1.0,1.0,-0.6915377378463745,0.2992041110992431,0.3923336267471313,0.1088652312755584,0.0,0.0,0.1858112663030624,25.34929275512696,25.0,-0.1134015470743179,-4843.0751953125,48.59888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.108667641878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043608903885,0.1379086226224899,-4.273638296581339e-06,0.0,0.0001102838432416,0.0,0.0,5.438771724700928,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782446473836,-1070.6668701171875,304.1508178710937,0.6360073685646057,0.0746669024229049,0.0680387392640113,293.173583984375,297.1499938964844,293.1499938964844,0.047564573585987,-1423.1875,304.1527099609375,0.6885055899620056,0.0944039523601532,0.0904275774955749,293.1646728515625,297.1499938964844,293.1499938964844,0.0569487027823925,-1173.0399169921875,304.1518249511719,0.7154428362846375,0.1055404916405677,0.0745386779308319,293.16552734375,297.1499938964844,293.1499938964844,0.0685157999396324,-1800.1292724609375,304.1517333984375,0.7439619302749634,0.1197809278964996,0.1143866777420044,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839386627078,-69.65740203857422,291.4183959960937,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705870777368545,0.9988583326339722,0.9988583326339722,1.0,1.0,-0.6915377378463745,0.2992041110992431,0.3923336267471313,0.1088652312755584,0.0,0.0,0.1858112663030624,25.34929275512696,25.0,-0.1134015470743179,-4843.0751953125,48.59888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.108667641878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043608903885,0.1379086226224899,-4.273638296581339e-06,0.0,0.0001102838432416,0.0,0.0,5.438771724700928,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303858667612075,-1069.082763671875,304.1508483886719,0.6356409788131714,0.0745532512664794,0.0679377242922782,293.1737365722656,297.1499938964844,293.1499938964844,0.0472855642437934,-1418.362060546875,304.1527404785156,0.6875886917114258,0.0940788015723228,0.0901205390691757,293.1649169921875,297.1499938964844,293.1499938964844,0.0567537546157836,-1170.4642333984375,304.1518249511719,0.7148500680923462,0.1053041964769363,0.0743745937943458,293.16571044921875,297.1499938964844,293.1499938964844,0.0683338046073913,-1796.718505859375,304.1517333984375,0.7434375882148743,0.1195499897003173,0.1141693741083145,293.2637634277344,297.1499938964844,293.1499938964844,0.000377006130293,-64.39871978759766,291.3993530273437,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705000549554824,0.9989526271820068,0.9989526271820068,1.0,1.0,-0.6905934810638428,0.2988327741622925,0.3917607367038727,0.1085929796099662,0.0,0.0,0.1850931793451309,25.353784561157227,25.0,-0.1581826657056808,-4834.73095703125,48.4866828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084163188934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375191062688827,0.1375233680009842,-4.272954356565606e-06,0.0,0.0001100287845474,0.0,0.0,5.422219276428223,0.0,0.0,0.0,0.2757147252559662,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302927382290363,-1067.484375,304.1508483886719,0.6352730393409729,0.0744386240839958,0.0678357034921646,293.1738586425781,297.1499938964844,293.1499938964844,0.0470065027475357,-1413.5396728515625,304.1527404785156,0.6866719126701355,0.0937539413571357,0.0898135751485824,293.1651611328125,297.1499938964844,293.1499938964844,0.0565575286746025,-1167.8740234375,304.15185546875,0.7142518758773804,0.105066567659378,0.0742094814777374,293.1658630371094,297.1499938964844,293.1499938964844,0.0681510344147682,-1793.2958984375,304.1517639160156,0.742913007736206,0.1193182095885276,0.1139511466026306,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698945511132,-59.157501220703125,291.38037109375,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704121381044387,0.9990503787994384,0.9990503787994384,1.0,1.0,-0.6896457076072693,0.298460841178894,0.3911848366260528,0.1083181127905845,0.0,0.0,0.1843816041946411,25.357969284057617,25.0,-0.2136034965515136,-4826.36279296875,48.37387847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081626117229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371378600597381,0.1371421217918396,-4.272277237760136e-06,0.0,0.0001097713029594,0.0,0.0,5.40584659576416,0.0,0.0,0.0,0.2756514549255371,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048923283815,-1064.256103515625,304.15087890625,0.6345334053039551,0.0742068812251091,0.0676292181015014,293.174072265625,297.1499938964844,293.1499938964844,0.0464494712650775,-1403.92626953125,304.1527709960937,0.6848418116569519,0.093106135725975,0.0892010703682899,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618767678737,-1162.6590576171875,304.1518859863281,0.7130388021469116,0.1045877411961555,0.073876567184925,293.1661682128906,297.1499938964844,293.1499938964844,0.0677838325500488,-1786.428466796875,304.1517944335937,0.7418637871742249,0.1188526079058647,0.1135125234723091,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550369292497,-48.71345138549805,291.3424377441406,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702337712049484,0.9992458820343018,0.9992458820343018,1.0,1.0,-0.6877428889274597,0.2977231740951538,0.3900197446346283,0.1077461689710617,0.0,0.0,0.1829899996519088,25.365324020385746,25.0,-0.3803035020828247,-4809.66357421875,48.146785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076529324054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927870988845,0.1363970637321472,-4.270949830242898e-06,0.0,0.0001092540405807,0.0,0.0,5.37387228012085,0.0,0.0,0.0,0.2755278646945953,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048923283815,-1064.256103515625,304.15087890625,0.6345334053039551,0.0742068812251091,0.0676292181015014,293.174072265625,297.1499938964844,293.1499938964844,0.0464494712650775,-1403.92626953125,304.1527709960937,0.6848418116569519,0.093106135725975,0.0892010703682899,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618767678737,-1162.6590576171875,304.1518859863281,0.7130388021469116,0.1045877411961555,0.073876567184925,293.1661682128906,297.1499938964844,293.1499938964844,0.0677838325500488,-1786.428466796875,304.1517944335937,0.7418637871742249,0.1188526079058647,0.1135125234723091,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550369292497,-48.71345138549805,291.3424377441406,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702337712049484,0.9992458820343018,0.9992458820343018,1.0,1.0,-0.6877428889274597,0.2977231740951538,0.3900197446346283,0.1077461689710617,0.0,0.0,0.1829899996519088,25.365324020385746,25.0,-0.3803035020828247,-4809.66357421875,48.146785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076529324054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927870988845,0.1363970637321472,-4.270949830242898e-06,0.0,0.0001092540405807,0.0,0.0,5.37387228012085,0.0,0.0,0.0,0.2755278646945953,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299160070717334,-1061.004638671875,304.1509094238281,0.6337896585464478,0.0739728510379791,0.0674203410744667,293.1742248535156,297.1499938964844,293.1499938964844,0.0458956584334373,-1394.385009765625,304.1527709960937,0.6830190420150757,0.0924626365303993,0.0885920599102974,293.1660461425781,297.1499938964844,293.1499938964844,0.0557631254196167,-1157.4139404296875,304.15191650390625,0.7118024230003357,0.1041052117943763,0.0735408142209053,293.1664733886719,297.1499938964844,293.1499938964844,0.0674155578017234,-1779.5533447265625,304.1517944335937,0.7408144474029541,0.118385374546051,0.1130719855427742,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700525283813476,0.999441385269165,0.999441385269165,1.0,1.0,-0.6858356595039368,0.2970058619976043,0.3888297975063324,0.1071226745843887,0.0,0.0,0.1816621124744415,25.371335983276367,25.0,-0.6285585761070251,-4793.24365234375,47.91837692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481108665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13568115234375,0.1356854289770126,-4.269672899681609e-06,0.0,0.0001087417113012,0.0,0.0,5.343353748321533,0.0,0.0,0.0,0.2754097878932953,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299160070717334,-1061.004638671875,304.1509094238281,0.6337896585464478,0.0739728510379791,0.0674203410744667,293.1742248535156,297.1499938964844,293.1499938964844,0.0458956584334373,-1394.385009765625,304.1527709960937,0.6830190420150757,0.0924626365303993,0.0885920599102974,293.1660461425781,297.1499938964844,293.1499938964844,0.0557631254196167,-1157.4139404296875,304.15191650390625,0.7118024230003357,0.1041052117943763,0.0735408142209053,293.1664733886719,297.1499938964844,293.1499938964844,0.0674155578017234,-1779.5533447265625,304.1517944335937,0.7408144474029541,0.118385374546051,0.1130719855427742,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700525283813476,0.999441385269165,0.999441385269165,1.0,1.0,-0.6858356595039368,0.2970058619976043,0.3888297975063324,0.1071226745843887,0.0,0.0,0.1816621124744415,25.371335983276367,25.0,-0.6285585761070251,-4793.24365234375,47.91837692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481108665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13568115234375,0.1356854289770126,-4.269672899681609e-06,0.0,0.0001087417113012,0.0,0.0,5.343353748321533,0.0,0.0,0.0,0.2754097878932953,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297470726072788,-1057.9608154296875,304.15087890625,0.6330832839012146,0.0737596601247787,0.0672230347990989,293.1742858886719,297.1499938964844,293.1499938964844,0.0453550778329372,-1385.0908203125,304.1527404785156,0.6812317967414856,0.0918383821845054,0.0879963487386703,293.1663513183594,297.1499938964844,293.1499938964844,0.055374626070261,-1152.3175048828125,304.1519470214844,0.7105753421783447,0.1036411151289939,0.0732125416398048,293.1666564941406,297.1499938964844,293.1499938964844,0.0670552849769592,-1772.8446044921875,304.1517944335937,0.7397845387458801,0.1179311051964759,0.112638883292675,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.169869840145111,0.9996397495269777,0.9996397495269777,1.0,1.0,-0.6839759945869446,0.2963946759700775,0.3875812888145447,0.1063121110200882,0.0,0.0,0.1804498136043548,25.37399673461914,25.0,-1.4057573080062866,-4777.95263671875,47.69274520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580414772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350222080945968,0.1350264847278595,-4.268471002433216e-06,0.0,0.0001082443559425,0.0,0.0,5.315098762512207,0.0,0.0,0.0,0.2753002941608429,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297470726072788,-1057.9608154296875,304.15087890625,0.6330832839012146,0.0737596601247787,0.0672230347990989,293.1742858886719,297.1499938964844,293.1499938964844,0.0453550778329372,-1385.0908203125,304.1527404785156,0.6812317967414856,0.0918383821845054,0.0879963487386703,293.1663513183594,297.1499938964844,293.1499938964844,0.055374626070261,-1152.3175048828125,304.1519470214844,0.7105753421783447,0.1036411151289939,0.0732125416398048,293.1666564941406,297.1499938964844,293.1499938964844,0.0670552849769592,-1772.8446044921875,304.1517944335937,0.7397845387458801,0.1179311051964759,0.112638883292675,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.169869840145111,0.9996397495269777,0.9996397495269777,1.0,1.0,-0.6839759945869446,0.2963946759700775,0.3875812888145447,0.1063121110200882,0.0,0.0,0.1804498136043548,25.37399673461914,25.0,-1.4057573080062866,-4777.95263671875,47.69274520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580414772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350222080945968,0.1350264847278595,-4.268471002433216e-06,0.0,0.0001082443559425,0.0,0.0,5.315098762512207,0.0,0.0,0.0,0.2753002941608429,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.029593588784337,-1055.1475830078125,304.1508483886719,0.6324507594108582,0.0735516250133514,0.0670381039381027,293.1742553710937,297.1499938964844,293.1499938964844,0.0448313988745212,-1376.1048583984375,304.1527099609375,0.679531991481781,0.0912277027964592,0.0874174386262893,293.16656494140625,297.1499938964844,293.1499938964844,0.0549987889826297,-1147.400146484375,304.15191650390625,0.7094045877456665,0.1031820774078369,0.0728932917118072,293.1667785644531,297.1499938964844,293.1499938964844,0.0667060390114784,-1766.357666015625,304.1517944335937,0.7388195991516113,0.1174837797880172,0.1122162491083145,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696874946355819,0.99983811378479,0.99983811378479,1.0,1.0,-0.682172954082489,0.2956887185573578,0.3864842653274536,0.1057895645499229,0.0,0.0,0.1794555634260177,25.37384033203125,25.0,-1.2440000772476196,-4763.59326171875,47.47153854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949580907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344757974147796,0.1344800740480423,-4.267420990800019e-06,0.0,0.0001077743800124,0.0,0.0,5.291625499725342,0.0,0.0,0.0,0.2752084732055664,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.029593588784337,-1055.1475830078125,304.1508483886719,0.6324507594108582,0.0735516250133514,0.0670381039381027,293.1742553710937,297.1499938964844,293.1499938964844,0.0448313988745212,-1376.1048583984375,304.1527099609375,0.679531991481781,0.0912277027964592,0.0874174386262893,293.16656494140625,297.1499938964844,293.1499938964844,0.0549987889826297,-1147.400146484375,304.15191650390625,0.7094045877456665,0.1031820774078369,0.0728932917118072,293.1667785644531,297.1499938964844,293.1499938964844,0.0667060390114784,-1766.357666015625,304.1517944335937,0.7388195991516113,0.1174837797880172,0.1122162491083145,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696874946355819,0.99983811378479,0.99983811378479,1.0,1.0,-0.682172954082489,0.2956887185573578,0.3864842653274536,0.1057895645499229,0.0,0.0,0.1794555634260177,25.37384033203125,25.0,-1.2440000772476196,-4763.59326171875,47.47153854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949580907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344757974147796,0.1344800740480423,-4.267420990800019e-06,0.0,0.0001077743800124,0.0,0.0,5.291625499725342,0.0,0.0,0.0,0.2752084732055664,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.029509037733078,-1053.64404296875,304.1508483886719,0.6321345567703247,0.0734429061412811,0.0669422596693039,293.1742248535156,297.1499938964844,293.1499938964844,0.0445680022239685,-1371.5806884765625,304.1526794433594,0.6786976456642151,0.0909235924482345,0.0871297195553779,293.16668701171875,297.1499938964844,293.1499938964844,0.0548044182360172,-1144.8531494140625,304.15191650390625,0.70881587266922,0.102947860956192,0.072731114923954,293.1668395996094,297.1499938964844,293.1499938964844,0.0665272995829582,-1763.0322265625,304.1517944335937,0.7383478283882141,0.1172591000795364,0.1120044514536857,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695962399244308,0.9999373555183412,0.9999373555183412,1.0,1.0,-0.6812654137611389,0.2952681183815002,0.3859972953796386,0.1056773364543914,0.0,0.0,0.1789410561323166,25.374021530151367,25.0,-0.2989104986190796,-4756.17236328125,47.36076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059761121869087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342178732156753,0.134222149848938,-4.266960786480922e-06,0.0,0.0001075522814062,0.0,0.0,5.280594825744629,0.0,0.0,0.0,0.2751655280590057,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294140502810478,-1052.0606689453125,304.15087890625,0.6318033337593079,0.073331095278263,0.0668434873223304,293.1742248535156,297.1499938964844,293.1499938964844,0.0443027503788471,-1367.02099609375,304.1526794433594,0.6778565049171448,0.0906201601028442,0.0868425816297531,293.16680908203125,297.1499938964844,293.1499938964844,0.0546045452356338,-1142.2315673828125,304.1519470214844,0.7082061767578125,0.1027103066444397,0.0725665539503097,293.1669006347656,297.1499938964844,293.1499938964844,0.0663450434803962,-1759.636962890625,304.1517944335937,0.7378672361373901,0.1170335784554481,0.1117918863892555,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695048809051513,0.999949872493744,0.999949872493744,0.9999105930328368,1.0,-0.6803515553474426,0.2948731184005737,0.3854784071445465,0.1055000349879264,0.0,0.0,0.178358569741249,25.374425888061523,25.0,0.5164175033569336,-4748.37109375,47.24967575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057657077908515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339334994554519,0.1339377611875534,-4.266496944183018e-06,0.0,0.0001073387466021,0.0,0.0,5.268490314483643,0.0,0.0,0.0,0.2751190662384033,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291269347071647,-1048.8343505859375,304.15106201171875,0.6311054229736328,0.0730988085269928,0.0666380673646926,293.1741638183594,297.1499938964844,293.1499938964844,0.0437744855880737,-1357.9476318359375,304.1526794433594,0.6761635541915894,0.0900156274437904,0.0862705558538436,293.1671142578125,297.1499938964844,293.1499938964844,0.0541968420147895,-1136.8909912109375,304.1519775390625,0.706942081451416,0.1022255420684814,0.0722306594252586,293.1670227050781,297.1499938964844,293.1499938964844,0.0659781917929649,-1752.81201171875,304.1517944335937,0.7368859052658081,0.1165787205100059,0.1113636940717697,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930872917175,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.169321596622467,0.9999749064445496,0.9999749064445496,0.9997317790985109,1.0,-0.6785057783126831,0.2941242456436157,0.3843815326690674,0.1050296947360038,0.0,0.0,0.1771078556776046,25.375791549682617,25.0,0.5529595613479614,-4731.708984375,47.02653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053670942783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947462797165,0.1332990080118179,-4.265455118002137e-06,0.0,0.0001069342033588,0.0,0.0,5.24131965637207,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291269347071647,-1048.8343505859375,304.15106201171875,0.6311054229736328,0.0730988085269928,0.0666380673646926,293.1741638183594,297.1499938964844,293.1499938964844,0.0437744855880737,-1357.9476318359375,304.1526794433594,0.6761635541915894,0.0900156274437904,0.0862705558538436,293.1671142578125,297.1499938964844,293.1499938964844,0.0541968420147895,-1136.8909912109375,304.1519775390625,0.706942081451416,0.1022255420684814,0.0722306594252586,293.1670227050781,297.1499938964844,293.1499938964844,0.0659781917929649,-1752.81201171875,304.1517944335937,0.7368859052658081,0.1165787205100059,0.1113636940717697,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930872917175,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.169321596622467,0.9999749064445496,0.9999749064445496,0.9997317790985109,1.0,-0.6785057783126831,0.2941242456436157,0.3843815326690674,0.1050296947360038,0.0,0.0,0.1771078556776046,25.375791549682617,25.0,0.5529595613479614,-4731.708984375,47.02653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053670942783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947462797165,0.1332990080118179,-4.265455118002137e-06,0.0,0.0001069342033588,0.0,0.0,5.24131965637207,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287078619003295,-1045.9537353515625,304.1513366699219,0.6303749680519104,0.0728571936488151,0.0664232894778251,293.1741027832031,297.1499938964844,293.1499938964844,0.0432527214288711,-1349.0008544921875,304.15264892578125,0.6744744181632996,0.089416280388832,0.0857027769088745,293.1674194335937,297.1499938964844,293.1499938964844,0.0537824854254722,-1131.4775390625,304.1520080566406,0.7056400775909424,0.10173050314188,0.0718869417905807,293.16717529296875,297.1499938964844,293.1499938964844,0.0656109303236007,-1745.9971923828125,304.1518249511719,0.7358906269073486,0.1161198690533638,0.1109312623739242,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691373735666275,1.0,1.0,0.9995529651641846,1.0,-0.6766396164894104,0.2933752536773681,0.3832643628120422,0.1045358777046203,0.0,0.0,0.1758896261453628,25.377609252929688,25.0,0.1871814131736755,-4715.09814453125,46.80223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049929782748222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326608806848526,0.132665142416954,-4.26435371991829e-06,0.0,0.0001065545220626,0.0,0.0,5.21429967880249,0.0,0.0,0.0,0.2749116420745849,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287078619003295,-1045.9537353515625,304.1513366699219,0.6303749680519104,0.0728571936488151,0.0664232894778251,293.1741027832031,297.1499938964844,293.1499938964844,0.0432527214288711,-1349.0008544921875,304.15264892578125,0.6744744181632996,0.089416280388832,0.0857027769088745,293.1674194335937,297.1499938964844,293.1499938964844,0.0537824854254722,-1131.4775390625,304.1520080566406,0.7056400775909424,0.10173050314188,0.0718869417905807,293.16717529296875,297.1499938964844,293.1499938964844,0.0656109303236007,-1745.9971923828125,304.1518249511719,0.7358906269073486,0.1161198690533638,0.1109312623739242,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691373735666275,1.0,1.0,0.9995529651641846,1.0,-0.6766396164894104,0.2933752536773681,0.3832643628120422,0.1045358777046203,0.0,0.0,0.1758896261453628,25.377609252929688,25.0,0.1871814131736755,-4715.09814453125,46.80223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049929782748222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326608806848526,0.132665142416954,-4.26435371991829e-06,0.0,0.0001065545220626,0.0,0.0,5.21429967880249,0.0,0.0,0.0,0.2749116420745849,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284743327647447,-1042.8291015625,304.1512451171875,0.6296347379684448,0.0726125836372375,0.0662047043442726,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373051643371,-1340.1700439453125,304.1526184082031,0.6728050708770752,0.0888250619173049,0.085141934454441,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619187772274,-1125.9925537109375,304.15203857421875,0.7043182253837585,0.1012294217944145,0.0715382993221283,293.16729736328125,297.1499938964844,293.1499938964844,0.0652420744299888,-1739.163818359375,304.1518249511719,0.7348938584327698,0.1156598851084709,0.1104970574378967,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689524054527282,1.0,1.0,0.999342918395996,1.0,-0.6747690439224243,0.2926193475723266,0.3821496963500976,0.1040543317794799,0.0,0.0,0.1746813505887985,25.37914276123047,25.0,0.0599078498780727,-4698.69580078125,46.57785415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046393662691116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320394277572631,0.1320436894893646,-4.263272330717882e-06,0.0,0.0001061956500052,0.0,0.0,5.187830924987793,0.0,0.0,0.0,0.2748096585273742,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284743327647447,-1042.8291015625,304.1512451171875,0.6296347379684448,0.0726125836372375,0.0662047043442726,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373051643371,-1340.1700439453125,304.1526184082031,0.6728050708770752,0.0888250619173049,0.085141934454441,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619187772274,-1125.9925537109375,304.15203857421875,0.7043182253837585,0.1012294217944145,0.0715382993221283,293.16729736328125,297.1499938964844,293.1499938964844,0.0652420744299888,-1739.163818359375,304.1518249511719,0.7348938584327698,0.1156598851084709,0.1104970574378967,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689524054527282,1.0,1.0,0.999342918395996,1.0,-0.6747690439224243,0.2926193475723266,0.3821496963500976,0.1040543317794799,0.0,0.0,0.1746813505887985,25.37914276123047,25.0,0.0599078498780727,-4698.69580078125,46.57785415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046393662691116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320394277572631,0.1320436894893646,-4.263272330717882e-06,0.0,0.0001061956500052,0.0,0.0,5.187830924987793,0.0,0.0,0.0,0.2748096585273742,4.0,0.0,1.0
