time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536830246448,-846.32763671875,304.1499938964844,0.5826282501220703,0.0587795227766037,0.0537269040942192,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927931308746,-987.8573608398438,304.1504821777344,0.6058198809623718,0.0652244985103607,0.0627091899514198,293.161865234375,297.1499938964844,293.1499938964844,0.0305034779012203,-833.1975708007812,304.1510314941406,0.6328281760215759,0.0745968371629715,0.0528891794383525,293.154541015625,297.1499938964844,293.1499938964844,0.0476471669971942,-1424.95703125,304.150146484375,0.6848331093788147,0.0945755466818809,0.0904585346579551,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.9864096641540528,1.0,-0.5865454077720642,0.2550221383571625,0.3315232992172241,0.086667351424694,0.0,0.0,0.1253083348274231,25.09883499145508,25.0,-0.120908610522747,-4102.61865234375,36.50563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062989711761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108796939253807,0.1088011637330055,-4.224076292302925e-06,0.0,9.26642824197188e-05,0.0,0.0,4.2153425216674805,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536830246448,-846.32763671875,304.1499938964844,0.5826282501220703,0.0587795227766037,0.0537269040942192,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927931308746,-987.8573608398438,304.1504821777344,0.6058198809623718,0.0652244985103607,0.0627091899514198,293.161865234375,297.1499938964844,293.1499938964844,0.0305034779012203,-833.1975708007812,304.1510314941406,0.6328281760215759,0.0745968371629715,0.0528891794383525,293.154541015625,297.1499938964844,293.1499938964844,0.0476471669971942,-1424.95703125,304.150146484375,0.6848331093788147,0.0945755466818809,0.0904585346579551,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.9864096641540528,1.0,-0.5865454077720642,0.2550221383571625,0.3315232992172241,0.086667351424694,0.0,0.0,0.1253083348274231,25.09883499145508,25.0,-0.120908610522747,-4102.61865234375,36.50563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062989711761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108796939253807,0.1088011637330055,-4.224076292302925e-06,0.0,9.26642824197188e-05,0.0,0.0,4.2153425216674805,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188622660934925,-846.5244750976562,304.14996337890625,0.5827043652534485,0.0587944835424423,0.0537391826510429,293.1573791503906,297.1499938964844,293.1499938964844,0.0231555681675672,-987.0848388671876,304.15045166015625,0.6056700348854065,0.0651740282773971,0.0626599267125129,293.1616516113281,297.1499938964844,293.1499938964844,0.0304122157394886,-831.9816284179688,304.1510009765625,0.6325578093528748,0.0744875073432922,0.0528118014335632,293.1542358398437,297.1499938964844,293.1499938964844,0.0476482547819614,-1424.977783203125,304.1501159667969,0.68486088514328,0.0945786163210868,0.0904595926403999,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842085838318,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.159766599535942,1.0,1.0,0.9862586855888368,1.0,-0.5864084959030151,0.2549391984939575,0.3314692676067352,0.0867038294672966,0.0,0.0,0.125479370355606,25.09430503845215,25.0,-0.0961891710758209,-4103.5947265625,36.48723983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913558825850486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088690534234047,0.1088732779026031,-4.224189979140647e-06,0.0,9.271461021853612e-05,0.0,0.0,4.218305587768555,0.0,0.0,0.0,0.2710886895656585,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188720654696226,-846.7489624023438,304.14996337890625,0.5827885866165161,0.0588114112615585,0.053753238171339,293.1571350097656,297.1499938964844,293.1499938964844,0.0231201667338609,-986.349365234375,304.15045166015625,0.6055288314819336,0.0651261061429977,0.0626130402088165,293.1614685058594,297.1499938964844,293.1499938964844,0.0303227733820676,-830.7886352539062,304.1509704589844,0.6322932839393616,0.0743803158402443,0.0527359098196029,293.1539306640625,297.1499938964844,293.1499938964844,0.0476520135998725,-1425.0445556640625,304.15008544921875,0.6848971843719482,0.0945848077535629,0.0904636234045028,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597453951835632,1.0,1.0,0.9861075282096864,1.0,-0.5862818360328674,0.2548598051071167,0.3314220309257507,0.086744301021099,0.0,0.0,0.1256516277790069,25.08979034423828,25.0,-0.0771217793226242,-4104.63818359375,36.46991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914066508412361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089417710900306,0.1089459955692291,-4.22430457547307e-06,0.0,9.276613127440214e-05,0.0,0.0,4.221293926239014,0.0,0.0,0.0,0.2711000442504883,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188956279307603,-847.2879028320312,304.1499328613281,0.5829834938049316,0.0588517300784587,0.0537871159613132,293.1566772460937,297.1499938964844,293.1499938964844,0.0230554230511188,-985.00244140625,304.150390625,0.6052754521369934,0.0650387555360794,0.0625272095203399,293.1610412597656,297.1499938964844,293.1499938964844,0.0301499105989933,-828.4791259765625,304.15093994140625,0.631783664226532,0.0741730406880378,0.0525890290737152,293.1533203125,297.1499938964844,293.1499938964844,0.0476681627333164,-1425.3275146484375,304.1500244140625,0.6849974989891052,0.094607338309288,0.090481236577034,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597062349319458,1.0,1.0,0.9858052730560304,1.0,-0.5860622525215149,0.2547124624252319,0.3313497900962829,0.0868384540081024,0.0,0.0,0.1259997189044952,25.080791473388672,25.0,-0.0554857775568962,-4106.93115234375,36.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915102213621139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090889424085617,0.1090931668877601,-4.224537406116724e-06,0.0,9.287123975809664e-05,0.0,0.0,4.227343559265137,0.0,0.0,0.0,0.2711230814456939,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188956279307603,-847.2879028320312,304.1499328613281,0.5829834938049316,0.0588517300784587,0.0537871159613132,293.1566772460937,297.1499938964844,293.1499938964844,0.0230554230511188,-985.00244140625,304.150390625,0.6052754521369934,0.0650387555360794,0.0625272095203399,293.1610412597656,297.1499938964844,293.1499938964844,0.0301499105989933,-828.4791259765625,304.15093994140625,0.631783664226532,0.0741730406880378,0.0525890290737152,293.1533203125,297.1499938964844,293.1499938964844,0.0476681627333164,-1425.3275146484375,304.1500244140625,0.6849974989891052,0.094607338309288,0.090481236577034,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597062349319458,1.0,1.0,0.9858052730560304,1.0,-0.5860622525215149,0.2547124624252319,0.3313497900962829,0.0868384540081024,0.0,0.0,0.1259997189044952,25.080791473388672,25.0,-0.0554857775568962,-4106.93115234375,36.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915102213621139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090889424085617,0.1090931668877601,-4.224537406116724e-06,0.0,9.287123975809664e-05,0.0,0.0,4.227343559265137,0.0,0.0,0.0,0.2711230814456939,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189245175570249,-847.9476928710938,304.14990234375,0.5832138061523438,0.0589006543159484,0.0538286864757537,293.1562194824219,297.1499938964844,293.1499938964844,0.022998996078968,-983.8267211914062,304.1503601074219,0.6050623059272766,0.0649631097912788,0.0624522678554058,293.16064453125,297.1499938964844,293.1499938964844,0.0299852602183818,-826.2747192382812,304.1509094238281,0.6313008069992065,0.0739754885435104,0.0524488501250743,293.1527404785156,297.1499938964844,293.1499938964844,0.0476958192884922,-1425.8095703125,304.1499938964844,0.6851348280906677,0.0946433022618293,0.090511530637741,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.159671351313591,1.0,1.0,0.9855030179023744,1.0,-0.585888147354126,0.2545807957649231,0.3313073515892029,0.0869499370455741,0.0,0.0,0.1263528615236282,25.07179069519043,25.0,-0.0523200519382953,-4109.4873046875,36.4121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916141420602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109238401055336,0.1092426255345344,-4.224773874739185e-06,0.0,9.297671203967184e-05,0.0,0.0,4.2334885597229,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189245175570249,-847.9476928710938,304.14990234375,0.5832138061523438,0.0589006543159484,0.0538286864757537,293.1562194824219,297.1499938964844,293.1499938964844,0.022998996078968,-983.8267211914062,304.1503601074219,0.6050623059272766,0.0649631097912788,0.0624522678554058,293.16064453125,297.1499938964844,293.1499938964844,0.0299852602183818,-826.2747192382812,304.1509094238281,0.6313008069992065,0.0739754885435104,0.0524488501250743,293.1527404785156,297.1499938964844,293.1499938964844,0.0476958192884922,-1425.8095703125,304.1499938964844,0.6851348280906677,0.0946433022618293,0.090511530637741,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.159671351313591,1.0,1.0,0.9855030179023744,1.0,-0.585888147354126,0.2545807957649231,0.3313073515892029,0.0869499370455741,0.0,0.0,0.1263528615236282,25.07179069519043,25.0,-0.0523200519382953,-4109.4873046875,36.4121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916141420602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109238401055336,0.1092426255345344,-4.224773874739185e-06,0.0,9.297671203967184e-05,0.0,0.0,4.2334885597229,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593322575092,-848.7417602539062,304.1498718261719,0.5834833979606628,0.0589590892195701,0.0538787506520748,293.15576171875,297.1499938964844,293.1499938964844,0.0229522418230772,-982.8515014648438,304.1503295898437,0.6048965454101562,0.0649011582136154,0.0623900406062603,293.1602478027344,297.1499938964844,293.1499938964844,0.029830727726221,-824.1942138671875,304.1508483886719,0.6308491826057434,0.0737892091274261,0.0523164048790931,293.15216064453125,297.1499938964844,293.1499938964844,0.047736182808876,-1426.51171875,304.1499328613281,0.6853131651878357,0.0946940407156944,0.0905557498335838,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411913633346,1.0,1.0,0.9852006435394288,1.0,-0.5857653617858887,0.2544673979282379,0.3312979638576507,0.087079718708992,0.0,0.0,0.1267133504152298,25.062728881835938,25.0,-0.0663135945796966,-4112.32177734375,36.39067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917158350348472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909591436386,0.109395183622837,-4.225014890835155e-06,0.0,9.307991422247142e-05,0.0,0.0,4.239761352539063,0.0,0.0,0.0,0.2711703777313232,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593322575092,-848.7417602539062,304.1498718261719,0.5834833979606628,0.0589590892195701,0.0538787506520748,293.15576171875,297.1499938964844,293.1499938964844,0.0229522418230772,-982.8515014648438,304.1503295898437,0.6048965454101562,0.0649011582136154,0.0623900406062603,293.1602478027344,297.1499938964844,293.1499938964844,0.029830727726221,-824.1942138671875,304.1508483886719,0.6308491826057434,0.0737892091274261,0.0523164048790931,293.15216064453125,297.1499938964844,293.1499938964844,0.047736182808876,-1426.51171875,304.1499328613281,0.6853131651878357,0.0946940407156944,0.0905557498335838,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411913633346,1.0,1.0,0.9852006435394288,1.0,-0.5857653617858887,0.2544673979282379,0.3312979638576507,0.087079718708992,0.0,0.0,0.1267133504152298,25.062728881835938,25.0,-0.0663135945796966,-4112.32177734375,36.39067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917158350348472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909591436386,0.109395183622837,-4.225014890835155e-06,0.0,9.307991422247142e-05,0.0,0.0,4.239761352539063,0.0,0.0,0.0,0.2711703777313232,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190000403672456,-849.6689453125,304.1498413085937,0.5837922096252441,0.0590269789099693,0.053937193006277,293.1552734375,297.1499938964844,293.1499938964844,0.0229156650602817,-982.0885009765624,304.1502685546875,0.6047813296318054,0.0648538097739219,0.062341209501028,293.1598205566406,297.1499938964844,293.1499938964844,0.0296931602060794,-822.2379760742188,304.1508178710937,0.6304306983947754,0.0736149176955223,0.0521920882165432,293.1515808105469,297.1499938964844,293.1499938964844,0.047788955271244,-1427.42919921875,304.1498718261719,0.6855320334434509,0.0947592332959175,0.0906135216355323,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156060695648,1.0,1.0,0.9848982095718384,1.0,-0.5856945514678955,0.2543725669384002,0.3313219845294952,0.0872278213500976,0.0,0.0,0.1270840615034103,25.053510665893555,25.0,-0.0943833589553833,-4115.419921875,36.37433242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918139666318893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095477044582367,0.1095519289374351,-4.225261818646686e-06,0.0,9.317950025433674e-05,0.0,0.0,4.246207237243652,0.0,0.0,0.0,0.2711949050426483,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190000403672456,-849.6689453125,304.1498413085937,0.5837922096252441,0.0590269789099693,0.053937193006277,293.1552734375,297.1499938964844,293.1499938964844,0.0229156650602817,-982.0885009765624,304.1502685546875,0.6047813296318054,0.0648538097739219,0.062341209501028,293.1598205566406,297.1499938964844,293.1499938964844,0.0296931602060794,-822.2379760742188,304.1508178710937,0.6304306983947754,0.0736149176955223,0.0521920882165432,293.1515808105469,297.1499938964844,293.1499938964844,0.047788955271244,-1427.42919921875,304.1498718261719,0.6855320334434509,0.0947592332959175,0.0906135216355323,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156060695648,1.0,1.0,0.9848982095718384,1.0,-0.5856945514678955,0.2543725669384002,0.3313219845294952,0.0872278213500976,0.0,0.0,0.1270840615034103,25.053510665893555,25.0,-0.0943833589553833,-4115.419921875,36.37433242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918139666318893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095477044582367,0.1095519289374351,-4.225261818646686e-06,0.0,9.317950025433674e-05,0.0,0.0,4.246207237243652,0.0,0.0,0.0,0.2711949050426483,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190226174890995,-850.1825561523438,304.1498413085937,0.5839614868164062,0.0590644925832748,0.0539695583283901,293.155029296875,297.1499938964844,293.1499938964844,0.0229014381766319,-981.7919311523438,304.1502685546875,0.6047440767288208,0.0648359954357147,0.0623221509158611,293.1596069335937,297.1499938964844,293.1499938964844,0.0296291466802358,-821.3128051757812,304.1507873535156,0.6302348375320435,0.0735325813293457,0.052133172750473,293.1512756347656,297.1499938964844,293.1499938964844,0.0478199496865272,-1427.968017578125,304.1498413085937,0.6856566667556763,0.0947972014546394,0.0906474292278289,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596045047044754,1.0,1.0,0.984747052192688,1.0,-0.5856792330741882,0.2543324530124664,0.3313467502593994,0.0873086750507354,0.0,0.0,0.1272743493318557,25.04880714416504,25.0,-0.1130978167057037,-4117.06591796875,36.36808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918615609407424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096280887722969,0.1096323132514953,-4.225388238410233e-06,0.0,9.322780533693732e-05,0.0,0.0,4.249512672424316,0.0,0.0,0.0,0.2712074816226959,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190467573702335,-850.7313232421875,304.1498413085937,0.5841412544250488,0.0591044574975967,0.0540041215717792,293.15478515625,297.1499938964844,293.1499938964844,0.0228902045637369,-981.55810546875,304.1502380371094,0.6047219634056091,0.0648224800825119,0.0623070448637008,293.1593933105469,297.1499938964844,293.1499938964844,0.0295671503990888,-820.4253540039062,304.1507568359375,0.630048930644989,0.0734537467360496,0.0520766414701938,293.1509704589844,297.1499938964844,293.1499938964844,0.0478541478514671,-1428.5623779296875,304.1498107910156,0.6857920289039612,0.094838872551918,0.0906848162412643,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595945954322815,1.0,1.0,0.9845960140228271,1.0,-0.585678219795227,0.2542976140975952,0.3313806354999542,0.0873943194746971,0.0,0.0,0.1274688243865966,25.044017791748047,25.0,-0.1345797330141067,-4118.7802734375,36.36321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919081792235374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097101792693138,0.1097144037485122,-4.2255169319105335e-06,0.0,9.327511361334472e-05,0.0,0.0,4.2528886795043945,0.0,0.0,0.0,0.271220326423645,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997831523418,-851.9351196289062,304.1498107910156,0.5845325589179993,0.0591919273138046,0.0540798977017402,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771641850471,-981.288330078125,304.1501770019531,0.6047254204750061,0.0648090243339538,0.0622892901301384,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471532106399,-818.7713623046875,304.15069580078125,0.629708468914032,0.0733071491122245,0.0519710816442966,293.150390625,297.1499938964844,293.1499938964844,0.0479321517050266,-1429.9183349609375,304.1497497558594,0.686095118522644,0.09493338316679,0.0907700359821319,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.159578338265419,1.0,1.0,0.9842938780784608,1.0,-0.5857205390930176,0.2542442679405212,0.3314763009548187,0.0875800400972366,0.0,0.0,0.1278725415468216,25.03414726257324,25.0,-0.1838169991970062,-4122.41552734375,36.357643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.091998815536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098804026842117,0.1098846271634101,-4.225782504363451e-06,0.0,9.336710354546084e-05,0.0,0.0,4.259889125823975,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997831523418,-851.9351196289062,304.1498107910156,0.5845325589179993,0.0591919273138046,0.0540798977017402,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771641850471,-981.288330078125,304.1501770019531,0.6047254204750061,0.0648090243339538,0.0622892901301384,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471532106399,-818.7713623046875,304.15069580078125,0.629708468914032,0.0733071491122245,0.0519710816442966,293.150390625,297.1499938964844,293.1499938964844,0.0479321517050266,-1429.9183349609375,304.1497497558594,0.686095118522644,0.09493338316679,0.0907700359821319,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.159578338265419,1.0,1.0,0.9842938780784608,1.0,-0.5857205390930176,0.2542442679405212,0.3314763009548187,0.0875800400972366,0.0,0.0,0.1278725415468216,25.03414726257324,25.0,-0.1838169991970062,-4122.41552734375,36.357643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.091998815536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098804026842117,0.1098846271634101,-4.225782504363451e-06,0.0,9.336710354546084e-05,0.0,0.0,4.259889125823975,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592406481504,-853.2821655273438,304.1497802734375,0.5849668979644775,0.0592894963920116,0.0541646257042884,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774286806583,-981.2980346679688,304.1501159667969,0.6047964692115784,0.0648146420717239,0.062289148569107,293.1584777832031,297.1499938964844,293.1499938964844,0.0293278023600578,-817.2867431640625,304.1506652832031,0.6294125318527222,0.0731761157512664,0.0518761202692985,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230003595352,-1431.497802734375,304.1496887207031,0.6864417791366577,0.0950428023934364,0.0908692181110382,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595669537782669,1.0,1.0,0.983991801738739,1.0,-0.5858240127563477,0.2542137503623962,0.3316102623939514,0.0877852216362953,0.0,0.0,0.128299593925476,25.02383041381836,25.0,-0.2360846996307373,-4126.33447265625,36.3577995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920868963003158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603118538856,0.1100645437836647,-4.226062173984246e-06,0.0,9.345649596070872e-05,0.0,0.0,4.2672882080078125,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592406481504,-853.2821655273438,304.1497802734375,0.5849668979644775,0.0592894963920116,0.0541646257042884,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774286806583,-981.2980346679688,304.1501159667969,0.6047964692115784,0.0648146420717239,0.062289148569107,293.1584777832031,297.1499938964844,293.1499938964844,0.0293278023600578,-817.2867431640625,304.1506652832031,0.6294125318527222,0.0731761157512664,0.0518761202692985,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230003595352,-1431.497802734375,304.1496887207031,0.6864417791366577,0.0950428023934364,0.0908692181110382,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595669537782669,1.0,1.0,0.983991801738739,1.0,-0.5858240127563477,0.2542137503623962,0.3316102623939514,0.0877852216362953,0.0,0.0,0.128299593925476,25.02383041381836,25.0,-0.2360846996307373,-4126.33447265625,36.3577995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920868963003158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603118538856,0.1100645437836647,-4.226062173984246e-06,0.0,9.345649596070872e-05,0.0,0.0,4.2672882080078125,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260667681694,-854.792724609375,304.14971923828125,0.5854502320289612,0.0593985579907894,0.0542595833539962,293.1531066894531,297.1499938964844,293.1499938964844,0.0228936672210693,-981.6432495117188,304.1500549316406,0.6049484014511108,0.06484305113554,0.0623101443052291,293.1579895019531,297.1499938964844,293.1499938964844,0.0291986148804426,-816.0086059570312,304.1506652832031,0.6291701793670654,0.0730636790394783,0.0517938956618309,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283962726593,-1433.33056640625,304.14959716796875,0.6868380308151245,0.0951690822839737,0.0909842327237129,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159561201930046,1.0,1.0,0.9836907982826232,1.0,-0.5859991312026978,0.2542106211185455,0.3317885100841522,0.0880116745829582,0.0,0.0,0.1287578642368316,25.012969970703125,25.0,-0.2901654243469238,-4130.58740234375,36.36465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737924218177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102532967925071,0.1102575212717056,-4.226360488246428e-06,0.0,9.354468784295022e-05,0.0,0.0,4.275225162506104,0.0,0.0,0.0,0.2713051736354828,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260667681694,-854.792724609375,304.14971923828125,0.5854502320289612,0.0593985579907894,0.0542595833539962,293.1531066894531,297.1499938964844,293.1499938964844,0.0228936672210693,-981.6432495117188,304.1500549316406,0.6049484014511108,0.06484305113554,0.0623101443052291,293.1579895019531,297.1499938964844,293.1499938964844,0.0291986148804426,-816.0086059570312,304.1506652832031,0.6291701793670654,0.0730636790394783,0.0517938956618309,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283962726593,-1433.33056640625,304.14959716796875,0.6868380308151245,0.0951690822839737,0.0909842327237129,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159561201930046,1.0,1.0,0.9836907982826232,1.0,-0.5859991312026978,0.2542106211185455,0.3317885100841522,0.0880116745829582,0.0,0.0,0.1287578642368316,25.012969970703125,25.0,-0.2901654243469238,-4130.58740234375,36.36465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737924218177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102532967925071,0.1102575212717056,-4.226360488246428e-06,0.0,9.354468784295022e-05,0.0,0.0,4.275225162506104,0.0,0.0,0.0,0.2713051736354828,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192997530102729,-856.4540405273438,304.1496887207031,0.585978627204895,0.0595182217657566,0.05436397716403,293.1524658203125,297.1499938964844,293.1499938964844,0.0229252856224775,-982.3109741210938,304.1499938964844,0.6051778197288513,0.064893290400505,0.0623514838516712,293.157470703125,297.1499938964844,293.1499938964844,0.0289719235152006,-814.9921264648438,304.1508178710937,0.6289792656898499,0.0729689449071884,0.0517238825559616,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471361756324,-1435.395751953125,304.1495361328125,0.6872799396514893,0.0953108295798301,0.0911137834191322,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595608294010162,1.0,1.0,0.9833897948265076,1.0,-0.5862418413162231,0.2542333006858825,0.3320085108280182,0.0882584080100059,0.0,0.0,0.1292491257190704,25.001609802246094,25.0,-0.3377080857753753,-4135.1572265625,36.37783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922615155577659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104602962732315,0.1104645282030105,-4.226680175634101e-06,0.0,9.363370918435976e-05,0.0,0.0,4.283740520477295,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192997530102729,-856.4540405273438,304.1496887207031,0.585978627204895,0.0595182217657566,0.05436397716403,293.1524658203125,297.1499938964844,293.1499938964844,0.0229252856224775,-982.3109741210938,304.1499938964844,0.6051778197288513,0.064893290400505,0.0623514838516712,293.157470703125,297.1499938964844,293.1499938964844,0.0289719235152006,-814.9921264648438,304.1508178710937,0.6289792656898499,0.0729689449071884,0.0517238825559616,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471361756324,-1435.395751953125,304.1495361328125,0.6872799396514893,0.0953108295798301,0.0911137834191322,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595608294010162,1.0,1.0,0.9833897948265076,1.0,-0.5862418413162231,0.2542333006858825,0.3320085108280182,0.0882584080100059,0.0,0.0,0.1292491257190704,25.001609802246094,25.0,-0.3377080857753753,-4135.1572265625,36.37783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922615155577659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104602962732315,0.1104645282030105,-4.226680175634101e-06,0.0,9.363370918435976e-05,0.0,0.0,4.283740520477295,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391889333724,-857.3411254882812,304.1496887207031,0.5862596035003662,0.0595820471644401,0.0544197224080562,293.1521301269531,297.1499938964844,293.1499938964844,0.022947022691369,-982.768798828125,304.14996337890625,0.6053222417831421,0.0649268105626106,0.0623799934983253,293.1571960449219,297.1499938964844,293.1499938964844,0.028649516403675,-814.01318359375,304.1512451171875,0.6289030313491821,0.0729280412197113,0.0516934506595134,293.1483154296875,297.1499938964844,293.1499938964844,0.0483114756643772,-1436.5150146484375,304.1495056152344,0.6875178813934326,0.0953874960541725,0.0911840051412582,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546617329120636,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595626920461654,1.0,1.0,0.9832393527030944,1.0,-0.5863887667655945,0.254254400730133,0.3321343660354614,0.0883894860744476,0.0,0.0,0.129507765173912,24.99575424194336,25.0,-0.3550984561443329,-4137.56201171875,36.38683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923062413930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105694472789764,0.1105736717581749,-4.226848432153929e-06,0.0,9.367910388391464e-05,0.0,0.0,4.288230895996094,0.0,0.0,0.0,0.2713544964790344,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193805247545242,-858.2694702148438,304.149658203125,0.5865528583526611,0.0596487633883953,0.054478071630001,293.1517944335937,297.1499938964844,293.1499938964844,0.0229731872677803,-983.3189697265624,304.14990234375,0.6054887771606445,0.064966581761837,0.062414351850748,293.1568908691406,297.1499938964844,293.1499938964844,0.0287397596985101,-814.0553588867188,304.1509094238281,0.628842294216156,0.0728930160403251,0.0516667105257511,293.14801025390625,297.1499938964844,293.1499938964844,0.0483794286847114,-1437.6973876953125,304.14947509765625,0.6877683401107788,0.0954683795571327,0.0912581980228424,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466630458831787,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595660895109176,1.0,1.0,0.9830896258354188,1.0,-0.5865549445152283,0.2542829811573028,0.3322719931602478,0.088526040315628,0.0,0.0,0.1297759860754013,24.989755630493164,25.0,-0.368657112121582,-4140.0556640625,36.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923519730567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110682800412178,0.110687032341957,-4.22702350988402e-06,0.0,9.372551721753553e-05,0.0,0.0,4.292895793914795,0.0,0.0,0.0,0.2713721990585327,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685403257608,-860.2412109375,304.1496276855469,0.587173581123352,0.0597903542220592,0.0546020418405532,293.1510925292969,297.1499938964844,293.1499938964844,0.023038201034069,-984.6830444335938,304.1498413085937,0.6058845520019531,0.0650639533996582,0.0624997839331626,293.15631103515625,297.1499938964844,293.1499938964844,0.0286049917340278,-813.2725830078125,304.1508178710937,0.6287649869918823,0.0728377103805542,0.0516237653791904,293.1474304199219,297.1499938964844,293.1499938964844,0.048525433987379,-1440.2381591796875,304.1494140625,0.68830406665802,0.0956419557332992,0.0914177298545837,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595773100852966,1.0,1.0,0.9827902913093568,1.0,-0.5869419574737549,0.2543612420558929,0.3325807452201843,0.0888149291276931,0.0,0.0,0.130339965224266,24.97739601135254,25.0,-0.3874313235282898,-4145.28955078125,36.42443084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924472585320472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110921636223793,0.1109258607029914,-4.227392309985589e-06,0.0,9.382221469422802e-05,0.0,0.0,4.302726268768311,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685403257608,-860.2412109375,304.1496276855469,0.587173581123352,0.0597903542220592,0.0546020418405532,293.1510925292969,297.1499938964844,293.1499938964844,0.023038201034069,-984.6830444335938,304.1498413085937,0.6058845520019531,0.0650639533996582,0.0624997839331626,293.15631103515625,297.1499938964844,293.1499938964844,0.0286049917340278,-813.2725830078125,304.1508178710937,0.6287649869918823,0.0728377103805542,0.0516237653791904,293.1474304199219,297.1499938964844,293.1499938964844,0.048525433987379,-1440.2381591796875,304.1494140625,0.68830406665802,0.0956419557332992,0.0914177298545837,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595773100852966,1.0,1.0,0.9827902913093568,1.0,-0.5869419574737549,0.2543612420558929,0.3325807452201843,0.0888149291276931,0.0,0.0,0.130339965224266,24.97739601135254,25.0,-0.3874313235282898,-4145.28955078125,36.42443084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924472585320472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110921636223793,0.1109258607029914,-4.227392309985589e-06,0.0,9.382221469422802e-05,0.0,0.0,4.302726268768311,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641871541738,-862.3759765625,304.14959716796875,0.5878422260284424,0.0599434934556484,0.0547363497316837,293.1503601074219,297.1499938964844,293.1499938964844,0.0231216289103031,-986.42822265625,304.1497497558594,0.6063703298568726,0.0651870965957641,0.0626094192266464,293.1557006835937,297.1499938964844,293.1499938964844,0.0285531375557184,-813.0183715820312,304.1506652832031,0.6287510991096497,0.0728043615818023,0.0515960082411766,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856922507286,-1443.02783203125,304.1493530273437,0.6888889074325562,0.0958322584629058,0.0915930345654487,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595949828624725,1.0,1.0,0.9824909567832948,1.0,-0.5874073505401611,0.254470020532608,0.3329373300075531,0.0891260132193565,0.0,0.0,0.1309427469968795,24.96455764770508,25.0,-0.3919051587581634,-4150.87353515625,36.45867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0925495848059654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111177809536457,0.1111820414662361,-4.227789759170264e-06,0.0,9.392606443725526e-05,0.0,0.0,4.313275337219238,0.0,0.0,0.0,0.2714495062828064,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641871541738,-862.3759765625,304.14959716796875,0.5878422260284424,0.0599434934556484,0.0547363497316837,293.1503601074219,297.1499938964844,293.1499938964844,0.0231216289103031,-986.42822265625,304.1497497558594,0.6063703298568726,0.0651870965957641,0.0626094192266464,293.1557006835937,297.1499938964844,293.1499938964844,0.0285531375557184,-813.0183715820312,304.1506652832031,0.6287510991096497,0.0728043615818023,0.0515960082411766,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856922507286,-1443.02783203125,304.1493530273437,0.6888889074325562,0.0958322584629058,0.0915930345654487,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595949828624725,1.0,1.0,0.9824909567832948,1.0,-0.5874073505401611,0.254470020532608,0.3329373300075531,0.0891260132193565,0.0,0.0,0.1309427469968795,24.96455764770508,25.0,-0.3919051587581634,-4150.87353515625,36.45867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0925495848059654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111177809536457,0.1111820414662361,-4.227789759170264e-06,0.0,9.392606443725526e-05,0.0,0.0,4.313275337219238,0.0,0.0,0.0,0.2714495062828064,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672119200229,-864.6663208007812,304.1495666503906,0.588556170463562,0.0601076819002628,0.054880566895008,293.14959716796875,297.1499938964844,293.1499938964844,0.0232232231646776,-988.5465087890624,304.149658203125,0.6069431900978088,0.0653354302048683,0.0627427771687507,293.1550598144531,297.1499938964844,293.1499938964844,0.0285469759255647,-812.9108276367188,304.15045166015625,0.6287997364997864,0.0727926418185234,0.0515832863748073,293.14617919921875,297.1499938964844,293.1499938964844,0.0488595478236675,-1446.05517578125,304.1492614746094,0.6895204186439514,0.0960385650396347,0.0917834788560867,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596190631389618,1.0,1.0,0.9821939468383788,1.0,-0.5879490375518799,0.254608541727066,0.3333404958248138,0.0894586890935897,0.0,0.0,0.1315820813179016,24.95131492614746,25.0,-0.3837395310401916,-4156.78857421875,36.50027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926604568958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111450545489788,0.1114547699689865,-4.22821358370129e-06,0.0,9.40385871217586e-05,0.0,0.0,4.3245110511779785,0.0,0.0,0.0,0.2714921832084656,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672119200229,-864.6663208007812,304.1495666503906,0.588556170463562,0.0601076819002628,0.054880566895008,293.14959716796875,297.1499938964844,293.1499938964844,0.0232232231646776,-988.5465087890624,304.149658203125,0.6069431900978088,0.0653354302048683,0.0627427771687507,293.1550598144531,297.1499938964844,293.1499938964844,0.0285469759255647,-812.9108276367188,304.15045166015625,0.6287997364997864,0.0727926418185234,0.0515832863748073,293.14617919921875,297.1499938964844,293.1499938964844,0.0488595478236675,-1446.05517578125,304.1492614746094,0.6895204186439514,0.0960385650396347,0.0917834788560867,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596190631389618,1.0,1.0,0.9821939468383788,1.0,-0.5879490375518799,0.254608541727066,0.3333404958248138,0.0894586890935897,0.0,0.0,0.1315820813179016,24.95131492614746,25.0,-0.3837395310401916,-4156.78857421875,36.50027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926604568958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111450545489788,0.1114547699689865,-4.22821358370129e-06,0.0,9.40385871217586e-05,0.0,0.0,4.3245110511779785,0.0,0.0,0.0,0.2714921832084656,4.0,0.0,1.0
