time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775103151798,-867.10791015625,304.1495361328125,0.5893134474754333,0.0602826476097106,0.0550344586372375,293.1487731933594,297.1499938964844,293.1499938964844,0.0233430061489343,-991.0350952148438,304.1495666503906,0.6076012253761292,0.0655087903141975,0.0628997460007667,293.15435791015625,297.1499938964844,293.1499938964844,0.0285574179142713,-812.9135131835938,304.1502990722656,0.6289102435112,0.0728023871779441,0.0515854842960834,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465946495533,-1449.3133544921875,304.1492004394531,0.690197229385376,0.0962605103850364,0.0919887125492096,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496254205703,1.0,1.0,0.981896996498108,1.0,-0.5885660648345947,0.2547763884067535,0.3337897062301636,0.0898128822445869,0.0,0.0,0.1322547197341919,24.9377384185791,25.0,-0.3574683964252472,-4163.01708984375,36.54921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.092781014740467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117388159036636,0.111743040382862,-4.228663783578668e-06,0.0,9.416093962499872e-05,0.0,0.0,4.336392879486084,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775103151798,-867.10791015625,304.1495361328125,0.5893134474754333,0.0602826476097106,0.0550344586372375,293.1487731933594,297.1499938964844,293.1499938964844,0.0233430061489343,-991.0350952148438,304.1495666503906,0.6076012253761292,0.0655087903141975,0.0628997460007667,293.15435791015625,297.1499938964844,293.1499938964844,0.0285574179142713,-812.9135131835938,304.1502990722656,0.6289102435112,0.0728023871779441,0.0515854842960834,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465946495533,-1449.3133544921875,304.1492004394531,0.690197229385376,0.0962605103850364,0.0919887125492096,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496254205703,1.0,1.0,0.981896996498108,1.0,-0.5885660648345947,0.2547763884067535,0.3337897062301636,0.0898128822445869,0.0,0.0,0.1322547197341919,24.9377384185791,25.0,-0.3574683964252472,-4163.01708984375,36.54921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.092781014740467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117388159036636,0.111743040382862,-4.228663783578668e-06,0.0,9.416093962499872e-05,0.0,0.0,4.336392879486084,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198355298489332,-868.387939453125,304.1495056152344,0.5897089242935181,0.0603743679821491,0.0551152117550373,293.1483764648437,297.1499938964844,293.1499938964844,0.0234101880341768,-992.4267578125,304.1495361328125,0.6079638600349426,0.0656054392457008,0.0629876479506492,293.1540222167969,297.1499938964844,293.1499938964844,0.0285543240606784,-813.0234375,304.1502685546875,0.6289900541305542,0.0728158131241798,0.0515925474464893,293.145263671875,297.1499938964844,293.1499938964844,0.0491452813148498,-1451.0328369140625,304.149169921875,0.6905532479286194,0.0963776260614395,0.0920971482992172,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596675217151641,1.0,1.0,0.9817485213279724,1.0,-0.5889045000076294,0.2548720240592956,0.3340325057506561,0.0899983942508697,0.0,0.0,0.1326029002666473,24.93083953857422,25.0,-0.3391273915767669,-4166.25,36.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928454473614692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118885949254036,0.1118928268551826,-4.228898887959076e-06,0.0,9.422632138011976e-05,0.0,0.0,4.342569351196289,0.0,0.0,0.0,0.271560788154602,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198953133076429,-869.7037963867188,304.14947509765625,0.5901144742965698,0.060468640178442,0.0551982745528221,293.14794921875,297.1499938964844,293.1499938964844,0.0234818905591964,-993.908935546875,304.14947509765625,0.6083467602729797,0.065708190202713,0.0630813315510749,293.1536560058594,297.1499938964844,293.1499938964844,0.0286234077066183,-813.2012939453125,304.15008544921875,0.6290854215621948,0.0728347226977348,0.0516033843159675,293.1449584960937,297.1499938964844,293.1499938964844,0.0492471009492874,-1452.8072509765625,304.1491394042969,0.6909199357032776,0.0964984744787216,0.0922091230750083,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031235694885,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596870571374893,1.0,1.0,0.9816014170646667,1.0,-0.5892614126205444,0.2549748122692108,0.3342866003513336,0.0901891514658927,0.0,0.0,0.1329576820135116,24.923877716064453,25.0,-0.3189544081687927,-4169.55078125,36.605865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929125249385833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120415702462196,0.112045794725418,-4.229139449307695e-06,0.0,9.429439523955808e-05,0.0,0.0,4.348878860473633,0.0,0.0,0.0,0.2715847790241241,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200202800333499,-872.4443969726562,304.1494445800781,0.5909557342529297,0.0606649927794933,0.0553714334964752,293.1471252441406,297.1499938964844,293.1499938964844,0.0236392933875322,-997.1517944335938,304.1493835449219,0.609174370765686,0.0659325048327446,0.0632865205407142,293.1529541015625,297.1499938964844,293.1499938964844,0.0286858547478914,-813.7156982421875,304.1499328613281,0.6293231248855591,0.0728888809680938,0.0516365319490432,293.14434814453125,297.1499938964844,293.1499938964844,0.049460269510746,-1456.523681640625,304.1490783691406,0.691685676574707,0.0967515781521797,0.092443898320198,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312241792678,1.0,1.0,0.9813072085380554,1.0,-0.590031623840332,0.2552023231983185,0.3348292708396911,0.0905868932604789,0.0,0.0,0.1336853355169296,24.909814834594727,25.0,-0.2700287103652954,-4176.3544921875,36.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930549725890159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564839363098,0.1123607084155082,-4.229636488162214e-06,0.0,9.44389685173519e-05,0.0,0.0,4.361874580383301,0.0,0.0,0.0,0.2716341912746429,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200202800333499,-872.4443969726562,304.1494445800781,0.5909557342529297,0.0606649927794933,0.0553714334964752,293.1471252441406,297.1499938964844,293.1499938964844,0.0236392933875322,-997.1517944335938,304.1493835449219,0.609174370765686,0.0659325048327446,0.0632865205407142,293.1529541015625,297.1499938964844,293.1499938964844,0.0286858547478914,-813.7156982421875,304.1499328613281,0.6293231248855591,0.0728888809680938,0.0516365319490432,293.14434814453125,297.1499938964844,293.1499938964844,0.049460269510746,-1456.523681640625,304.1490783691406,0.691685676574707,0.0967515781521797,0.092443898320198,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312241792678,1.0,1.0,0.9813072085380554,1.0,-0.590031623840332,0.2552023231983185,0.3348292708396911,0.0905868932604789,0.0,0.0,0.1336853355169296,24.909814834594727,25.0,-0.2700287103652954,-4176.3544921875,36.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930549725890159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564839363098,0.1123607084155082,-4.229636488162214e-06,0.0,9.44389685173519e-05,0.0,0.0,4.361874580383301,0.0,0.0,0.0,0.2716341912746429,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201524812728166,-875.3291625976562,304.1494140625,0.5918363928794861,0.0608716867864131,0.0555539280176162,293.146240234375,297.1499938964844,293.1499938964844,0.0238156784325838,-1000.7683715820312,304.1492919921875,0.6100834608078003,0.0661820545792579,0.0635156482458114,293.1521911621094,297.1499938964844,293.1499938964844,0.0289080124348402,-814.6066284179688,304.1495666503906,0.6296247839927673,0.0729656517505645,0.0516853705048561,293.14373779296875,297.1499938964844,293.1499938964844,0.0496860705316066,-1460.4620361328125,304.1490173339844,0.6924940347671509,0.0970198512077331,0.0926930829882621,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597823649644851,1.0,1.0,0.981013000011444,1.0,-0.5908776521682739,0.2554593980312347,0.3354182541370392,0.0910064652562141,0.0,0.0,0.1344326436519622,24.89561080932617,25.0,-0.2136424332857132,-4183.40771484375,36.74176406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932085514068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126815900206565,0.112685814499855,-4.23015262640547e-06,0.0,9.459483408136292e-05,0.0,0.0,4.375298500061035,0.0,0.0,0.0,0.2716853022575378,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201524812728166,-875.3291625976562,304.1494140625,0.5918363928794861,0.0608716867864131,0.0555539280176162,293.146240234375,297.1499938964844,293.1499938964844,0.0238156784325838,-1000.7683715820312,304.1492919921875,0.6100834608078003,0.0661820545792579,0.0635156482458114,293.1521911621094,297.1499938964844,293.1499938964844,0.0289080124348402,-814.6066284179688,304.1495666503906,0.6296247839927673,0.0729656517505645,0.0516853705048561,293.14373779296875,297.1499938964844,293.1499938964844,0.0496860705316066,-1460.4620361328125,304.1490173339844,0.6924940347671509,0.0970198512077331,0.0926930829882621,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597823649644851,1.0,1.0,0.981013000011444,1.0,-0.5908776521682739,0.2554593980312347,0.3354182541370392,0.0910064652562141,0.0,0.0,0.1344326436519622,24.89561080932617,25.0,-0.2136424332857132,-4183.40771484375,36.74176406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932085514068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126815900206565,0.112685814499855,-4.23015262640547e-06,0.0,9.459483408136292e-05,0.0,0.0,4.375298500061035,0.0,0.0,0.0,0.2716853022575378,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917419373989,-878.3518676757812,304.1493835449219,0.592754065990448,0.061088353395462,0.0557454638183116,293.1453552246094,297.1499938964844,293.1499938964844,0.0240109600126743,-1004.7515258789062,304.1492004394531,0.6110707521438599,0.0664563998579979,0.0637683793902397,293.15142822265625,297.1499938964844,293.1499938964844,0.0290325917303562,-815.3658447265625,304.1494445800781,0.6299899220466614,0.0730645507574081,0.0517498962581157,293.14312744140625,297.1499938964844,293.1499938964844,0.0499240271747112,-1464.6146240234375,304.14892578125,0.6933433413505554,0.0973028615117073,0.0929563269019126,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894212722778,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598405539989471,1.0,1.0,0.9807221293449402,1.0,-0.5917984247207642,0.2557455003261566,0.3360529243946075,0.0914474949240684,0.0,0.0,0.1351910531520843,24.88134765625,25.0,-0.0905163884162902,-4190.6005859375,36.82120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933726653456687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130138337612152,0.1130180656909942,-4.230683316563955e-06,0.0,9.47613880271092e-05,0.0,0.0,4.389027118682861,0.0,0.0,0.0,0.2717376053333282,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917419373989,-878.3518676757812,304.1493835449219,0.592754065990448,0.061088353395462,0.0557454638183116,293.1453552246094,297.1499938964844,293.1499938964844,0.0240109600126743,-1004.7515258789062,304.1492004394531,0.6110707521438599,0.0664563998579979,0.0637683793902397,293.15142822265625,297.1499938964844,293.1499938964844,0.0290325917303562,-815.3658447265625,304.1494445800781,0.6299899220466614,0.0730645507574081,0.0517498962581157,293.14312744140625,297.1499938964844,293.1499938964844,0.0499240271747112,-1464.6146240234375,304.14892578125,0.6933433413505554,0.0973028615117073,0.0929563269019126,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894212722778,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598405539989471,1.0,1.0,0.9807221293449402,1.0,-0.5917984247207642,0.2557455003261566,0.3360529243946075,0.0914474949240684,0.0,0.0,0.1351910531520843,24.88134765625,25.0,-0.0905163884162902,-4190.6005859375,36.82120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933726653456687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130138337612152,0.1130180656909942,-4.230683316563955e-06,0.0,9.47613880271092e-05,0.0,0.0,4.389027118682861,0.0,0.0,0.0,0.2717376053333282,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204372014850378,-881.4900512695312,304.1493530273437,0.59370356798172,0.0613138452172279,0.0559451170265674,293.1444702148437,297.1499938964844,293.1499938964844,0.0242236852645874,-1009.0645751953124,304.14910888671875,0.6121230721473694,0.0667535364627838,0.0640429556369781,293.1506652832031,297.1499938964844,293.1499938964844,0.0292897429317235,-816.7953491210938,304.14923095703125,0.6304140686988831,0.0731844156980514,0.0518291480839252,293.1425170898437,297.1499938964844,293.1499938964844,0.0501723252236843,-1468.9481201171875,304.1488952636719,0.694229006767273,0.0975991487503051,0.0932323634624481,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599054783582687,1.0,1.0,0.9804312586784364,1.0,-0.59278804063797,0.2560583055019378,0.3367297351360321,0.0919086709618568,0.0,0.0,0.1359303891658783,24.86714553833008,25.0,0.1896775364875793,-4197.72314453125,36.907859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.093545414507389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133430302143096,0.1133472621440887,-4.23121946369065e-06,0.0,9.493670222582296e-05,0.0,0.0,4.402645587921143,0.0,0.0,0.0,0.2717896103858948,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204372014850378,-881.4900512695312,304.1493530273437,0.59370356798172,0.0613138452172279,0.0559451170265674,293.1444702148437,297.1499938964844,293.1499938964844,0.0242236852645874,-1009.0645751953124,304.14910888671875,0.6121230721473694,0.0667535364627838,0.0640429556369781,293.1506652832031,297.1499938964844,293.1499938964844,0.0292897429317235,-816.7953491210938,304.14923095703125,0.6304140686988831,0.0731844156980514,0.0518291480839252,293.1425170898437,297.1499938964844,293.1499938964844,0.0501723252236843,-1468.9481201171875,304.1488952636719,0.694229006767273,0.0975991487503051,0.0932323634624481,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599054783582687,1.0,1.0,0.9804312586784364,1.0,-0.59278804063797,0.2560583055019378,0.3367297351360321,0.0919086709618568,0.0,0.0,0.1359303891658783,24.86714553833008,25.0,0.1896775364875793,-4197.72314453125,36.907859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.093545414507389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133430302143096,0.1133472621440887,-4.23121946369065e-06,0.0,9.493670222582296e-05,0.0,0.0,4.402645587921143,0.0,0.0,0.0,0.2717896103858948,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205121859908103,-883.0999145507812,304.1493225097656,0.5941895246505737,0.0614298097789287,0.0560479313135147,293.14404296875,297.1499938964844,293.1499938964844,0.0243367552757263,-1011.34619140625,304.1490783691406,0.6126711964607239,0.0669108182191848,0.0641886368393898,293.1502990722656,297.1499938964844,293.1499938964844,0.0293222367763519,-817.315673828125,304.1492919921875,0.6306480169296265,0.0732520446181297,0.0518743097782135,293.1422119140625,297.1499938964844,293.1499938964844,0.0503002144396305,-1471.1800537109375,304.1488647460937,0.6946851015090942,0.0977522358298301,0.0933751761913299,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951169013977,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.159940630197525,1.0,1.0,0.9802858233451844,1.0,-0.5933088660240173,0.2562248110771179,0.337084025144577,0.0921468585729599,0.0,0.0,0.1362794339656829,24.8601303100586,25.0,0.3423169553279876,-4201.18115234375,36.95399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936344191431999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135005578398704,0.1135047823190689,-4.231481852912111e-06,0.0,9.502703323960304e-05,0.0,0.0,4.409170627593994,0.0,0.0,0.0,0.2718145847320556,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205884929746389,-884.733154296875,304.1493225097656,0.5946813225746155,0.0615475699305534,0.0561524182558059,293.1435852050781,297.1499938964844,293.1499938964844,0.0244538560509681,-1013.70166015625,304.1490173339844,0.6132312417030334,0.067073181271553,0.0643392279744148,293.14990234375,297.1499938964844,293.1499938964844,0.0293895732611417,-818.0960083007812,304.1492919921875,0.6308947205543518,0.0733243450522422,0.0519227311015129,293.1419372558594,297.1499938964844,293.1499938964844,0.050430279225111,-1473.4503173828125,304.1488342285156,0.6951484680175781,0.0979081466794014,0.093520738184452,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647351264954,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1331787109375,293.3183288574219,291.14483642578125,1.0,0.1599774062633514,1.0,1.0,0.9801425337791444,1.0,-0.5938447713851929,0.2563970983028412,0.3374476730823517,0.0923896133899688,0.0,0.0,0.1366121619939804,24.85319709777832,25.0,0.4758737087249756,-4204.54345703125,37.00179290771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937244296073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136515587568283,0.1136557906866073,-4.231736511428608e-06,0.0,9.511838288744912e-05,0.0,0.0,4.415430068969727,0.0,0.0,0.0,0.2718386352062225,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206818953156471,-886.7256469726562,304.1492919921875,0.5952792763710022,0.0616913326084613,0.0562800727784633,293.14306640625,297.1499938964844,293.1499938964844,0.0246000885963439,-1016.6329956054688,304.14898681640625,0.6139197945594788,0.0672751516103744,0.0645268112421035,293.1494445800781,297.1499938964844,293.1499938964844,0.0294639486819505,-819.06396484375,304.1493225097656,0.6312088370323181,0.0734177008271217,0.0519855134189128,293.1416015625,297.1499938964844,293.1499938964844,0.0505894422531127,-1476.2291259765625,304.1488037109375,0.6957144141197205,0.0980991274118423,0.0936991944909095,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479486584663391,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451110839844,1.0,0.160023882985115,1.0,1.0,0.9799705743789672,1.0,-0.5945090055465698,0.2566119730472564,0.3378970324993133,0.0926872342824935,0.0,0.0,0.1369858086109161,24.845020294189453,25.0,0.5976624488830566,-4208.43359375,37.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0938330739736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138220652937889,0.1138262972235679,-4.232027549733175e-06,0.0,9.522864274913444e-05,0.0,0.0,4.422502040863037,0.0,0.0,0.0,0.2718658447265625,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020745251327753,-888.0731201171875,304.1492919921875,0.5956820249557495,0.0617885440587997,0.0563664548099041,293.1427307128906,297.1499938964844,293.1499938964844,0.0247009918093681,-1018.6492309570312,304.1489562988281,0.614388108253479,0.0674139410257339,0.064655877649784,293.1491394042969,297.1499938964844,293.1499938964844,0.0295146573334932,-819.7546997070312,304.1493225097656,0.6314288973808289,0.0734838396310806,0.0520301312208175,293.141357421875,297.1499938964844,293.1499938964844,0.0506973676383495,-1478.114013671875,304.1487731933594,0.6960972547531128,0.0982286930084228,0.0938203334808349,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480048060417175,0.050000000745058,0.228911817073822,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600562632083892,1.0,1.0,0.9798559546470642,1.0,-0.5949640870094299,0.256759911775589,0.3382041752338409,0.0928894504904747,0.0,0.0,0.137219026684761,24.83966827392578,25.0,0.6521998047828674,-4210.93798828125,37.10273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.093905285000801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113928884267807,0.113933116197586,-4.232210812915582e-06,0.0,9.530193347018212e-05,0.0,0.0,4.426934719085693,0.0,0.0,0.0,0.2718829214572906,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209068357944488,-891.49658203125,304.1492614746094,0.5966996550559998,0.0620354600250721,0.0565860047936439,293.1418762207031,297.1499938964844,293.1499938964844,0.0249633248895406,-1023.868896484375,304.1488647460937,0.6155825853347778,0.0677728354930877,0.0649900585412979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296456646174192,-821.6105346679688,304.1493225097656,0.6320099234580994,0.0736605897545814,0.0521497651934623,293.14080810546875,297.1499938964844,293.1499938964844,0.0509724617004394,-1482.9207763671875,304.1487121582031,0.6970694065093994,0.0985588952898979,0.0941293165087699,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454133987427,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601413339376449,1.0,1.0,0.9795694351196288,1.0,-0.5961369276046753,0.2571430504322052,0.3389938771724701,0.0934062078595161,0.0,0.0,0.1377555280923843,24.82662582397461,25.0,0.7189988493919373,-4216.92724609375,37.20988082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940834954380989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141754388809204,0.1141796708106994,-4.232637365930714e-06,0.0,9.548278467264026e-05,0.0,0.0,4.437171936035156,0.0,0.0,0.0,0.2719223797321319,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209068357944488,-891.49658203125,304.1492614746094,0.5966996550559998,0.0620354600250721,0.0565860047936439,293.1418762207031,297.1499938964844,293.1499938964844,0.0249633248895406,-1023.868896484375,304.1488647460937,0.6155825853347778,0.0677728354930877,0.0649900585412979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296456646174192,-821.6105346679688,304.1493225097656,0.6320099234580994,0.0736605897545814,0.0521497651934623,293.14080810546875,297.1499938964844,293.1499938964844,0.0509724617004394,-1482.9207763671875,304.1487121582031,0.6970694065093994,0.0985588952898979,0.0941293165087699,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454133987427,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601413339376449,1.0,1.0,0.9795694351196288,1.0,-0.5961369276046753,0.2571430504322052,0.3389938771724701,0.0934062078595161,0.0,0.0,0.1377555280923843,24.82662582397461,25.0,0.7189988493919373,-4216.92724609375,37.20988082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940834954380989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141754388809204,0.1141796708106994,-4.232637365930714e-06,0.0,9.548278467264026e-05,0.0,0.0,4.437171936035156,0.0,0.0,0.0,0.2719223797321319,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210731495171785,-895.00048828125,304.14923095703125,0.597731351852417,0.0622878186404705,0.0568106174468994,293.1410522460937,297.1499938964844,293.1499938964844,0.0252407137304544,-1029.3533935546875,304.1487731933594,0.6168111562728882,0.0681490376591682,0.0653409883379936,293.14764404296875,297.1499938964844,293.1499938964844,0.0297879967838525,-823.6537475585938,304.1493225097656,0.6326363682746887,0.0738541781902313,0.0522813647985458,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552633881568,-1487.866943359375,304.148681640625,0.6980626583099365,0.0988981500267982,0.0944470986723899,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482860207557678,0.050000000745058,0.2289017289876938,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602325737476349,1.0,1.0,0.9792869091033936,1.0,-0.5973609685897827,0.2575453221797943,0.3398156464099884,0.0939397141337394,0.0,0.0,0.1382239013910293,24.814149856567383,25.0,0.7058022022247314,-4222.53955078125,37.323089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942549407482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143915578722953,0.1143957898020744,-4.233013441989897e-06,0.0,9.565678192302585e-05,0.0,0.0,4.446150779724121,0.0,0.0,0.0,0.2719570696353912,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210731495171785,-895.00048828125,304.14923095703125,0.597731351852417,0.0622878186404705,0.0568106174468994,293.1410522460937,297.1499938964844,293.1499938964844,0.0252407137304544,-1029.3533935546875,304.1487731933594,0.6168111562728882,0.0681490376591682,0.0653409883379936,293.14764404296875,297.1499938964844,293.1499938964844,0.0297879967838525,-823.6537475585938,304.1493225097656,0.6326363682746887,0.0738541781902313,0.0522813647985458,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552633881568,-1487.866943359375,304.148681640625,0.6980626583099365,0.0988981500267982,0.0944470986723899,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482860207557678,0.050000000745058,0.2289017289876938,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602325737476349,1.0,1.0,0.9792869091033936,1.0,-0.5973609685897827,0.2575453221797943,0.3398156464099884,0.0939397141337394,0.0,0.0,0.1382239013910293,24.814149856567383,25.0,0.7058022022247314,-4222.53955078125,37.323089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942549407482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143915578722953,0.1143957898020744,-4.233013441989897e-06,0.0,9.565678192302585e-05,0.0,0.0,4.446150779724121,0.0,0.0,0.0,0.2719570696353912,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.02124366723001,-898.573486328125,304.1492004394531,0.5987731218338013,0.0625447183847427,0.0570394545793533,293.1402282714844,297.1499938964844,293.1499938964844,0.0255316272377967,-1035.0697021484375,304.1487121582031,0.6180665493011475,0.0685402378439903,0.0657064616680145,293.1469116210937,297.1499938964844,293.1499938964844,0.0299500208348035,-825.8623657226562,304.1492614746094,0.6333028078079224,0.074062705039978,0.0524236001074314,293.1398010253906,297.1499938964844,293.1499938964844,0.0515448451042175,-1492.936767578125,304.1486511230469,0.6990729570388794,0.0992451533675193,0.0947724133729934,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484262704849243,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603293865919113,1.0,1.0,0.9790043830871582,1.0,-0.5986292362213135,0.2579639852046966,0.3406652510166168,0.0944882929325103,0.0,0.0,0.1386359184980392,24.802261352539062,25.0,0.6375475525856018,-4227.83935546875,37.44172286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0944167450070381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145818457007408,0.1145860776305198,-4.233345407556044e-06,0.0,9.582099301042037e-05,0.0,0.0,4.45405912399292,0.0,0.0,0.0,0.2719876170158386,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.02124366723001,-898.573486328125,304.1492004394531,0.5987731218338013,0.0625447183847427,0.0570394545793533,293.1402282714844,297.1499938964844,293.1499938964844,0.0255316272377967,-1035.0697021484375,304.1487121582031,0.6180665493011475,0.0685402378439903,0.0657064616680145,293.1469116210937,297.1499938964844,293.1499938964844,0.0299500208348035,-825.8623657226562,304.1492614746094,0.6333028078079224,0.074062705039978,0.0524236001074314,293.1398010253906,297.1499938964844,293.1499938964844,0.0515448451042175,-1492.936767578125,304.1486511230469,0.6990729570388794,0.0992451533675193,0.0947724133729934,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484262704849243,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603293865919113,1.0,1.0,0.9790043830871582,1.0,-0.5986292362213135,0.2579639852046966,0.3406652510166168,0.0944882929325103,0.0,0.0,0.1386359184980392,24.802261352539062,25.0,0.6375475525856018,-4227.83935546875,37.44172286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0944167450070381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145818457007408,0.1145860776305198,-4.233345407556044e-06,0.0,9.582099301042037e-05,0.0,0.0,4.45405912399292,0.0,0.0,0.0,0.2719876170158386,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.021330464631319,-900.3847045898438,304.1492004394531,0.5992971062660217,0.0626747459173202,0.0571553409099578,293.1398620605469,297.1499938964844,293.1499938964844,0.0256820507347583,-1038.01123046875,304.148681640625,0.6187034249305725,0.0687411502003669,0.0658943727612495,293.14654541015625,297.1499938964844,293.1499938964844,0.0300371143966913,-827.0291137695312,304.1492614746094,0.6336504817008972,0.0741723775863647,0.0524985827505588,293.1395568847656,297.1499938964844,293.1499938964844,0.0516920574009418,-1495.516357421875,304.14862060546875,0.699583888053894,0.0994213819503784,0.0949377343058586,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5484961271286011,0.050000000745058,0.2288942039012909,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.1469421386719,1.0,0.1603798419237136,1.0,1.0,0.9788631200790404,1.0,-0.5992792248725891,0.2581791281700134,0.341100126504898,0.0947682186961174,0.0,0.0,0.1388231068849563,24.796550750732425,25.0,0.5944444537162781,-4230.388671875,37.50301742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0944931805133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146682947874069,0.1146725267171859,-4.233495928929187e-06,0.0,9.589856927050278e-05,0.0,0.0,4.457652568817139,0.0,0.0,0.0,0.2720014750957489,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182883501052,-902.2123413085938,304.149169921875,0.5998229384422302,0.0628058090806007,0.0572721920907497,293.13946533203125,297.1499938964844,293.1499938964844,0.0258358381688594,-1041.009033203125,304.14862060546875,0.619346559047699,0.0689456537365913,0.0660857632756233,293.1462097167969,297.1499938964844,293.1499938964844,0.0301275011152029,-828.23876953125,304.14923095703125,0.6340078711509705,0.0742857456207275,0.052576195448637,293.13934326171875,297.1499938964844,293.1499938964844,0.0518409125506877,-1498.1260986328125,304.1485900878906,0.7000985145568848,0.099599465727806,0.095104843378067,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485657453536987,0.050000000745058,0.2288917154073715,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.1604317128658294,1.0,1.0,0.9787237048149108,1.0,-0.5999398827552795,0.2583981454372406,0.3415417373180389,0.0950518101453781,0.0,0.0,0.1389984339475631,24.791019439697266,25.0,0.5444774627685547,-4232.87646484375,37.56566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.094566062092781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147492006421089,0.1147534400224685,-4.233636900607962e-06,0.0,9.597252937965096e-05,0.0,0.0,4.461016178131104,0.0,0.0,0.0,0.2720144689083099,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021596634760499,-905.9086303710938,304.1491394042969,0.6008779406547546,0.0630704537034034,0.0575082562863826,293.13873291015625,297.1499938964844,293.1499938964844,0.026152117177844,-1047.144775390625,304.1485595703125,0.6206464171409607,0.069363459944725,0.0664771646261215,293.1455078125,297.1499938964844,293.1499938964844,0.03031662479043,-830.7660522460938,304.149169921875,0.634747326374054,0.0745217353105545,0.0527380667626857,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427430212497,-1503.4224853515625,304.1485595703125,0.7011365294456482,0.0999602153897285,0.0954435393214225,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605391055345535,1.0,1.0,0.9784449338912964,1.0,-0.6012877225875854,0.2588455975055694,0.3424420952796936,0.0956291183829307,0.0,0.0,0.1393231749534607,24.780437469482425,25.0,0.4370793104171753,-4237.7080078125,37.6944465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947017893195152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114898607134819,0.1149028465151786,-4.233895197103266e-06,0.0,9.611027780920268e-05,0.0,0.0,4.467226028442383,0.0,0.0,0.0,0.2720384299755096,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021596634760499,-905.9086303710938,304.1491394042969,0.6008779406547546,0.0630704537034034,0.0575082562863826,293.13873291015625,297.1499938964844,293.1499938964844,0.026152117177844,-1047.144775390625,304.1485595703125,0.6206464171409607,0.069363459944725,0.0664771646261215,293.1455078125,297.1499938964844,293.1499938964844,0.03031662479043,-830.7660522460938,304.149169921875,0.634747326374054,0.0745217353105545,0.0527380667626857,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427430212497,-1503.4224853515625,304.1485595703125,0.7011365294456482,0.0999602153897285,0.0954435393214225,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605391055345535,1.0,1.0,0.9784449338912964,1.0,-0.6012877225875854,0.2588455975055694,0.3424420952796936,0.0956291183829307,0.0,0.0,0.1393231749534607,24.780437469482425,25.0,0.4370793104171753,-4237.7080078125,37.6944465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947017893195152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114898607134819,0.1149028465151786,-4.233895197103266e-06,0.0,9.611027780920268e-05,0.0,0.0,4.467226028442383,0.0,0.0,0.0,0.2720384299755096,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217785909771919,-909.6588134765624,304.1491394042969,0.6019365787506104,0.0633383765816688,0.0577473863959312,293.1380310058594,297.1499938964844,293.1499938964844,0.0264803860336542,-1053.4696044921875,304.14849853515625,0.6219643950462341,0.0697928071022033,0.066879890859127,293.1448669433594,297.1499938964844,293.1499938964844,0.0305170342326164,-833.4386596679688,304.14910888671875,0.6355194449424744,0.0747701227664947,0.0529088526964187,293.13848876953125,297.1499938964844,293.1499938964844,0.0524500608444213,-1508.8218994140625,304.1485290527344,0.7021856307983398,0.1003270894289016,0.0957882031798362,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606515198945999,1.0,1.0,0.978166162967682,1.0,-0.6026708483695984,0.2593055963516235,0.3433652222156524,0.0962199792265892,0.0,0.0,0.1396182924509048,24.77057647705078,25.0,0.3305962383747101,-4242.38037109375,37.82795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948227569460868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150337532162666,0.1150379925966262,-4.234127118252218e-06,0.0,9.62330450420268e-05,0.0,0.0,4.472842216491699,0.0,0.0,0.0,0.2720600664615631,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217785909771919,-909.6588134765624,304.1491394042969,0.6019365787506104,0.0633383765816688,0.0577473863959312,293.1380310058594,297.1499938964844,293.1499938964844,0.0264803860336542,-1053.4696044921875,304.14849853515625,0.6219643950462341,0.0697928071022033,0.066879890859127,293.1448669433594,297.1499938964844,293.1499938964844,0.0305170342326164,-833.4386596679688,304.14910888671875,0.6355194449424744,0.0747701227664947,0.0529088526964187,293.13848876953125,297.1499938964844,293.1499938964844,0.0524500608444213,-1508.8218994140625,304.1485290527344,0.7021856307983398,0.1003270894289016,0.0957882031798362,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606515198945999,1.0,1.0,0.978166162967682,1.0,-0.6026708483695984,0.2593055963516235,0.3433652222156524,0.0962199792265892,0.0,0.0,0.1396182924509048,24.77057647705078,25.0,0.3305962383747101,-4242.38037109375,37.82795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948227569460868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150337532162666,0.1150379925966262,-4.234127118252218e-06,0.0,9.62330450420268e-05,0.0,0.0,4.472842216491699,0.0,0.0,0.0,0.2720600664615631,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637285917997,-913.4537353515624,304.14910888671875,0.6029962301254272,0.0636089891195297,0.0579890459775924,293.1373596191406,297.1499938964844,293.1499938964844,0.0268340036273002,-1059.9149169921875,304.1484069824219,0.623295783996582,0.0702316612005233,0.0672919824719429,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272337377071,-836.23583984375,304.1490478515625,0.6363192200660706,0.0750290229916572,0.0530872419476509,293.1380920410156,297.1499938964844,293.1499938964844,0.0527621060609817,-1514.3111572265625,304.14849853515625,0.7032431364059448,0.1006992235779762,0.0961380004882812,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976480960846,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683897018432,1.0,1.0,0.9778916835784912,1.0,-0.6040834784507751,0.2597757279872894,0.3443077802658081,0.096822902560234,0.0,0.0,0.1398953646421432,24.761430740356445,25.0,0.2260755896568298,-4246.94189453125,37.96562576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949302315711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151597648859024,0.1151639968156814,-4.234339940012433e-06,0.0,9.6342118922621e-05,0.0,0.0,4.478075981140137,0.0,0.0,0.0,0.2720801830291748,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637285917997,-913.4537353515624,304.14910888671875,0.6029962301254272,0.0636089891195297,0.0579890459775924,293.1373596191406,297.1499938964844,293.1499938964844,0.0268340036273002,-1059.9149169921875,304.1484069824219,0.623295783996582,0.0702316612005233,0.0672919824719429,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272337377071,-836.23583984375,304.1490478515625,0.6363192200660706,0.0750290229916572,0.0530872419476509,293.1380920410156,297.1499938964844,293.1499938964844,0.0527621060609817,-1514.3111572265625,304.14849853515625,0.7032431364059448,0.1006992235779762,0.0961380004882812,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976480960846,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683897018432,1.0,1.0,0.9778916835784912,1.0,-0.6040834784507751,0.2597757279872894,0.3443077802658081,0.096822902560234,0.0,0.0,0.1398953646421432,24.761430740356445,25.0,0.2260755896568298,-4246.94189453125,37.96562576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949302315711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151597648859024,0.1151639968156814,-4.234339940012433e-06,0.0,9.6342118922621e-05,0.0,0.0,4.478075981140137,0.0,0.0,0.0,0.2720801830291748,4.0,0.0,1.0
