time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394719503819942,-1220.427734375,304.147216796875,0.6918174028396606,0.0854017361998558,0.0773240625858306,293.1098937988281,297.1499938964844,293.1499938964844,0.0550473220646381,-1555.4273681640625,304.1455383300781,0.736889660358429,0.1036204844713211,0.0985618010163307,293.1132507324219,297.1499938964844,293.1499938964844,0.053809143602848,-1132.6123046875,304.1457824707031,0.7336515188217163,0.1021298840641975,0.0717680975794792,292.9577941894531,297.1499938964844,293.1499938964844,0.1616324484348297,-3547.8212890625,304.1300048828125,0.9745631217956544,0.2383802682161331,0.2250803261995315,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.575880229473114,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822719871997833,1.0,1.0,0.9700309038162231,1.0,-0.8409839868545532,0.3484082818031311,0.4925757050514221,0.1816203594207763,0.0,0.0,0.2819688618183136,23.13175392150879,25.0,2.5698962211608887,-6172.1845703125,66.85020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388629674911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987641304731369,0.1987685114145279,-4.389986770547694e-06,0.0,0.0001409282704116,0.0,0.0,8.194626808166504,0.0,0.0,0.0,0.2865863442420959,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394719503819942,-1220.427734375,304.147216796875,0.6918174028396606,0.0854017361998558,0.0773240625858306,293.1098937988281,297.1499938964844,293.1499938964844,0.0550473220646381,-1555.4273681640625,304.1455383300781,0.736889660358429,0.1036204844713211,0.0985618010163307,293.1132507324219,297.1499938964844,293.1499938964844,0.053809143602848,-1132.6123046875,304.1457824707031,0.7336515188217163,0.1021298840641975,0.0717680975794792,292.9577941894531,297.1499938964844,293.1499938964844,0.1616324484348297,-3547.8212890625,304.1300048828125,0.9745631217956544,0.2383802682161331,0.2250803261995315,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.575880229473114,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822719871997833,1.0,1.0,0.9700309038162231,1.0,-0.8409839868545532,0.3484082818031311,0.4925757050514221,0.1816203594207763,0.0,0.0,0.2819688618183136,23.13175392150879,25.0,2.5698962211608887,-6172.1845703125,66.85020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388629674911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987641304731369,0.1987685114145279,-4.389986770547694e-06,0.0,0.0001409282704116,0.0,0.0,8.194626808166504,0.0,0.0,0.0,0.2865863442420959,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397351272404193,-1224.693115234375,304.1472473144531,0.6929134130477905,0.0857097953557968,0.077601820230484,293.10986328125,297.1499938964844,293.1499938964844,0.0554735139012336,-1562.986083984375,304.14556884765625,0.7382181882858276,0.1041349992156028,0.0990502685308456,293.1131896972656,297.1499938964844,293.1499938964844,0.0542085617780685,-1137.8179931640625,304.14581298828125,0.7349079251289368,0.1026095002889633,0.0721048638224601,292.9594116210937,297.1499938964844,293.1499938964844,0.1634452491998672,-3579.455078125,304.1303405761719,0.9775202870368958,0.2404935210943222,0.2271038293838501,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760738849639893,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.182721734046936,1.0,1.0,0.9700436592102052,1.0,-0.844730019569397,0.3499829769134521,0.4947470724582672,0.1826673597097396,0.0,0.0,0.2838930785655975,23.147611618041992,25.0,3.329810619354248,-6211.3505859375,67.47330474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397839039564132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002865523099899,0.2002909481525421,-4.393461949803168e-06,0.0,0.000141862896271,0.0,0.0,8.268121719360352,0.0,0.0,0.0,0.2868819534778595,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.039992332458496,-1228.8543701171875,304.14727783203125,0.6939694881439209,0.0860132202506065,0.0778757184743881,293.10986328125,297.1499938964844,293.1499938964844,0.0558914057910442,-1570.4029541015625,304.1455993652344,0.7395102381706238,0.1046434268355369,0.0995332673192024,293.1131591796875,297.1499938964844,293.1499938964844,0.0545989908277988,-1142.908935546875,304.1458740234375,0.7361250519752502,0.1030820608139038,0.0724369138479232,292.9613037109375,297.1499938964844,293.1499938964844,0.1652020961046219,-3610.016845703125,304.1307373046875,0.980276107788086,0.2425404191017151,0.2290668785572052,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762439370155334,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831667870283126,1.0,1.0,0.9700663685798644,1.0,-0.8483874201774597,0.3515231013298034,0.4968643486499786,0.1836854070425033,0.0,0.0,0.285663366317749,23.165939331054688,25.0,4.2393717765808105,-6249.54052734375,68.08985137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406867951154709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017202377319336,0.2017246335744857,-4.396826625452377e-06,0.0,0.000142779215821,0.0,0.0,8.33768081665039,0.0,0.0,0.0,0.2871625423431396,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404928214848041,-1236.945556640625,304.1473388671875,0.6959496736526489,0.0866044610738754,0.0784103646874427,293.1099548339844,297.1499938964844,293.1499938964844,0.0567076280713081,-1584.9205322265625,304.1457214355469,0.741974949836731,0.1056402772665023,0.1004812270402908,293.1132202148437,297.1499938964844,293.1499938964844,0.0553580671548843,-1152.824951171875,304.14599609375,0.738431453704834,0.1040041670203208,0.0730855911970138,292.9657897949219,297.1499938964844,293.1499938964844,0.1685432493686676,-3667.898681640625,304.131591796875,0.9851928353309632,0.2464128732681274,0.2327906638383865,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765071511268616,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.184039905667305,1.0,1.0,0.9701117277145386,1.0,-0.8554060459136963,0.354487270116806,0.5009187459945679,0.1856267005205154,0.0,0.0,0.2887939214706421,23.21046257019043,25.0,4.548471927642822,-6319.77783203125,69.29808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424293965101242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042701244354248,0.204274520277977,-4.402971626404906e-06,0.0,0.0001445477391825,0.0,0.0,8.462133407592773,0.0,0.0,0.0,0.2876671850681305,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404928214848041,-1236.945556640625,304.1473388671875,0.6959496736526489,0.0866044610738754,0.0784103646874427,293.1099548339844,297.1499938964844,293.1499938964844,0.0567076280713081,-1584.9205322265625,304.1457214355469,0.741974949836731,0.1056402772665023,0.1004812270402908,293.1132202148437,297.1499938964844,293.1499938964844,0.0553580671548843,-1152.824951171875,304.14599609375,0.738431453704834,0.1040041670203208,0.0730855911970138,292.9657897949219,297.1499938964844,293.1499938964844,0.1685432493686676,-3667.898681640625,304.131591796875,0.9851928353309632,0.2464128732681274,0.2327906638383865,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765071511268616,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.184039905667305,1.0,1.0,0.9701117277145386,1.0,-0.8554060459136963,0.354487270116806,0.5009187459945679,0.1856267005205154,0.0,0.0,0.2887939214706421,23.21046257019043,25.0,4.548471927642822,-6319.77783203125,69.29808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424293965101242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042701244354248,0.204274520277977,-4.402971626404906e-06,0.0,0.0001445477391825,0.0,0.0,8.462133407592773,0.0,0.0,0.0,0.2876671850681305,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.040979903191328,-1244.8316650390625,304.1474304199219,0.6977397799491882,0.0871727690100669,0.078925497829914,293.11016845703125,297.1499938964844,293.1499938964844,0.0575045943260192,-1599.15576171875,304.14581298828125,0.744267463684082,0.1066082715988159,0.1014030575752258,293.1134338378906,297.1499938964844,293.1499938964844,0.0560948252677917,-1162.487548828125,304.1460876464844,0.7405559420585632,0.1048934534192085,0.0737121701240539,292.9713134765625,297.1499938964844,293.1499938964844,0.1716464906930923,-3721.39990234375,304.1325378417969,0.9893475770950316,0.2499597668647766,0.2362155765295028,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.576660692691803,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848857551813125,1.0,1.0,0.9701571464538574,1.0,-0.8619882464408875,0.3572787940502167,0.5047094225883484,0.1874292492866516,0.0,0.0,0.2916487455368042,23.265811920166016,25.0,3.5371899604797363,-6384.2216796875,70.46512603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440662890672683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065696120262146,0.2065740227699279,-4.408439963299315e-06,0.0,0.0001462089712731,0.0,0.0,8.574719429016113,0.0,0.0,0.0,0.2881234586238861,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.040979903191328,-1244.8316650390625,304.1474304199219,0.6977397799491882,0.0871727690100669,0.078925497829914,293.11016845703125,297.1499938964844,293.1499938964844,0.0575045943260192,-1599.15576171875,304.14581298828125,0.744267463684082,0.1066082715988159,0.1014030575752258,293.1134338378906,297.1499938964844,293.1499938964844,0.0560948252677917,-1162.487548828125,304.1460876464844,0.7405559420585632,0.1048934534192085,0.0737121701240539,292.9713134765625,297.1499938964844,293.1499938964844,0.1716464906930923,-3721.39990234375,304.1325378417969,0.9893475770950316,0.2499597668647766,0.2362155765295028,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.576660692691803,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848857551813125,1.0,1.0,0.9701571464538574,1.0,-0.8619882464408875,0.3572787940502167,0.5047094225883484,0.1874292492866516,0.0,0.0,0.2916487455368042,23.265811920166016,25.0,3.5371899604797363,-6384.2216796875,70.46512603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440662890672683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065696120262146,0.2065740227699279,-4.408439963299315e-06,0.0,0.0001462089712731,0.0,0.0,8.574719429016113,0.0,0.0,0.0,0.2881234586238861,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041494358330965,-1253.17529296875,304.1474304199219,0.6995943188667297,0.087804190814495,0.0794672742486,293.1100769042969,297.1499938964844,293.1499938964844,0.0583219565451145,-1613.8187255859375,304.1458435058594,0.7466076612472534,0.1076369881629943,0.1023490279912948,293.1133117675781,297.1499938964844,293.1499938964844,0.0568488240242004,-1172.4168701171875,304.1461486816406,0.7427166700363159,0.1058384031057357,0.0743534639477729,292.977294921875,297.1499938964844,293.1499938964844,0.1745319962501526,-3770.93017578125,304.133544921875,0.9929792284965516,0.2532688081264496,0.2393792867660522,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768049359321594,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857044696807861,1.0,1.0,0.9702094793319702,1.0,-0.8683357238769531,0.359982967376709,0.5083527565002441,0.1891466975212097,0.0,0.0,0.2942797541618347,23.319765090942383,25.0,2.6659035682678223,-6445.87890625,71.6046371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455882787704467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157070636749,0.2087201178073883,-4.413538590597455e-06,0.0,0.000147753584315,0.0,0.0,8.680206298828125,0.0,0.0,0.0,0.2885503470897674,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041494358330965,-1253.17529296875,304.1474304199219,0.6995943188667297,0.087804190814495,0.0794672742486,293.1100769042969,297.1499938964844,293.1499938964844,0.0583219565451145,-1613.8187255859375,304.1458435058594,0.7466076612472534,0.1076369881629943,0.1023490279912948,293.1133117675781,297.1499938964844,293.1499938964844,0.0568488240242004,-1172.4168701171875,304.1461486816406,0.7427166700363159,0.1058384031057357,0.0743534639477729,292.977294921875,297.1499938964844,293.1499938964844,0.1745319962501526,-3770.93017578125,304.133544921875,0.9929792284965516,0.2532688081264496,0.2393792867660522,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768049359321594,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857044696807861,1.0,1.0,0.9702094793319702,1.0,-0.8683357238769531,0.359982967376709,0.5083527565002441,0.1891466975212097,0.0,0.0,0.2942797541618347,23.319765090942383,25.0,2.6659035682678223,-6445.87890625,71.6046371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455882787704467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157070636749,0.2087201178073883,-4.413538590597455e-06,0.0,0.000147753584315,0.0,0.0,8.680206298828125,0.0,0.0,0.0,0.2885503470897674,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420991443097591,-1263.0157470703125,304.14727783203125,0.7018625736236572,0.0885239392518997,0.0800967141985893,293.1094970703125,297.1499938964844,293.1499938964844,0.0592289455235004,-1630.1822509765625,304.1457214355469,0.7493249177932739,0.1087635159492492,0.1033936515450477,293.11279296875,297.1499938964844,293.1499938964844,0.0576872006058692,-1183.51806640625,304.1460266113281,0.7452343106269836,0.1068731695413589,0.0750623568892479,292.9832458496094,297.1499938964844,293.1499938964844,0.1773130446672439,-3818.540283203125,304.1343994140625,0.9964216351509094,0.2564363181591034,0.2423994839191436,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770871043205261,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865061372518539,1.0,1.0,0.970261812210083,1.0,-0.8748112916946411,0.362752228975296,0.5120590329170227,0.1908828020095825,0.0,0.0,0.2968855500221252,23.355541229248047,25.0,0.8090742826461792,-6507.13720703125,72.75193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469971686601638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107968628406524,0.210801288485527,-4.418390744831413e-06,0.0,0.0001491834409534,0.0,0.0,8.782715797424316,0.0,0.0,0.0,0.2889650464057922,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420991443097591,-1263.0157470703125,304.14727783203125,0.7018625736236572,0.0885239392518997,0.0800967141985893,293.1094970703125,297.1499938964844,293.1499938964844,0.0592289455235004,-1630.1822509765625,304.1457214355469,0.7493249177932739,0.1087635159492492,0.1033936515450477,293.11279296875,297.1499938964844,293.1499938964844,0.0576872006058692,-1183.51806640625,304.1460266113281,0.7452343106269836,0.1068731695413589,0.0750623568892479,292.9832458496094,297.1499938964844,293.1499938964844,0.1773130446672439,-3818.540283203125,304.1343994140625,0.9964216351509094,0.2564363181591034,0.2423994839191436,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770871043205261,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865061372518539,1.0,1.0,0.970261812210083,1.0,-0.8748112916946411,0.362752228975296,0.5120590329170227,0.1908828020095825,0.0,0.0,0.2968855500221252,23.355541229248047,25.0,0.8090742826461792,-6507.13720703125,72.75193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469971686601638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107968628406524,0.210801288485527,-4.418390744831413e-06,0.0,0.0001491834409534,0.0,0.0,8.782715797424316,0.0,0.0,0.0,0.2889650464057922,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424224361777305,-1268.2841796875,304.1471862792969,0.703037679195404,0.0889017581939697,0.0804307237267494,293.109130859375,297.1499938964844,293.1499938964844,0.0597048625349998,-1638.80126953125,304.1456298828125,0.7507287263870239,0.1093483865261077,0.1039401441812515,293.1124572753906,297.1499938964844,293.1499938964844,0.0581269301474094,-1189.3616943359375,304.1459350585937,0.746532142162323,0.1074099093675613,0.0754328072071075,292.9862060546875,297.1499938964844,293.1499938964844,0.1786041557788849,-3840.69775390625,304.1348876953125,0.9979577660560608,0.257967084646225,0.2438048869371414,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772159099578857,0.050000000745058,0.2280036062002182,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869004368782043,1.0,1.0,0.9702879786491394,1.0,-0.8779723048210144,0.3641066253185272,0.5138657093048096,0.1917274892330169,0.0,0.0,0.2982433438301086,23.374418258666992,25.0,0.1140514984726905,-6537.4560546875,73.32083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1476634442806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118803262710571,0.2118847519159317,-4.420858658704674e-06,0.0,0.0001498596247984,0.0,0.0,8.83612060546875,0.0,0.0,0.0,0.2891802489757538,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427560321986675,-1273.7213134765625,304.1470947265625,0.7037937641143799,0.0892891064286232,0.0807758197188377,293.1087341308594,297.1499938964844,293.1499938964844,0.0601909942924976,-1647.622314453125,304.1455383300781,0.7517270445823669,0.1099442392587661,0.1044999435544014,293.1120910644531,297.1499938964844,293.1499938964844,0.0585762858390808,-1195.343994140625,304.1458740234375,0.7474296689033508,0.1079569160938263,0.0758124068379402,292.9887084960937,297.1499938964844,293.1499938964844,0.1791788339614868,-3849.888671875,304.1365966796875,0.9981825351715088,0.2595512568950653,0.2443362325429916,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769370794296265,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.1297302246094,1.0,0.1872733235359192,1.0,1.0,0.9703229665756226,1.0,-0.8801990747451782,0.3650610148906708,0.5151380896568298,0.1923214644193649,0.0,0.0,0.2996105551719665,23.44078254699707,25.0,0.1603415757417678,-6563.4404296875,73.79838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.455078125,18000.0,0.0,0.0,0.1483061760663986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129905223846435,0.2129949480295181,-4.42340115114348e-06,0.0,0.0001505119143985,0.0,0.0,8.890976905822754,0.0,0.0,0.0,0.2894011437892914,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434350706636905,-1284.7662353515625,304.1469421386719,0.7049335837364197,0.0900856927037239,0.0814901068806648,293.10791015625,297.1499938964844,293.1499938964844,0.061171606183052,-1665.438232421875,304.1453857421875,0.7533557415008545,0.1111598312854766,0.1056477725505828,293.111328125,297.1499938964844,293.1499938964844,0.0594833381474018,-1207.430419921875,304.1457214355469,0.7488633394241333,0.1090747416019439,0.0765918418765068,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332828044891,-3849.82421875,304.14093017578125,0.9971294403076172,0.2632732987403869,0.2442952394485473,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865641593933,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879471689462661,1.0,1.0,0.970392882823944,1.0,-0.883339524269104,0.3664166331291199,0.5169228911399841,0.1931351721286773,0.0,0.0,0.3019947409629822,23.61466789245605,25.0,2.8150618076324463,-6608.31591796875,74.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1494944989681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150654345750808,0.2150698602199554,-4.428480679052882e-06,0.0,0.000151717904373,0.0,0.0,8.994431495666504,0.0,0.0,0.0,0.2898195385932922,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434350706636905,-1284.7662353515625,304.1469421386719,0.7049335837364197,0.0900856927037239,0.0814901068806648,293.10791015625,297.1499938964844,293.1499938964844,0.061171606183052,-1665.438232421875,304.1453857421875,0.7533557415008545,0.1111598312854766,0.1056477725505828,293.111328125,297.1499938964844,293.1499938964844,0.0594833381474018,-1207.430419921875,304.1457214355469,0.7488633394241333,0.1090747416019439,0.0765918418765068,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332828044891,-3849.82421875,304.14093017578125,0.9971294403076172,0.2632732987403869,0.2442952394485473,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865641593933,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879471689462661,1.0,1.0,0.970392882823944,1.0,-0.883339524269104,0.3664166331291199,0.5169228911399841,0.1931351721286773,0.0,0.0,0.3019947409629822,23.61466789245605,25.0,2.8150618076324463,-6608.31591796875,74.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1494944989681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150654345750808,0.2150698602199554,-4.428480679052882e-06,0.0,0.000151717904373,0.0,0.0,8.994431495666504,0.0,0.0,0.0,0.2898195385932922,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441333465278148,-1296.1307373046875,304.14678955078125,0.7067134976387024,0.0909110382199287,0.0822268724441528,293.1070251464844,297.1499938964844,293.1499938964844,0.0621659718453884,-1683.57275390625,304.145263671875,0.7556037306785583,0.112402357161045,0.1068186983466148,293.1105041503906,297.1499938964844,293.1499938964844,0.0604064017534256,-1219.7735595703125,304.1456298828125,0.7509111762046814,0.1102221757173538,0.0773896798491478,292.9898376464844,297.1499938964844,293.1499938964844,0.179674744606018,-3856.83544921875,304.1431884765625,0.9971309304237366,0.2674401998519897,0.2447451502084732,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755727291107178,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885701119899749,1.0,1.0,0.9704628586769104,1.0,-0.8871365189552307,0.3680602312088012,0.5190762877464294,0.1941122561693191,0.0,0.0,0.303958535194397,23.71915626525879,25.0,2.310936689376831,-6651.81591796875,75.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1505457311868667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167449742555618,0.2167493999004364,-4.432818514032988e-06,0.0,0.000152784778038,0.0,0.0,9.078904151916504,0.0,0.0,0.0,0.2901656627655029,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441333465278148,-1296.1307373046875,304.14678955078125,0.7067134976387024,0.0909110382199287,0.0822268724441528,293.1070251464844,297.1499938964844,293.1499938964844,0.0621659718453884,-1683.57275390625,304.145263671875,0.7556037306785583,0.112402357161045,0.1068186983466148,293.1105041503906,297.1499938964844,293.1499938964844,0.0604064017534256,-1219.7735595703125,304.1456298828125,0.7509111762046814,0.1102221757173538,0.0773896798491478,292.9898376464844,297.1499938964844,293.1499938964844,0.179674744606018,-3856.83544921875,304.1431884765625,0.9971309304237366,0.2674401998519897,0.2447451502084732,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755727291107178,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885701119899749,1.0,1.0,0.9704628586769104,1.0,-0.8871365189552307,0.3680602312088012,0.5190762877464294,0.1941122561693191,0.0,0.0,0.303958535194397,23.71915626525879,25.0,2.310936689376831,-6651.81591796875,75.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1505457311868667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167449742555618,0.2167493999004364,-4.432818514032988e-06,0.0,0.000152784778038,0.0,0.0,9.078904151916504,0.0,0.0,0.0,0.2901656627655029,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448670163750648,-1308.111083984375,304.1466369628906,0.7087105512619019,0.0917679443955421,0.0829911231994628,293.10614013671875,297.1499938964844,293.1499938964844,0.0631899833679199,-1702.352783203125,304.1451416015625,0.7580575942993164,0.1136732995510101,0.108015552163124,293.109619140625,297.1499938964844,293.1499938964844,0.0613625310361385,-1232.6292724609375,304.1454772949219,0.7531707286834717,0.1114017069339752,0.0782091841101646,292.988525390625,297.1499938964844,293.1499938964844,0.1800496727228164,-3862.853759765625,304.1448059082031,0.997195601463318,0.2717601954936981,0.2451060116291046,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005743026733,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891531199216842,1.0,1.0,0.9705148935317992,1.0,-0.8909159898757935,0.3697007298469543,0.5212152600288391,0.1950787454843521,0.0,0.0,0.3060048520565033,23.803014755249023,25.0,0.8389753699302673,-6695.32275390625,76.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.151474192738533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184277921915054,0.2184322327375412,-4.4368252929416485e-06,0.0,0.0001537270436529,0.0,0.0,9.16313648223877,0.0,0.0,0.0,0.2905073463916778,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448670163750648,-1308.111083984375,304.1466369628906,0.7087105512619019,0.0917679443955421,0.0829911231994628,293.10614013671875,297.1499938964844,293.1499938964844,0.0631899833679199,-1702.352783203125,304.1451416015625,0.7580575942993164,0.1136732995510101,0.108015552163124,293.109619140625,297.1499938964844,293.1499938964844,0.0613625310361385,-1232.6292724609375,304.1454772949219,0.7531707286834717,0.1114017069339752,0.0782091841101646,292.988525390625,297.1499938964844,293.1499938964844,0.1800496727228164,-3862.853759765625,304.1448059082031,0.997195601463318,0.2717601954936981,0.2451060116291046,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005743026733,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891531199216842,1.0,1.0,0.9705148935317992,1.0,-0.8909159898757935,0.3697007298469543,0.5212152600288391,0.1950787454843521,0.0,0.0,0.3060048520565033,23.803014755249023,25.0,0.8389753699302673,-6695.32275390625,76.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.151474192738533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184277921915054,0.2184322327375412,-4.4368252929416485e-06,0.0,0.0001537270436529,0.0,0.0,9.16313648223877,0.0,0.0,0.0,0.2905073463916778,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456260964274406,-1320.5277099609375,304.146484375,0.7108349204063416,0.0926531553268432,0.0837812423706054,293.105224609375,297.1499938964844,293.1499938964844,0.0642328411340713,-1721.5621337890625,304.14501953125,0.7606669664382935,0.114970289170742,0.1092372760176658,293.10870361328125,297.1499938964844,293.1499938964844,0.0623408742249012,-1245.8389892578125,304.1453552246094,0.7555923461914062,0.1126105487346649,0.0790494531393051,292.98681640625,297.1499938964844,293.1499938964844,0.1803020685911178,-3866.86376953125,304.1461181640625,0.9972372055053712,0.2761999070644378,0.2453405708074569,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234889030457,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897019892930984,1.0,1.0,0.9705668687820436,1.0,-0.8946263790130615,0.3713155090808868,0.5233108997344971,0.1960201114416122,0.0,0.0,0.3080674409866333,23.87226295471192,25.0,0.3308285474777221,-6739.8056640625,76.9652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523044854402542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201597839593887,0.2201642394065857,-4.440953034645645e-06,0.0,0.0001545696868561,0.0,0.0,9.250106811523438,0.0,0.0,0.0,0.2908592224121094,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456260964274406,-1320.5277099609375,304.146484375,0.7108349204063416,0.0926531553268432,0.0837812423706054,293.105224609375,297.1499938964844,293.1499938964844,0.0642328411340713,-1721.5621337890625,304.14501953125,0.7606669664382935,0.114970289170742,0.1092372760176658,293.10870361328125,297.1499938964844,293.1499938964844,0.0623408742249012,-1245.8389892578125,304.1453552246094,0.7555923461914062,0.1126105487346649,0.0790494531393051,292.98681640625,297.1499938964844,293.1499938964844,0.1803020685911178,-3866.86376953125,304.1461181640625,0.9972372055053712,0.2761999070644378,0.2453405708074569,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234889030457,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897019892930984,1.0,1.0,0.9705668687820436,1.0,-0.8946263790130615,0.3713155090808868,0.5233108997344971,0.1960201114416122,0.0,0.0,0.3080674409866333,23.87226295471192,25.0,0.3308285474777221,-6739.8056640625,76.9652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523044854402542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201597839593887,0.2201642394065857,-4.440953034645645e-06,0.0,0.0001545696868561,0.0,0.0,9.250106811523438,0.0,0.0,0.0,0.2908592224121094,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460128970444202,-1326.8619384765625,304.1464233398437,0.7119274735450745,0.0931047201156616,0.0841845571994781,293.1047668457031,297.1499938964844,293.1499938964844,0.064759261906147,-1731.2884521484375,304.1449584960937,0.7620213031768799,0.1156271547079086,0.1098562031984329,293.1082458496094,297.1499938964844,293.1499938964844,0.0628361105918884,-1252.5452880859375,304.1452941894531,0.7568550705909729,0.1132243275642395,0.0794762820005416,292.98583984375,297.1499938964844,293.1499938964844,0.1803880333900451,-3868.20361328125,304.14666748046875,0.9972509145736694,0.2784558236598968,0.2454182654619217,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750647783279419,0.050000000745058,0.2280613929033279,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899658590555191,1.0,1.0,0.9705929160118104,1.0,-0.8964607119560242,0.3721151947975158,0.5243455171585083,0.1964831948280334,0.0,0.0,0.3090865314006805,23.902299880981445,25.0,0.3188666105270386,-6762.3115234375,77.33589935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.152693286538124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221024677157402,0.2210291177034378,-4.443043053470319e-06,0.0,0.0001549642765894,0.0,0.0,9.293695449829102,0.0,0.0,0.0,0.2910358607769012,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464039035141468,-1333.270263671875,304.1463623046875,0.7130367755889893,0.0935617387294769,0.0845928862690925,293.10430908203125,297.1499938964844,293.1499938964844,0.0652884915471077,-1741.0863037109375,304.1449279785156,0.7634057998657227,0.1162891685962677,0.1104800775647163,293.1077880859375,297.1499938964844,293.1499938964844,0.0633347854018211,-1259.311279296875,304.145263671875,0.7581493854522705,0.1138438358902931,0.0799071863293647,292.9848327636719,297.1499938964844,293.1499938964844,0.1804493963718414,-3869.13525390625,304.14715576171875,0.9972603917121888,0.280733197927475,0.2454720735549926,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750241279602051,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902234107255935,1.0,1.0,0.9706252813339232,1.0,-0.8982825875282288,0.3729100823402405,0.5253725051879883,0.1969416141510009,0.0,0.0,0.3100904524326324,23.9295711517334,25.0,0.3747510612010956,-6784.83349609375,77.70133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530692279338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221882164478302,0.2218866050243377,-4.445133072294993e-06,0.0,0.0001553458132548,0.0,0.0,9.33701515197754,0.0,0.0,0.0,0.2912116050720215,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471979044377803,-1346.3023681640625,304.1462707519531,0.7152973413467407,0.0944905653595924,0.0854231938719749,293.1034240722656,297.1499938964844,293.1499938964844,0.0663552060723304,-1760.896240234375,304.14483642578125,0.7662574052810669,0.1176272258162498,0.1117414012551307,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420666456222,-1273.019287109375,304.1451721191406,0.7608246803283691,0.1150984019041061,0.0807801708579063,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078238248825,-3869.936279296875,304.1479797363281,0.9972679615020752,0.2853462696075439,0.2455150038003921,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907215416431427,1.0,1.0,0.9706899523735046,1.0,-0.9018932580947876,0.3744877576828003,0.5274055004119873,0.1978464424610138,0.0,0.0,0.3120628893375397,23.97661781311035,25.0,0.3440121114253998,-6829.3798828125,78.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537960171699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235719412565231,0.2235763967037201,-4.449280368135078e-06,0.0,0.000156083406182,0.0,0.0,9.422640800476074,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471979044377803,-1346.3023681640625,304.1462707519531,0.7152973413467407,0.0944905653595924,0.0854231938719749,293.1034240722656,297.1499938964844,293.1499938964844,0.0663552060723304,-1760.896240234375,304.14483642578125,0.7662574052810669,0.1176272258162498,0.1117414012551307,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420666456222,-1273.019287109375,304.1451721191406,0.7608246803283691,0.1150984019041061,0.0807801708579063,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078238248825,-3869.936279296875,304.1479797363281,0.9972679615020752,0.2853462696075439,0.2455150038003921,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907215416431427,1.0,1.0,0.9706899523735046,1.0,-0.9018932580947876,0.3744877576828003,0.5274055004119873,0.1978464424610138,0.0,0.0,0.3120628893375397,23.97661781311035,25.0,0.3440121114253998,-6829.3798828125,78.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537960171699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235719412565231,0.2235763967037201,-4.449280368135078e-06,0.0,0.000156083406182,0.0,0.0,9.422640800476074,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480066090822219,-1359.6083984375,304.1461486816406,0.7175975441932678,0.0954359173774719,0.0862687304615974,293.1025695800781,297.1499938964844,293.1499938964844,0.0674324855208396,-1780.9893798828125,304.144775390625,0.7692002058029175,0.1189809665083885,0.1130179092288017,293.1059875488281,297.1499938964844,293.1499938964844,0.0653617531061172,-1286.9554443359375,304.14508056640625,0.7635967135429382,0.1163703575730323,0.0816656053066253,292.9805603027344,297.1499938964844,293.1499938964844,0.1805001348257064,-3869.65380859375,304.1486511230469,0.9972628951072692,0.2900240123271942,0.245486244559288,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912010461091995,1.0,1.0,0.970754623413086,1.0,-0.9054675102233888,0.3760523796081543,0.5294151306152344,0.1987377405166626,0.0,0.0,0.3140515089035034,24.01536750793457,28.0,-0.1061063930392265,-6872.83935546875,79.1205825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545079499483108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225268542766571,0.225272998213768,-4.45342629973311e-06,0.0,0.000156805923325,0.0,0.0,9.508841514587402,0.0,0.0,0.0,0.2919096052646637,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480066090822219,-1359.6083984375,304.1461486816406,0.7175975441932678,0.0954359173774719,0.0862687304615974,293.1025695800781,297.1499938964844,293.1499938964844,0.0674324855208396,-1780.9893798828125,304.144775390625,0.7692002058029175,0.1189809665083885,0.1130179092288017,293.1059875488281,297.1499938964844,293.1499938964844,0.0653617531061172,-1286.9554443359375,304.14508056640625,0.7635967135429382,0.1163703575730323,0.0816656053066253,292.9805603027344,297.1499938964844,293.1499938964844,0.1805001348257064,-3869.65380859375,304.1486511230469,0.9972628951072692,0.2900240123271942,0.245486244559288,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912010461091995,1.0,1.0,0.970754623413086,1.0,-0.9054675102233888,0.3760523796081543,0.5294151306152344,0.1987377405166626,0.0,0.0,0.3140515089035034,24.01536750793457,28.0,-0.1061063930392265,-6872.83935546875,79.1205825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545079499483108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225268542766571,0.225272998213768,-4.45342629973311e-06,0.0,0.000156805923325,0.0,0.0,9.508841514587402,0.0,0.0,0.0,0.2919096052646637,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488523766398429,-1373.603759765625,304.1460266113281,0.7175169587135315,0.096385546028614,0.0871347486972808,293.101806640625,297.1499938964844,293.1499938964844,0.0685458779335022,-1801.895751953125,304.1446533203125,0.7694783806800842,0.1203388273715972,0.1143155544996261,293.1051940917969,297.1499938964844,293.1499938964844,0.0664186179637909,-1301.4979248046875,304.1449584960937,0.763759970664978,0.1176473572850227,0.0825675129890441,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593530416488,-3917.8740234375,304.1443786621094,0.9977752566337584,0.2942262589931488,0.2485659271478653,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929527521133422,1.0,1.0,0.970827341079712,1.0,-0.9129184484481812,0.3792939782142639,0.5336244702339172,0.2006610780954361,0.0,0.0,0.3165697753429413,24.44864273071289,31.0,-6.671096324920654,-6929.984375,81.14625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552372276782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272097170352935,0.2272141724824905,-4.457816885405919e-06,0.0,0.0001575460482854,0.0,0.0,9.60707187652588,0.0,0.0,0.0,0.2923085689544678,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488523766398429,-1373.603759765625,304.1460266113281,0.7175169587135315,0.096385546028614,0.0871347486972808,293.101806640625,297.1499938964844,293.1499938964844,0.0685458779335022,-1801.895751953125,304.1446533203125,0.7694783806800842,0.1203388273715972,0.1143155544996261,293.1051940917969,297.1499938964844,293.1499938964844,0.0664186179637909,-1301.4979248046875,304.1449584960937,0.763759970664978,0.1176473572850227,0.0825675129890441,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593530416488,-3917.8740234375,304.1443786621094,0.9977752566337584,0.2942262589931488,0.2485659271478653,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929527521133422,1.0,1.0,0.970827341079712,1.0,-0.9129184484481812,0.3792939782142639,0.5336244702339172,0.2006610780954361,0.0,0.0,0.3165697753429413,24.44864273071289,31.0,-6.671096324920654,-6929.984375,81.14625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552372276782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272097170352935,0.2272141724824905,-4.457816885405919e-06,0.0,0.0001575460482854,0.0,0.0,9.60707187652588,0.0,0.0,0.0,0.2923085689544678,4.0,0.0,1.0
